time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12070380,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.7646624445915222,0.3307739496231079,0.3015832304954529,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.871153712272644,0.4953015744686126,0.4722589552402496,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.9739607572555542,0.6805790066719055,0.4763811528682709,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.7565062642097473,0.3200170695781708,0.307407945394516,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.6652998924255371,0.2159010022878646,0.9929882287979126,285.0360107421875,284.95001220703125,294.3228454589844,287.452880859375,294.3232727050781,297.17266845703125,285.0375671386719,1.0,0.6043416261672974,1.0,1.0,0.0,1.0,-3.062608242034912,3.062600612640381,7.537571036664303e-06,2.363982677459717,0.8973923325538635,0.8973923325538635,0.0,196.9319000244141,203.0,28767.7421875,-0.0,2670.76416015625,1.0,282.1416931152344,284.02813720703125,290.3717346191406,292.6155090332031,293.1499938964844,293.1499938964844,282.45001220703125,35982.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7425790429115295,1.0,0.0,0.0,3.638273715972901,3.6382975578308105,8.832507205625006e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4380.4873046875,0.0,1520.0313720703125,1497.1583251953125,0.0,1961.60107421875,0.90266352891922,1.0,0.0,3.0,1.0,0.0
12070440,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.7646624445915222,0.3307739496231079,0.3015832304954529,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.871153712272644,0.4953015744686126,0.4722589552402496,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.9739607572555542,0.6805790066719055,0.4763811528682709,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.7565062642097473,0.3200170695781708,0.307407945394516,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.6652998924255371,0.2159010022878646,0.9929882287979126,285.0360107421875,284.95001220703125,294.3228454589844,287.452880859375,294.3232727050781,297.17266845703125,285.0375671386719,1.0,0.6043416261672974,1.0,1.0,0.0,1.0,-3.062608242034912,3.062600612640381,7.537571036664303e-06,2.363982677459717,0.8973923325538635,0.8973923325538635,0.0,196.9319000244141,203.0,28767.7421875,-0.0,2670.76416015625,1.0,282.1416931152344,284.02813720703125,290.3717346191406,292.6155090332031,293.1499938964844,293.1499938964844,282.45001220703125,35982.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7425790429115295,1.0,0.0,0.0,3.638273715972901,3.6382975578308105,8.832507205625006e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4380.4873046875,0.0,1520.0313720703125,1497.1583251953125,0.0,1961.60107421875,0.90266352891922,1.0,0.0,3.0,1.0,0.0
12070500,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20263671875,0.7643603682518005,0.3312097191810608,0.3018854558467865,297.05340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.204833984375,0.8705824017524719,0.4955368041992187,0.4723717272281647,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2060241699219,0.974002242088318,0.6823205351829529,0.4774903953075409,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2024230957031,0.7563071846961975,0.3205529153347015,0.3078333139419555,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.19891357421875,0.6652002930641174,0.2163616269826889,0.9947364926338196,285.2044372558594,284.95001220703125,294.3114624023437,287.4432983398437,294.3118896484375,297.17987060546875,285.21417236328125,1.0,0.6053550839424133,1.0,1.0,0.0,1.0,-3.0670504570007324,3.067042827606201,7.559436653536977e-06,2.367404699325561,0.9007223844528198,0.9007223844528198,0.0,197.7043609619141,203.0,28126.830078125,-0.0,2683.480224609375,1.0,282.3984680175781,284.2235412597656,290.3471374511719,292.4779968261719,293.1499938964844,293.1499938964844,282.45001220703125,35828.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7323302626609802,1.0,0.0,0.0,3.641907215118408,3.6419310569763184,8.850158224049665e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4518.1962890625,0.0,1522.9013671875,1497.1583251953125,0.0,1874.6348876953125,0.9034118056297302,1.0,0.0,3.0,1.0,0.0
12070560,297.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.26190185546875,0.764415979385376,0.3318042755126953,0.3024128377437591,297.06396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2622375488281,0.8703705668449402,0.4959627389907837,0.4727507531642914,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2624206542969,0.9743894934654236,0.6842347979545593,0.478825569152832,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2618713378906,0.7564355731010437,0.3212494552135467,0.3084641993045807,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.26129150390625,0.665448784828186,0.2169746160507202,0.9973282217979432,285.2621765136719,284.95001220703125,294.2997741699219,287.433837890625,294.3002014160156,297.1886291503906,285.26373291015625,1.0,0.60658198595047,1.0,1.0,0.0,1.0,-3.073616743087769,3.0736091136932373,7.591849225718761e-06,2.372477054595948,0.9034359455108644,0.9034359455108644,0.0,198.3862152099609,206.0,28096.193359375,-0.0,2699.9228515625,1.0,282.4418029785156,284.2790832519531,290.37261962890625,292.55572509765625,293.1499938964844,293.1499938964844,282.1499938964844,35702.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7276149988174438,1.0,0.0,0.0,3.648589611053467,3.648613452911377,8.882665269993595e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4835.17822265625,0.0,1529.37548828125,1497.1583251953125,0.0,1835.124267578125,0.904780387878418,1.0,0.0,3.0,1.0,0.0
12070620,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523986816406,0.7620781660079956,0.33114954829216,0.3024713695049286,297.0649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.052001953125,0.8674865365028381,0.4950054287910461,0.472528338432312,297.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.9723841547966005,0.6852430701255798,0.4802252352237701,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.754655122756958,0.3214398920536041,0.3091397881507873,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.664112389087677,0.2173801362514495,1.0009630918502808,285.05206298828125,284.95001220703125,294.2755126953125,287.415283203125,294.2759704589844,297.1858215332031,285.0502624511719,1.0,0.6090093851089478,1.0,1.0,0.0,1.0,-3.08030104637146,3.0802934169769287,7.62553190725157e-06,2.3778982162475586,0.903100609779358,0.903100609779358,0.0,201.26171875,209.0,28789.1953125,-0.0,2728.1708984375,1.0,282.15777587890625,284.0433959960937,290.4805908203125,292.8099670410156,293.1499938964844,293.1499938964844,281.8500061035156,35828.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7453019022941589,1.0,0.0,0.0,3.655932903289795,3.655956983566284,8.918456728679303e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4947.314453125,0.0,1538.490234375,1497.1583251953125,0.0,1984.946044921875,0.9064751863479614,1.0,0.0,3.0,1.0,0.0
12070680,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523986816406,0.7620781660079956,0.33114954829216,0.3024713695049286,297.0649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.052001953125,0.8674865365028381,0.4950054287910461,0.472528338432312,297.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.9723841547966005,0.6852430701255798,0.4802252352237701,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.754655122756958,0.3214398920536041,0.3091397881507873,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.664112389087677,0.2173801362514495,1.0009630918502808,285.05206298828125,284.95001220703125,294.2755126953125,287.415283203125,294.2759704589844,297.1858215332031,285.0502624511719,1.0,0.6090093851089478,1.0,1.0,0.0,1.0,-3.08030104637146,3.0802934169769287,7.62553190725157e-06,2.3778982162475586,0.903100609779358,0.903100609779358,0.0,201.26171875,209.0,28789.1953125,-0.0,2728.1708984375,1.0,282.15777587890625,284.0433959960937,290.4805908203125,292.8099670410156,293.1499938964844,293.1499938964844,281.8500061035156,35828.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7453019022941589,1.0,0.0,0.0,3.655932903289795,3.655956983566284,8.918456728679303e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4947.314453125,0.0,1538.490234375,1497.1583251953125,0.0,1984.946044921875,0.9064751863479614,1.0,0.0,3.0,1.0,0.0
12070740,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155517578125,0.7566086649894714,0.3288911879062652,0.3009131848812103,297.04888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150939941406,0.8614464998245239,0.4923111498355865,0.470523864030838,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8148498535156,0.9668031334877014,0.6839876770973206,0.4798034429550171,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155822753906,0.7501134872436523,0.3203179836273193,0.3085364699363708,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162841796875,0.6600659489631653,0.2167245596647262,0.9999914765357972,284.8151550292969,284.95001220703125,294.25,287.39727783203125,294.25048828125,297.16766357421875,284.8130798339844,1.0,0.6106511354446411,1.0,1.0,0.0,1.0,-3.0736289024353027,3.0736212730407715,7.592925157950958e-06,2.3729114532470703,0.8993521332740784,0.8993521332740784,0.0,205.7222900390625,212.0,29388.943359375,-0.0,2738.390869140625,1.0,281.858154296875,283.78424072265625,290.4760131835937,292.88995361328125,293.1499938964844,293.1499938964844,282.1499938964844,36073.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7648088335990906,1.0,0.0,0.0,3.654024839401245,3.6540489196777344,8.9091508925776e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4473.8056640625,0.0,1538.2017822265625,1497.1583251953125,0.0,2154.8818359375,0.9062070846557616,1.0,0.0,3.0,1.0,0.0
12070800,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155517578125,0.7566086649894714,0.3288911879062652,0.3009131848812103,297.04888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150939941406,0.8614464998245239,0.4923111498355865,0.470523864030838,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8148498535156,0.9668031334877014,0.6839876770973206,0.4798034429550171,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155822753906,0.7501134872436523,0.3203179836273193,0.3085364699363708,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162841796875,0.6600659489631653,0.2167245596647262,0.9999914765357972,284.8151550292969,284.95001220703125,294.25,287.39727783203125,294.25048828125,297.16766357421875,284.8130798339844,1.0,0.6106511354446411,1.0,1.0,0.0,1.0,-3.0736289024353027,3.0736212730407715,7.592925157950958e-06,2.3729114532470703,0.8993521332740784,0.8993521332740784,0.0,205.7222900390625,212.0,29388.943359375,-0.0,2738.390869140625,1.0,281.858154296875,283.78424072265625,290.4760131835937,292.88995361328125,293.1499938964844,293.1499938964844,282.1499938964844,36073.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7648088335990906,1.0,0.0,0.0,3.654024839401245,3.6540489196777344,8.9091508925776e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4473.8056640625,0.0,1538.2017822265625,1497.1583251953125,0.0,2154.8818359375,0.9062070846557616,1.0,0.0,3.0,1.0,0.0
12070860,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.7522909045219421,0.3277844190597534,0.2996478378772735,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.8565492630004883,0.4906498193740845,0.4686896800994873,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.962427854537964,0.6845659017562866,0.479822039604187,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.746397852897644,0.3197302222251892,0.3078761994838714,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.6566057205200195,0.2162835896015167,0.998012900352478,285.01055908203125,284.95001220703125,294.2239685058594,287.3795166015625,294.2244567871094,297.1611022949219,285.01171875,1.0,0.6118550300598145,1.0,1.0,0.0,1.0,-3.066741704940796,3.0667340755462646,7.558704055554699e-06,2.367497444152832,0.9017614722251892,0.9017614722251892,0.0,209.3380889892578,215.0,28585.994140625,-0.0,2743.73046875,1.0,282.1422424316406,284.008544921875,290.33416748046875,292.6029663085937,293.1499938964844,293.1499938964844,281.8500061035156,35939.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7516086101531982,1.0,0.0,0.0,3.6553795337677,3.6554036140441895,8.915757803151791e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4877.1865234375,0.0,1538.7073974609375,1497.1583251953125,0.0,2039.3841552734373,0.9064505696296692,1.0,0.0,3.0,1.0,0.0
12070920,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.7522909045219421,0.3277844190597534,0.2996478378772735,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.8565492630004883,0.4906498193740845,0.4686896800994873,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.962427854537964,0.6845659017562866,0.479822039604187,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.746397852897644,0.3197302222251892,0.3078761994838714,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.6566057205200195,0.2162835896015167,0.998012900352478,285.01055908203125,284.95001220703125,294.2239685058594,287.3795166015625,294.2244567871094,297.1611022949219,285.01171875,1.0,0.6118550300598145,1.0,1.0,0.0,1.0,-3.066741704940796,3.0667340755462646,7.558704055554699e-06,2.367497444152832,0.9017614722251892,0.9017614722251892,0.0,209.3380889892578,215.0,28585.994140625,-0.0,2743.73046875,1.0,282.1422424316406,284.008544921875,290.33416748046875,292.6029663085937,293.1499938964844,293.1499938964844,281.8500061035156,35939.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7516086101531982,1.0,0.0,0.0,3.6553795337677,3.6554036140441895,8.915757803151791e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4877.1865234375,0.0,1538.7073974609375,1497.1583251953125,0.0,2039.3841552734373,0.9064505696296692,1.0,0.0,3.0,1.0,0.0
12070980,297.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7950744628906,0.7482515573501587,0.3258314728736877,0.2984555065631866,297.033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7946472167969,0.8519603610038757,0.4881886541843414,0.4669568836688995,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7944030761719,0.9581563472747804,0.6837167143821716,0.4798430204391479,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7951354980469,0.7428897023200989,0.3185540437698364,0.3072249293327331,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7958068847656,0.6532779932022095,0.2153722494840622,0.9957667589187622,284.7947082519531,284.95001220703125,294.1981506347656,287.3616943359375,294.1986389160156,297.14794921875,284.7926940917969,1.0,0.6129652261734009,1.0,1.0,0.0,1.0,-3.0597798824310303,3.059772253036499,7.524914963141782e-06,2.3623290061950684,0.8979507088661194,0.8979507088661194,0.0,212.88429260253903,218.0,29157.955078125,-0.0,2748.503662109375,1.0,281.8577880859375,283.77001953125,290.390380859375,292.7611999511719,293.1499938964844,293.1499938964844,282.1499938964844,36137.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7605149745941162,1.0,0.0,0.0,3.651284694671631,3.65130877494812,8.895793257579498e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4439.84423828125,0.0,1535.630126953125,1497.1583251953125,0.0,2117.09130859375,0.9056420922279358,1.0,0.0,3.0,1.0,0.0
12071040,297.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7950744628906,0.7482515573501587,0.3258314728736877,0.2984555065631866,297.033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7946472167969,0.8519603610038757,0.4881886541843414,0.4669568836688995,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7944030761719,0.9581563472747804,0.6837167143821716,0.4798430204391479,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7951354980469,0.7428897023200989,0.3185540437698364,0.3072249293327331,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7958068847656,0.6532779932022095,0.2153722494840622,0.9957667589187622,284.7947082519531,284.95001220703125,294.1981506347656,287.3616943359375,294.1986389160156,297.14794921875,284.7926940917969,1.0,0.6129652261734009,1.0,1.0,0.0,1.0,-3.0597798824310303,3.059772253036499,7.524914963141782e-06,2.3623290061950684,0.8979507088661194,0.8979507088661194,0.0,212.88429260253903,218.0,29157.955078125,-0.0,2748.503662109375,1.0,281.8577880859375,283.77001953125,290.390380859375,292.7611999511719,293.1499938964844,293.1499938964844,282.1499938964844,36137.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7605149745941162,1.0,0.0,0.0,3.651284694671631,3.65130877494812,8.895793257579498e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4439.84423828125,0.0,1535.630126953125,1497.1583251953125,0.0,2117.09130859375,0.9056420922279358,1.0,0.0,3.0,1.0,0.0
12071100,297.0680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.938232421875,0.7458071708679199,0.3249863982200622,0.2975561320781708,297.02996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.8492572903633118,0.4870587885379791,0.4657588899135589,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414367675781,0.955432116985321,0.6835225820541382,0.4794985651969909,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381103515625,0.7407534718513489,0.3179861605167389,0.3066393435001373,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349060058594,0.6512118577957153,0.2148799002170562,0.993584930896759,284.93994140625,284.95001220703125,294.185302734375,287.3527526855469,294.1857604980469,297.14227294921875,284.9487609863281,1.0,0.6133028864860535,1.0,1.0,0.0,1.0,-3.0535130500793457,3.0535056591033936,7.494069450331153e-06,2.3574681282043457,0.899267852306366,0.899267852306366,0.0,214.84371948242188,218.0,28445.5859375,-0.0,2746.3642578125,1.0,282.101318359375,283.94482421875,290.3090515136719,292.523193359375,293.1499938964844,293.1499938964844,282.1499938964844,36065.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.752622127532959,1.0,0.0,0.0,3.649792432785034,3.649816513061523,8.88852355274139e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4547.8408203125,0.0,1533.4307861328125,1497.1583251953125,0.0,2048.178955078125,0.9053227305412292,1.0,0.0,3.0,1.0,0.0
12071160,297.0694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.7442935705184937,0.324601799249649,0.2971199452877044,297.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.847481369972229,0.4863913059234619,0.4650327265262604,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.9538750648498536,0.6839887499809265,0.4797069132328033,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.7393894195556641,0.3177340626716614,0.3063502013683319,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.6498565673828125,0.2146139144897461,0.992287576198578,284.99029541015625,284.95001220703125,294.1724548339844,287.3438415527344,294.1729431152344,297.1409912109375,284.99139404296875,1.0,0.6137357950210571,1.0,1.0,0.0,1.0,-3.050453186035156,3.050445795059204,7.4789768405025825e-06,2.355071783065796,0.9000910520553589,0.9000910520553589,0.0,216.24598693847656,206.0,28338.19140625,-0.0,2747.640869140625,1.0,282.1423034667969,283.9947814941406,290.2898254394531,292.5289001464844,293.1499938964844,293.1499938964844,282.45001220703125,35988.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7462180852890015,1.0,0.0,0.0,3.6507973670959473,3.6508212089538574,8.893418339539494e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4337.7685546875,0.0,1533.96826171875,1497.1583251953125,0.0,1992.8228759765625,0.9054608345031738,1.0,0.0,3.0,1.0,0.0
12071220,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2075500488281,0.7472808361053467,0.3245778977870941,0.2967225015163421,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20782470703125,0.8507636785507202,0.4858596920967102,0.4641193449497223,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2080078125,0.9593368768692015,0.6858946681022644,0.48068568110466,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.20751953125,0.7424253821372986,0.3178222477436065,0.3060791492462158,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.20703125,0.652502179145813,0.2145581245422363,0.9905110001564026,285.2077941894531,284.9540100097656,294.1467590332031,287.3258972167969,294.1472473144531,297.1451721191406,285.208984375,1.0,0.6105976104736328,1.0,1.0,0.0,1.0,-3.047588348388672,3.04758095741272,7.465055659849895e-06,2.35291051864624,0.9052944183349608,0.9052944183349608,0.0,211.86398315429688,194.0,27560.197265625,-0.0,2719.223388671875,1.0,282.4418334960937,284.239013671875,290.2553100585937,292.40997314453125,293.1499938964844,293.1499938964844,282.1499938964844,35748.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7287166118621826,1.0,0.0,0.0,3.6594746112823486,3.659498453140259,8.93574451765744e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4773.556640625,0.0,1541.8482666015625,1497.1583251953125,0.0,1844.32568359375,0.9072428345680236,1.0,0.0,3.0,1.0,0.0
12071280,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2075500488281,0.7472808361053467,0.3245778977870941,0.2967225015163421,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20782470703125,0.8507636785507202,0.4858596920967102,0.4641193449497223,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2080078125,0.9593368768692015,0.6858946681022644,0.48068568110466,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.20751953125,0.7424253821372986,0.3178222477436065,0.3060791492462158,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.20703125,0.652502179145813,0.2145581245422363,0.9905110001564026,285.2077941894531,284.9540100097656,294.1467590332031,287.3258972167969,294.1472473144531,297.1451721191406,285.208984375,1.0,0.6105976104736328,1.0,1.0,0.0,1.0,-3.047588348388672,3.04758095741272,7.465055659849895e-06,2.35291051864624,0.9052944183349608,0.9052944183349608,0.0,211.86398315429688,194.0,27560.197265625,-0.0,2719.223388671875,1.0,282.4418334960937,284.239013671875,290.2553100585937,292.40997314453125,293.1499938964844,293.1499938964844,282.1499938964844,35748.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7287166118621826,1.0,0.0,0.0,3.6594746112823486,3.659498453140259,8.93574451765744e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4773.556640625,0.0,1541.8482666015625,1497.1583251953125,0.0,1844.32568359375,0.9072428345680236,1.0,0.0,3.0,1.0,0.0
12071340,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.752107560634613,0.3230937123298645,0.2956444025039673,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.8564186096191406,0.4839216470718384,0.462561696767807,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.967177152633667,0.6853224039077759,0.4807184338569641,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.7474915981292725,0.3169986307621002,0.3053974509239197,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.6570932865142822,0.2139181792736053,0.9875813722610474,284.98956298828125,284.9859619140625,294.1210021972656,287.3078918457031,294.1214599609375,297.1371765136719,284.9873962402344,1.0,0.6054237484931946,1.0,1.0,0.0,1.0,-3.040134191513061,3.0401265621185303,7.429288871207973e-06,2.347454309463501,0.9033777713775636,0.9033777713775636,0.0,204.597900390625,182.0,28136.60546875,-0.0,2666.9501953125,1.0,282.15771484375,283.9972839355469,290.3572692871094,292.6410827636719,293.1499938964844,293.1499938964844,281.8500061035156,35929.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7428960800170898,1.0,0.0,0.0,3.663259744644165,3.6632838249206543,8.954239092417993e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4876.115234375,0.0,1547.438720703125,1497.1583251953125,0.0,1964.314208984375,0.9081763625144958,1.0,0.0,3.0,1.0,0.0
12071400,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.752107560634613,0.3230937123298645,0.2956444025039673,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.8564186096191406,0.4839216470718384,0.462561696767807,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.967177152633667,0.6853224039077759,0.4807184338569641,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.7474915981292725,0.3169986307621002,0.3053974509239197,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.6570932865142822,0.2139181792736053,0.9875813722610474,284.98956298828125,284.9859619140625,294.1210021972656,287.3078918457031,294.1214599609375,297.1371765136719,284.9873962402344,1.0,0.6054237484931946,1.0,1.0,0.0,1.0,-3.040134191513061,3.0401265621185303,7.429288871207973e-06,2.347454309463501,0.9033777713775636,0.9033777713775636,0.0,204.597900390625,182.0,28136.60546875,-0.0,2666.9501953125,1.0,282.15771484375,283.9972839355469,290.3572692871094,292.6410827636719,293.1499938964844,293.1499938964844,281.8500061035156,35929.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7428960800170898,1.0,0.0,0.0,3.663259744644165,3.6632838249206543,8.954239092417993e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4876.115234375,0.0,1547.438720703125,1497.1583251953125,0.0,1964.314208984375,0.9081763625144958,1.0,0.0,3.0,1.0,0.0
12071460,297.0638732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8089294433594,0.754270076751709,0.3216645717620849,0.2944364547729492,297.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.806640625,0.8591460585594177,0.4822093248367309,0.4610462188720703,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.80535888671875,0.9707796573638916,0.6839343905448914,0.4799319505691528,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8090515136719,0.7499172687530518,0.3160513043403625,0.3045352101325989,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8126220703125,0.6592491865158081,0.2131901383399963,0.9842621684074402,284.8070068359375,285.002685546875,294.1075134277344,287.2984924316406,294.1080017089844,297.12799072265625,284.79705810546875,1.0,0.6019176244735718,1.0,1.0,0.0,1.0,-3.0308947563171387,3.0308873653411865,7.384487616945989e-06,2.340442180633545,0.9001007676124573,0.9001007676124573,0.0,200.55636596679688,182.0,28686.81640625,-0.0,2628.177490234375,1.0,281.8972473144531,283.7899780273437,290.3896789550781,292.7943725585937,293.1499938964844,293.1499938964844,281.8500061035156,36098.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7545067071914673,1.0,0.0,0.0,3.660953283309937,3.660977363586426,8.942967610892083e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4713.224609375,0.0,1546.1253662109375,1497.1583251953125,0.0,2064.56591796875,0.9077306985855104,1.0,0.0,3.0,1.0,0.0
12071520,297.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7456359863281,0.7560225129127502,0.3200842142105102,0.2929630577564239,297.01373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7451171875,0.8614793419837952,0.480325311422348,0.4592362940311432,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.74481201171875,0.9737721681594848,0.6821892261505127,0.4787250757217407,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74566650390625,0.7519740462303162,0.3149352073669433,0.3034312725067138,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7464904785156,0.6610348224639893,0.2123187631368637,0.9800705313682556,284.74517822265625,285.0181579589844,294.09503173828125,287.289794921875,294.09552001953125,297.1181030273437,284.7427673339844,1.0,0.5982180833816528,1.0,1.0,0.0,1.0,-3.0191352367401123,3.01912808418274,7.327506409637863e-06,2.3314504623413086,0.8975232839584351,0.8975232839584351,0.0,196.730697631836,170.0,28613.65625,-0.0,2585.93701171875,1.0,281.8581237792969,283.73297119140625,290.3571472167969,292.7143249511719,293.1499938964844,293.1499938964844,282.1499938964844,36235.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.760097861289978,1.0,0.0,0.0,3.6555263996124254,3.655550479888916,8.916473461795249e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4403.216796875,0.0,1541.0927734375,1497.1583251953125,0.0,2113.430908203125,0.9066461324691772,1.0,0.0,3.0,1.0,0.0
12071580,297.0487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354248046875,0.7626668214797974,0.3183910846710205,0.2906293869018554,297.0072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356689453125,0.8695105314254761,0.4779187738895416,0.456133484840393,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9358215332031,0.9829924702644348,0.6810123920440674,0.4770838916301727,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353942871094,0.758901059627533,0.3135949969291687,0.3014845252037048,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349975585937,0.6671163439750671,0.2111515700817108,0.9720754623413086,284.9356384277344,285.0507202148437,294.0687561035156,287.2715759277344,294.0692749023437,297.1098327636719,284.93658447265625,1.0,0.5898949503898621,1.0,1.0,0.0,1.0,-2.9986629486083984,2.9986555576324463,7.228298272821121e-06,2.3155677318573,0.897335946559906,0.897335946559906,0.0,186.7781982421875,158.0,27710.41015625,-0.0,2496.288818359375,1.0,282.1422119140625,283.95465087890625,290.2163391113281,292.4217529296875,293.1499938964844,293.1499938964844,282.45001220703125,36159.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7449319362640381,1.0,0.0,0.0,3.6488211154937744,3.648844957351685,8.883792474989605e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4287.314453125,0.0,1533.052734375,1497.1583251953125,0.0,1981.7681884765625,0.9051281809806824,1.0,0.0,3.0,1.0,0.0
12071640,297.0487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354248046875,0.7626668214797974,0.3183910846710205,0.2906293869018554,297.0072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356689453125,0.8695105314254761,0.4779187738895416,0.456133484840393,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9358215332031,0.9829924702644348,0.6810123920440674,0.4770838916301727,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353942871094,0.758901059627533,0.3135949969291687,0.3014845252037048,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349975585937,0.6671163439750671,0.2111515700817108,0.9720754623413086,284.9356384277344,285.0507202148437,294.0687561035156,287.2715759277344,294.0692749023437,297.1098327636719,284.93658447265625,1.0,0.5898949503898621,1.0,1.0,0.0,1.0,-2.9986629486083984,2.9986555576324463,7.228298272821121e-06,2.3155677318573,0.897335946559906,0.897335946559906,0.0,186.7781982421875,158.0,27710.41015625,-0.0,2496.288818359375,1.0,282.1422119140625,283.95465087890625,290.2163391113281,292.4217529296875,293.1499938964844,293.1499938964844,282.45001220703125,36159.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7449319362640381,1.0,0.0,0.0,3.6488211154937744,3.648844957351685,8.883792474989605e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4287.314453125,0.0,1533.052734375,1497.1583251953125,0.0,1981.7681884765625,0.9051281809806824,1.0,0.0,3.0,1.0,0.0
12071700,297.0526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.09674072265625,0.7678226232528687,0.3181265294551849,0.2899996936321258,297.0104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0989990234375,0.8754618167877197,0.4773181676864624,0.4551468789577484,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1003112792969,0.9890547394752502,0.6812964677810669,0.4769019186496734,297.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0966491699219,0.7640408277511597,0.3133579790592193,0.3008943498134613,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0931091308594,0.6717138886451721,0.2108988612890243,0.969360888004303,285.0986633300781,285.06719970703125,294.05548095703125,287.262451171875,294.0559997558594,297.1102294921875,285.1082458496094,1.0,0.5857289433479309,1.0,1.0,0.0,1.0,-2.992523193359375,2.992516040802002,7.198721505119465e-06,2.310823440551758,0.8989580869674683,0.8989580869674683,0.0,180.95620727539065,158.0,26991.396484375,-0.0,2455.143310546875,1.0,282.39874267578125,284.1468811035156,290.16021728515625,292.23260498046875,293.1499938964844,293.1499938964844,282.45001220703125,36058.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7323376536369324,1.0,0.0,0.0,3.647808790206909,3.6478328704833984,8.878864150574373e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4409.3154296875,0.0,1531.166259765625,1497.1583251953125,0.0,1874.6971435546875,0.90487802028656,1.0,0.0,3.0,1.0,0.0
12071760,297.0589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1521911621094,0.7742204070091248,0.3181279897689819,0.2897061705589294,297.0162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1524658203125,0.8827282190322876,0.4770126044750213,0.4545353949069977,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.15264892578125,0.995755136013031,0.6819623708724976,0.47711843252182,297.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.15216064453125,0.7703484892845154,0.3133493959903717,0.3005741238594055,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15167236328125,0.6774027347564697,0.2108397185802459,0.9676369428634644,285.1524353027344,285.0837707519531,294.0421142578125,287.2532653808594,294.0426330566406,297.1130676269531,285.15362548828125,1.0,0.5816699266433716,1.0,1.0,0.0,1.0,-2.989234447479248,2.989227056503296,7.1829476837592665e-06,2.3083012104034424,0.8998423218727112,0.8998423218727112,0.0,174.7378692626953,146.0,26882.71484375,-0.0,2417.365234375,1.0,282.4418640136719,284.1997375488281,290.1690979003906,292.2772216796875,293.1499938964844,293.1499938964844,282.75,35976.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72437584400177,1.0,0.0,0.0,3.649103879928589,3.649127721786499,8.885169791028602e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4216.68017578125,0.0,1531.99560546875,1497.1583251953125,0.0,1808.1741943359373,0.905073344707489,1.0,0.0,3.0,1.0,0.0
12071820,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.36431884765625,0.7858569025993347,0.3184464275836944,0.2895316481590271,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.36444091796875,0.8957770466804504,0.4767935872077942,0.4538246095180511,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3644714355469,0.9990000128746032,0.685161828994751,0.4645633399486542,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3642883300781,0.7818487882614136,0.3136348128318786,0.3003658950328827,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.364013671875,0.6878003478050232,0.2110013663768768,0.9661255478858948,285.3644104003906,285.1174621582031,294.01495361328125,287.2348327636719,294.0154724121094,297.1234130859375,285.3650207519531,1.0,0.5729250907897949,1.0,1.0,0.0,1.0,-2.9700655937194824,2.9700584411621094,7.093175554473419e-06,2.29438853263855,0.9047186374664308,0.9047186374664308,0.0,164.2045440673828,134.0,26007.3359375,-0.0,2329.765380859375,1.0,282.74176025390625,284.43902587890625,290.1632385253906,292.1989440917969,293.1499938964844,293.1499938964844,282.45001220703125,35756.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7071915864944458,1.0,0.0,0.0,3.6576523780822754,3.6576762199401855,8.926847385737346e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4638.99853515625,0.0,1539.8721923828125,1497.1583251953125,0.0,1667.963623046875,0.9068360924720764,1.0,0.0,3.0,1.0,0.0
12071880,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.36431884765625,0.7858569025993347,0.3184464275836944,0.2895316481590271,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.36444091796875,0.8957770466804504,0.4767935872077942,0.4538246095180511,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3644714355469,0.9990000128746032,0.685161828994751,0.4645633399486542,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3642883300781,0.7818487882614136,0.3136348128318786,0.3003658950328827,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.364013671875,0.6878003478050232,0.2110013663768768,0.9661255478858948,285.3644104003906,285.1174621582031,294.01495361328125,287.2348327636719,294.0154724121094,297.1234130859375,285.3650207519531,1.0,0.5729250907897949,1.0,1.0,0.0,1.0,-2.9700655937194824,2.9700584411621094,7.093175554473419e-06,2.29438853263855,0.9047186374664308,0.9047186374664308,0.0,164.2045440673828,134.0,26007.3359375,-0.0,2329.765380859375,1.0,282.74176025390625,284.43902587890625,290.1632385253906,292.1989440917969,293.1499938964844,293.1499938964844,282.45001220703125,35756.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7071915864944458,1.0,0.0,0.0,3.6576523780822754,3.6576762199401855,8.926847385737346e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4638.99853515625,0.0,1539.8721923828125,1497.1583251953125,0.0,1667.963623046875,0.9068360924720764,1.0,0.0,3.0,1.0,0.0
12071940,297.0691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1323547363281,0.7965011596679688,0.3170680105686188,0.2885127663612366,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1317749023437,0.908132255077362,0.4748961627483368,0.4522808492183685,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1314697265625,0.9990000128746032,0.6899377703666687,0.4451251924037933,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.13238525390625,0.7926905155181885,0.3127440810203552,0.2996026873588562,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1333312988281,0.6975597143173218,0.2103667557239532,0.9630720615386964,285.1318664550781,285.15185546875,293.9872131347656,287.2162780761719,293.9877624511719,297.13067626953125,285.1289978027344,1.0,0.5630565881729126,1.0,1.0,0.0,1.0,-2.940009593963623,2.940002679824829,6.949651378818089e-06,2.2708685398101807,0.9023797512054444,0.9023797512054444,0.0,154.34352111816406,122.0,26400.75390625,-0.0,2226.007568359375,1.0,282.4577331542969,284.1859741210937,290.27178955078125,292.43084716796875,293.1499938964844,293.1499938964844,282.1499938964844,35954.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7229750156402588,1.0,0.0,0.0,3.660556554794312,3.660580635070801,8.94102925030893e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4729.8291015625,0.0,1544.6044921875,1497.1583251953125,0.0,1796.5682373046875,0.9075862169265748,1.0,0.0,3.0,1.0,0.0
12072000,297.0691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1323547363281,0.7965011596679688,0.3170680105686188,0.2885127663612366,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1317749023437,0.908132255077362,0.4748961627483368,0.4522808492183685,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1314697265625,0.9990000128746032,0.6899377703666687,0.4451251924037933,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.13238525390625,0.7926905155181885,0.3127440810203552,0.2996026873588562,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1333312988281,0.6975597143173218,0.2103667557239532,0.9630720615386964,285.1318664550781,285.15185546875,293.9872131347656,287.2162780761719,293.9877624511719,297.13067626953125,285.1289978027344,1.0,0.5630565881729126,1.0,1.0,0.0,1.0,-2.940009593963623,2.940002679824829,6.949651378818089e-06,2.2708685398101807,0.9023797512054444,0.9023797512054444,0.0,154.34352111816406,122.0,26400.75390625,-0.0,2226.007568359375,1.0,282.4577331542969,284.1859741210937,290.27178955078125,292.43084716796875,293.1499938964844,293.1499938964844,282.1499938964844,35954.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7229750156402588,1.0,0.0,0.0,3.660556554794312,3.660580635070801,8.94102925030893e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4729.8291015625,0.0,1544.6044921875,1497.1583251953125,0.0,1796.5682373046875,0.9075862169265748,1.0,0.0,3.0,1.0,0.0
12072060,297.050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.8055561184883118,0.3141635060310364,0.2858902513980865,297.0064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.9200976490974426,0.4712902307510376,0.4489219486713409,297.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.9990000128746032,0.6938057541847229,0.4267643690109253,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.8022516965866089,0.310503602027893,0.2974609732627868,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.7059797644615173,0.2087086290121078,0.955213189125061,284.8739624023437,285.1871337890625,293.9587707519531,287.19757080078125,293.9593200683594,297.12994384765625,284.870849609375,1.0,0.5518908500671387,1.0,1.0,0.0,1.0,-2.898738145828247,2.898731231689453,6.756261882401304e-06,2.2391488552093506,0.8958833813667297,0.8958833813667297,0.0,144.90672302246094,125.0,26706.984375,-0.0,2108.015625,1.0,282.1581420898437,283.9110412597656,290.2665100097656,292.4890441894531,293.1499938964844,293.1499938964844,282.45001220703125,36283.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7406473159790039,1.0,0.0,0.0,3.6511311531066895,3.6511552333831774,8.89504519818729e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4266.53125,0.0,1536.5526123046875,1497.1583251953125,0.0,1945.0992431640625,0.9056931138038636,1.0,0.0,3.0,1.0,0.0
12072120,297.050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.8055561184883118,0.3141635060310364,0.2858902513980865,297.0064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.9200976490974426,0.4712902307510376,0.4489219486713409,297.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.9990000128746032,0.6938057541847229,0.4267643690109253,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.8022516965866089,0.310503602027893,0.2974609732627868,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.7059797644615173,0.2087086290121078,0.955213189125061,284.8739624023437,285.1871337890625,293.9587707519531,287.19757080078125,293.9593200683594,297.12994384765625,284.870849609375,1.0,0.5518908500671387,1.0,1.0,0.0,1.0,-2.898738145828247,2.898731231689453,6.756261882401304e-06,2.2391488552093506,0.8958833813667297,0.8958833813667297,0.0,144.90672302246094,125.0,26706.984375,-0.0,2108.015625,1.0,282.1581420898437,283.9110412597656,290.2665100097656,292.4890441894531,293.1499938964844,293.1499938964844,282.45001220703125,36283.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7406473159790039,1.0,0.0,0.0,3.6511311531066895,3.6511552333831774,8.89504519818729e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4266.53125,0.0,1536.5526123046875,1497.1583251953125,0.0,1945.0992431640625,0.9056931138038636,1.0,0.0,3.0,1.0,0.0
12072180,297.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.8103594183921814,0.3125538527965545,0.2838265597820282,297.00054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05926513671875,0.9267181158065796,0.4688472151756286,0.4459847807884216,297.3056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.9990000128746032,0.6989990472793579,0.4162229299545288,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.8072924017906189,0.3089210987091064,0.2954906523227691,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586242675781,0.7102299928665161,0.2074625492095947,0.947778046131134,285.0592041015625,285.223388671875,293.92950439453125,287.1786804199219,293.9301147460937,297.1434936523437,285.0600280761719,1.0,0.5449933409690857,1.0,1.0,0.0,1.0,-2.868726968765259,2.868720293045044,6.616613063670229e-06,2.2157533168792725,0.8949674367904663,0.8949674367904663,0.0,139.39273071289062,128.0,25749.005859375,-0.0,2030.74462890625,1.0,282.4421691894531,284.12945556640625,290.1143798828125,292.1791687011719,293.1499938964844,293.1499938964844,282.75,36224.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7235326170921326,1.0,0.0,0.0,3.642011642456055,3.642035722732544,8.850665835780092e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4148.41943359375,0.0,1525.9744873046875,1497.1583251953125,0.0,1801.1845703125,0.9036487936973572,1.0,0.0,3.0,1.0,0.0
