time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12072240,297.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.8103594183921814,0.3125538527965545,0.2838265597820282,297.00054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05926513671875,0.9267181158065796,0.4688472151756286,0.4459847807884216,297.3056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.9990000128746032,0.6989990472793579,0.4162229299545288,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.8072924017906189,0.3089210987091064,0.2954906523227691,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586242675781,0.7102299928665161,0.2074625492095947,0.947778046131134,285.0592041015625,285.223388671875,293.92950439453125,287.1786804199219,293.9301147460937,297.1434936523437,285.0600280761719,1.0,0.5449933409690857,1.0,1.0,0.0,1.0,-2.868726968765259,2.868720293045044,6.616613063670229e-06,2.2157533168792725,0.8949674367904663,0.8949674367904663,0.0,139.39273071289062,128.0,25749.005859375,-0.0,2030.74462890625,1.0,282.4421691894531,284.12945556640625,290.1143798828125,292.1791687011719,293.1499938964844,293.1499938964844,282.75,36224.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7235326170921326,1.0,0.0,0.0,3.642011642456055,3.642035722732544,8.850665835780092e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4148.41943359375,0.0,1525.9744873046875,1497.1583251953125,0.0,1801.1845703125,0.9036487936973572,1.0,0.0,3.0,1.0,0.0
12072300,297.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2188415527344,0.8122768998146057,0.312277227640152,0.2833584249019623,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2211608886719,0.9292374849319458,0.4681960940361023,0.4451248049736023,297.3246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2221069335937,0.9990000128746032,0.7018446922302246,0.4125364422798157,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.21875,0.8091806173324585,0.3085350692272186,0.2949309349060058,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2150573730469,0.7118264436721802,0.2071574330329895,0.9456183314323424,285.220703125,285.241943359375,293.91455078125,287.1691589355469,293.9151611328125,297.1546325683594,285.2308044433594,1.0,0.542718768119812,1.0,1.0,0.0,1.0,-2.859424591064453,2.8594181537628174,6.573731752723688e-06,2.208550453186035,0.8961971402168274,0.8961971402168274,0.0,137.54110717773438,128.0,25023.19921875,-0.0,2006.39453125,1.0,282.69854736328125,284.32135009765625,290.0544128417969,291.9846496582031,293.1499938964844,293.1499938964844,282.75,36128.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7095062732696533,1.0,0.0,0.0,3.639628648757935,3.639652729034424,8.839087968226522e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4261.9189453125,0.0,1522.621337890625,1497.1583251953125,0.0,1686.5675048828125,0.9030975103378296,1.0,0.0,3.0,1.0,0.0
12072360,297.0570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2743225097656,0.8140755295753479,0.3122273683547973,0.2832184731960296,297.0091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2746276855469,0.931511640548706,0.4678168296813965,0.4446467459201813,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2747497558594,0.9990000128746032,0.7047660946846008,0.4095140099525451,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2743225097656,0.81089186668396,0.3083630204200744,0.2946555316448211,297.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2738342285156,0.7133073210716248,0.2070367932319641,0.9445503354072572,285.2745666503906,285.26080322265625,293.8993530273437,287.1596069335937,293.89996337890625,297.16748046875,285.2757263183594,1.0,0.5411125421524048,1.0,1.0,0.0,1.0,-2.853429079055786,2.853422403335572,6.546199983858969e-06,2.2039225101470947,0.8966953754425049,0.8966953754425049,0.0,136.0963897705078,131.0,24896.861328125,-0.0,1989.554931640625,1.0,282.7417907714844,284.3739318847656,290.0625915527344,292.025390625,293.1499938964844,293.1499938964844,283.04998779296875,36050.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7002146244049072,1.0,0.0,0.0,3.639525413513184,3.6395492553710938,8.838586040837981e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4078.32080078125,0.0,1521.9248046875,1497.1583251953125,0.0,1612.447509765625,0.902981698513031,1.0,0.0,3.0,1.0,0.0
12072420,297.07049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4936828613281,0.816369891166687,0.3124120533466339,0.2832419872283935,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4939880371094,0.9342476725578308,0.467449426651001,0.4441205263137817,297.3746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4941101074219,0.9990000128746032,0.7104159593582153,0.4059512615203857,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.49365234375,0.8130415081977844,0.308352917432785,0.294482409954071,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4931335449219,0.7152509689331055,0.2071054577827453,0.9441195726394652,285.4939270019531,285.2994384765625,293.8681945800781,287.1403503417969,293.86883544921875,297.1922302246094,285.4952392578125,1.0,0.5394763350486755,1.0,1.0,0.0,1.0,-2.847809076309204,2.8478026390075684,6.52058679406764e-06,2.199648141860962,0.9008572697639464,0.9008572697639464,0.0,134.46327209472656,134.0,24123.4140625,-0.0,1972.476806640625,1.0,283.0417175292969,284.6205139160156,290.0586853027344,291.9496459960937,293.1499938964844,293.1499938964844,282.75,35831.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6808224320411682,1.0,0.0,0.0,3.645209550857544,3.645233631134033,8.866215921443654e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4485.06201171875,0.0,1526.58349609375,1497.1583251953125,0.0,1462.819091796875,0.9041048288345336,1.0,0.0,3.0,1.0,0.0
12072480,297.07049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4936828613281,0.816369891166687,0.3124120533466339,0.2832419872283935,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4939880371094,0.9342476725578308,0.467449426651001,0.4441205263137817,297.3746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4941101074219,0.9990000128746032,0.7104159593582153,0.4059512615203857,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.49365234375,0.8130415081977844,0.308352917432785,0.294482409954071,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4931335449219,0.7152509689331055,0.2071054577827453,0.9441195726394652,285.4939270019531,285.2994384765625,293.8681945800781,287.1403503417969,293.86883544921875,297.1922302246094,285.4952392578125,1.0,0.5394763350486755,1.0,1.0,0.0,1.0,-2.847809076309204,2.8478026390075684,6.52058679406764e-06,2.199648141860962,0.9008572697639464,0.9008572697639464,0.0,134.46327209472656,134.0,24123.4140625,-0.0,1972.476806640625,1.0,283.0417175292969,284.6205139160156,290.0586853027344,291.9496459960937,293.1499938964844,293.1499938964844,282.75,35831.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6808224320411682,1.0,0.0,0.0,3.645209550857544,3.645233631134033,8.866215921443654e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4485.06201171875,0.0,1526.58349609375,1497.1583251953125,0.0,1462.819091796875,0.9041048288345336,1.0,0.0,3.0,1.0,0.0
12072540,297.06561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2757873535156,0.8149927258491516,0.3109349608421325,0.2824645042419433,297.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2752990722656,0.9322755932807922,0.4654682874679565,0.4428386092185974,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2751159667969,0.9990000128746032,0.7128822207450867,0.4069896340370178,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2757873535156,0.8118206262588501,0.3072635531425476,0.2938689589500427,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.27655029296875,0.7142750024795532,0.2064385116100311,0.9425923228263856,285.275390625,285.33941650390625,293.8359375,287.12091064453125,293.83660888671875,297.1903686523437,285.27325439453125,1.0,0.5392147898674011,1.0,1.0,0.0,1.0,-2.8440141677856445,2.844007730484009,6.503718850581208e-06,2.1969428062438965,0.897991955280304,0.897991955280304,0.0,134.74476623535156,137.0,24675.630859375,-0.0,1967.6865234375,1.0,282.75787353515625,284.3793029785156,290.1822509765625,292.2041320800781,293.1499938964844,293.1499938964844,283.04998779296875,36026.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6978240013122559,1.0,0.0,0.0,3.645439386367798,3.645463466644287,8.867334031492646e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4114.03515625,0.0,1528.2998046875,1497.1583251953125,0.0,1593.6229248046875,0.9042551517486572,1.0,0.0,3.0,1.0,0.0
12072600,297.06561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2757873535156,0.8149927258491516,0.3109349608421325,0.2824645042419433,297.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2752990722656,0.9322755932807922,0.4654682874679565,0.4428386092185974,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2751159667969,0.9990000128746032,0.7128822207450867,0.4069896340370178,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2757873535156,0.8118206262588501,0.3072635531425476,0.2938689589500427,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.27655029296875,0.7142750024795532,0.2064385116100311,0.9425923228263856,285.275390625,285.33941650390625,293.8359375,287.12091064453125,293.83660888671875,297.1903686523437,285.27325439453125,1.0,0.5392147898674011,1.0,1.0,0.0,1.0,-2.8440141677856445,2.844007730484009,6.503718850581208e-06,2.1969428062438965,0.897991955280304,0.897991955280304,0.0,134.74476623535156,137.0,24675.630859375,-0.0,1967.6865234375,1.0,282.75787353515625,284.3793029785156,290.1822509765625,292.2041320800781,293.1499938964844,293.1499938964844,283.04998779296875,36026.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6978240013122559,1.0,0.0,0.0,3.645439386367798,3.645463466644287,8.867334031492646e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4114.03515625,0.0,1528.2998046875,1497.1583251953125,0.0,1593.6229248046875,0.9042551517486572,1.0,0.0,3.0,1.0,0.0
12072660,297.0638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4399719238281,0.8124935030937195,0.3101137280464172,0.2815360724925995,297.0173645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4415588378906,0.928943395614624,0.4642820954322815,0.4415393769741058,297.3620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.44219970703125,0.9990000128746032,0.7137284278869629,0.4095461070537567,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4399108886719,0.8094586133956909,0.306546688079834,0.2930971980094909,297.1033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4373474121094,0.7121675610542297,0.2059173285961151,0.9401039481163024,285.44122314453125,285.3641357421875,293.8160095214844,287.109130859375,293.8166809082031,297.1861267089844,285.44805908203125,1.0,0.5393503904342651,1.0,1.0,0.0,1.0,-2.8404881954193115,2.840481758117676,6.487737209681654e-06,2.194279909133911,0.8998821377754211,0.8998821377754211,0.0,135.63784790039062,137.0,23986.232421875,-0.0,1966.30908203125,1.0,283.0161437988281,284.574951171875,290.08770751953125,291.9788513183594,293.1499938964844,293.1499938964844,283.04998779296875,35942.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6918712258338928,1.0,0.0,0.0,3.646314859390259,3.646338701248169,8.871593308867887e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4219.8427734375,0.0,1528.64501953125,1497.1583251953125,0.0,1547.2022705078125,0.9044486880302428,1.0,0.0,3.0,1.0,0.0
12072720,297.0653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4737243652344,0.8112665414810181,0.3098258674144745,0.2812336981296539,297.0188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4740295410156,0.92720228433609,0.4637545943260193,0.4409930109977722,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4741516113281,0.9990000128746032,0.7144551873207092,0.4110130667686462,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4737243652344,0.8082140684127808,0.3062500953674316,0.2927874326705932,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.47320556640625,0.7110323309898376,0.2056876868009567,0.9390195608139038,285.4739685058594,285.3809509277344,293.8024597167969,287.1012268066406,293.8031616210937,297.1859130859375,285.4752502441406,1.0,0.5396020412445068,1.0,1.0,0.0,1.0,-2.8395533561706543,2.8395466804504395,6.483551715064095e-06,2.1935958862304688,0.9005714058876038,0.9005714058876038,0.0,136.19442749023438,140.0,23922.30078125,-0.0,1967.4935302734373,1.0,283.04217529296875,284.6065368652344,290.0720520019531,291.9866638183594,293.1499938964844,293.1499938964844,282.75,35901.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.688851535320282,1.0,0.0,0.0,3.648324728012085,3.648348808288574,8.881376061253832e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4478.3779296875,0.0,1530.566650390625,1497.1583251953125,0.0,1523.90673828125,0.9048423171043396,1.0,0.0,3.0,1.0,0.0
12072780,297.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2558898925781,0.8063662052154541,0.3077559769153595,0.2798776626586914,297.0088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2554016113281,0.9207788705825806,0.4610989391803741,0.4390238225460052,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.25518798828125,0.9990000128746032,0.7139121890068054,0.4165574014186859,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2558898925781,0.8034549951553345,0.3045903742313385,0.2916203737258911,297.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25665283203125,0.7066633105278015,0.2044318616390228,0.9349372386932372,285.2554931640625,285.424072265625,293.7677001953125,287.081298828125,293.7684020996094,297.1673583984375,285.2533569335937,1.0,0.5404852032661438,1.0,1.0,0.0,1.0,-2.835916757583618,2.8359103202819824,6.46745138510596e-06,2.1910111904144287,0.8962900638580322,0.8962900638580322,0.0,138.3171844482422,143.0,24465.873046875,-0.0,1971.87841796875,1.0,282.7578125,284.3658447265625,290.1351013183594,292.1573181152344,293.1499938964844,293.1499938964844,283.04998779296875,36138.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7032999992370605,1.0,0.0,0.0,3.644432544708252,3.644456386566162,8.86243583408941e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4091.9716796875,0.0,1528.020263671875,1497.1583251953125,0.0,1636.8929443359375,0.9041031002998352,1.0,0.0,3.0,1.0,0.0
12072840,297.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2558898925781,0.8063662052154541,0.3077559769153595,0.2798776626586914,297.0088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2554016113281,0.9207788705825806,0.4610989391803741,0.4390238225460052,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.25518798828125,0.9990000128746032,0.7139121890068054,0.4165574014186859,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2558898925781,0.8034549951553345,0.3045903742313385,0.2916203737258911,297.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25665283203125,0.7066633105278015,0.2044318616390228,0.9349372386932372,285.2554931640625,285.424072265625,293.7677001953125,287.081298828125,293.7684020996094,297.1673583984375,285.2533569335937,1.0,0.5404852032661438,1.0,1.0,0.0,1.0,-2.835916757583618,2.8359103202819824,6.46745138510596e-06,2.1910111904144287,0.8962900638580322,0.8962900638580322,0.0,138.3171844482422,143.0,24465.873046875,-0.0,1971.87841796875,1.0,282.7578125,284.3658447265625,290.1351013183594,292.1573181152344,293.1499938964844,293.1499938964844,283.04998779296875,36138.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7032999992370605,1.0,0.0,0.0,3.644432544708252,3.644456386566162,8.86243583408941e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4091.9716796875,0.0,1528.020263671875,1497.1583251953125,0.0,1636.8929443359375,0.9041031002998352,1.0,0.0,3.0,1.0,0.0
12072900,297.0519104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.39990234375,0.8030115365982056,0.3068169057369232,0.2788879871368408,297.0050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4022216796875,0.9166349172592164,0.4598292708396911,0.4376873075962066,297.30987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4032592773437,0.9990000128746032,0.7133697271347046,0.4201801121234894,297.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3998413085937,0.8002746105194092,0.3037602007389068,0.2907703220844269,297.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.39617919921875,0.7036813497543335,0.2037471681833267,0.931812584400177,285.4017944335937,285.4462890625,293.7497863769531,287.0712585449219,293.75048828125,297.1577453613281,285.4117431640625,1.0,0.5409417152404785,1.0,1.0,0.0,1.0,-2.8326961994171143,2.8326897621154785,6.452889465435874e-06,2.188577175140381,0.8971583247184753,0.8971583247184753,0.0,139.6842803955078,143.0,23798.474609375,-0.0,1973.27734375,1.0,283.00115966796875,284.5431213378906,290.0414733886719,291.916259765625,293.1499938964844,293.1499938964844,283.04998779296875,36091.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6962922811508179,1.0,0.0,0.0,3.642302989959717,3.642327070236206,8.852082373778103e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4183.1650390625,0.0,1525.303466796875,1497.1583251953125,0.0,1581.615966796875,0.903659164905548,1.0,0.0,3.0,1.0,0.0
12072960,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.454833984375,0.8005209565162659,0.3062953054904938,0.2783339023590088,297.0057678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.45513916015625,0.9134622812271118,0.4589837789535522,0.4367965161800384,297.2984313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4552917480469,0.9990000128746032,0.713257908821106,0.4231650829315185,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.454833984375,0.7978072762489319,0.3032264411449432,0.290211409330368,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4543151855469,0.7013171911239624,0.2032651901245117,0.9295381903648376,285.455078125,285.46893310546875,293.73150634765625,287.0611267089844,293.73223876953125,297.1531677246094,285.45635986328125,1.0,0.5415003895759583,1.0,1.0,0.0,1.0,-2.831138849258423,2.831132411956787,6.445882718253415e-06,2.187412977218628,0.897426187992096,0.897426187992096,0.0,140.86138916015625,146.0,23701.7734375,-0.0,1976.44482421875,1.0,283.042236328125,284.5946960449219,290.0122375488281,291.9126892089844,293.1499938964844,293.1499938964844,283.1499938964844,36036.5546875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.689916729927063,1.0,0.0,0.0,3.6422832012176514,3.6423070430755615,8.85198573996604e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4137.59521484375,0.0,1524.873046875,1497.1583251953125,0.0,1532.1044921875,0.901582419872284,1.0,0.0,3.0,1.0,0.0
12073020,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53515625,0.7960279583930969,0.3052756190299988,0.277513325214386,297.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5352478027344,0.9078083634376526,0.4573732614517212,0.4353645443916321,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5353088378906,0.9990000128746032,0.7129354476928711,0.4288969039916992,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53515625,0.7933393120765686,0.3022537529468536,0.2893687486648559,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5350036621094,0.697026252746582,0.202389508485794,0.9259642362594604,285.5352478027344,285.5157165527344,293.6937866210937,287.0406799316406,293.6945495605469,297.1444702148437,285.5356140136719,1.0,0.5428628325462341,1.0,1.0,0.0,1.0,-2.830011367797852,2.830004930496216,6.441053301387001e-06,2.18667984008789,0.8980610370635986,0.8980610370635986,0.0,143.2193145751953,149.0,23366.458984375,-0.0,1986.0009765625,1.0,283.1470642089844,284.6871337890625,290.0014953613281,291.8782958984375,293.1499938964844,293.1499938964844,283.1499938964844,35615.109375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68073970079422,1.0,0.0,0.0,3.6236867904663086,3.62371039390564,8.761825256442535e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4192.01806640625,0.0,1501.231201171875,1497.1583251953125,0.0,1462.1966552734375,0.8957671523094177,1.0,0.0,3.0,1.0,0.0
12073080,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53515625,0.7960279583930969,0.3052756190299988,0.277513325214386,297.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5352478027344,0.9078083634376526,0.4573732614517212,0.4353645443916321,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5353088378906,0.9990000128746032,0.7129354476928711,0.4288969039916992,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53515625,0.7933393120765686,0.3022537529468536,0.2893687486648559,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5350036621094,0.697026252746582,0.202389508485794,0.9259642362594604,285.5352478027344,285.5157165527344,293.6937866210937,287.0406799316406,293.6945495605469,297.1444702148437,285.5356140136719,1.0,0.5428628325462341,1.0,1.0,0.0,1.0,-2.830011367797852,2.830004930496216,6.441053301387001e-06,2.18667984008789,0.8980610370635986,0.8980610370635986,0.0,143.2193145751953,149.0,23366.458984375,-0.0,1986.0009765625,1.0,283.1470642089844,284.6871337890625,290.0014953613281,291.8782958984375,293.1499938964844,293.1499938964844,283.1499938964844,35615.109375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68073970079422,1.0,0.0,0.0,3.6236867904663086,3.62371039390564,8.761825256442535e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4192.01806640625,0.0,1501.231201171875,1497.1583251953125,0.0,1462.1966552734375,0.8957671523094177,1.0,0.0,3.0,1.0,0.0
12073140,297.0530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.54022216796875,0.7909619808197021,0.303881287574768,0.2764716446399688,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5401916503906,0.9018838405609132,0.4554102122783661,0.4337374567985534,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5401916503906,0.9990000128746032,0.7117394208908081,0.4353088438510895,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.54022216796875,0.7884199023246765,0.3010496795177459,0.2884186804294586,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.540283203125,0.692330002784729,0.2013572752475738,0.9221176505088806,285.54022216796875,285.564453125,293.6544494628906,287.0199584960937,293.6552734375,297.1310729980469,285.54010009765625,1.0,0.544393002986908,1.0,1.0,0.0,1.0,-2.828746795654297,2.828740358352661,6.435654540837277e-06,2.1858646869659424,0.8974714279174805,0.8974714279174805,0.0,145.89541625976562,152.0,23235.22265625,-0.0,1996.8597412109373,1.0,283.1499328613281,284.6979064941406,290.0150756835937,291.8990173339844,293.1499938964844,293.1499938964844,283.1499938964844,34939.29296875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6801764369010925,1.0,0.0,0.0,3.587062120437622,3.587085247039795,8.585608384237275e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4191.86376953125,0.0,1456.46826171875,1497.1583251953125,0.0,1457.9593505859375,0.886542797088623,1.0,0.0,3.0,1.0,0.0
12073200,297.0530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.54022216796875,0.7909619808197021,0.303881287574768,0.2764716446399688,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5401916503906,0.9018838405609132,0.4554102122783661,0.4337374567985534,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5401916503906,0.9990000128746032,0.7117394208908081,0.4353088438510895,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.54022216796875,0.7884199023246765,0.3010496795177459,0.2884186804294586,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.540283203125,0.692330002784729,0.2013572752475738,0.9221176505088806,285.54022216796875,285.564453125,293.6544494628906,287.0199584960937,293.6552734375,297.1310729980469,285.54010009765625,1.0,0.544393002986908,1.0,1.0,0.0,1.0,-2.828746795654297,2.828740358352661,6.435654540837277e-06,2.1858646869659424,0.8974714279174805,0.8974714279174805,0.0,145.89541625976562,152.0,23235.22265625,-0.0,1996.8597412109373,1.0,283.1499328613281,284.6979064941406,290.0150756835937,291.8990173339844,293.1499938964844,293.1499938964844,283.1499938964844,34939.29296875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6801764369010925,1.0,0.0,0.0,3.587062120437622,3.587085247039795,8.585608384237275e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4191.86376953125,0.0,1456.46826171875,1497.1583251953125,0.0,1457.9593505859375,0.886542797088623,1.0,0.0,3.0,1.0,0.0
12073260,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435485839844,0.7852776646614075,0.3022001981735229,0.2751334905624389,297.0017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435485839844,0.8954891562461853,0.4531338512897491,0.4317817687988281,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435485839844,0.9990000128746032,0.7095438838005066,0.4424127042293548,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435485839844,0.7829491496086121,0.2996001243591308,0.2872242927551269,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435791015625,0.6870818734169006,0.2001217305660247,0.917365789413452,285.5435485839844,285.6153564453125,293.6134338378906,286.9989013671875,293.6142578125,297.1138916015625,285.5434875488281,1.0,0.545931339263916,1.0,1.0,0.0,1.0,-2.826180458068848,2.826174020767212,6.424310413422063e-06,2.184030532836914,0.8962112665176392,0.8962112665176392,0.0,148.8621368408203,155.0,23086.013671875,-0.0,2006.991943359375,1.0,283.1499938964844,284.708251953125,290.0027770996094,291.8847045898437,293.1499938964844,293.1499938964844,283.1499938964844,34129.6953125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6812770366668701,1.0,0.0,0.0,3.540213823318481,3.540236473083496,8.362811172446527e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4181.20703125,0.0,1400.8487548828125,1497.1583251953125,0.0,1466.2440185546875,0.874916672706604,1.0,0.0,3.0,1.0,0.0
12073320,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435485839844,0.7852776646614075,0.3022001981735229,0.2751334905624389,297.0017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435485839844,0.8954891562461853,0.4531338512897491,0.4317817687988281,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435485839844,0.9990000128746032,0.7095438838005066,0.4424127042293548,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435485839844,0.7829491496086121,0.2996001243591308,0.2872242927551269,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435791015625,0.6870818734169006,0.2001217305660247,0.917365789413452,285.5435485839844,285.6153564453125,293.6134338378906,286.9989013671875,293.6142578125,297.1138916015625,285.5434875488281,1.0,0.545931339263916,1.0,1.0,0.0,1.0,-2.826180458068848,2.826174020767212,6.424310413422063e-06,2.184030532836914,0.8962112665176392,0.8962112665176392,0.0,148.8621368408203,155.0,23086.013671875,-0.0,2006.991943359375,1.0,283.1499938964844,284.708251953125,290.0027770996094,291.8847045898437,293.1499938964844,293.1499938964844,283.1499938964844,34129.6953125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6812770366668701,1.0,0.0,0.0,3.540213823318481,3.540236473083496,8.362811172446527e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4181.20703125,0.0,1400.8487548828125,1497.1583251953125,0.0,1466.2440185546875,0.874916672706604,1.0,0.0,3.0,1.0,0.0
12073380,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.7794252038002014,0.3003844916820526,0.2736563682556152,296.9962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.8889170289039612,0.4506950378417969,0.4296526908874511,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.9990000128746032,0.7064977288246155,0.4497816860675812,297.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.7773109078407288,0.2980075776576996,0.2858817279338836,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.6816203594207764,0.1987529397010803,0.9119752049446106,285.5483703613281,285.6684875488281,293.570556640625,286.9775085449219,293.5714416503906,297.09600830078125,285.54833984375,1.0,0.5474186539649963,1.0,1.0,0.0,1.0,-2.8226115703582764,2.8226051330566406,6.4083874349307735e-06,2.181405544281006,0.8943018913269043,0.8943018913269043,0.0,151.95687866210938,143.0,22919.671875,-0.0,2016.087646484375,1.0,283.1499938964844,284.7209167480469,289.9773254394531,291.8504943847656,293.1499938964844,293.1499938964844,283.1499938964844,33242.65234375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6813247799873352,1.0,0.0,0.0,3.486136674880981,3.486158609390259,8.109277018775174e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4166.17822265625,0.0,1338.68505859375,1497.1583251953125,0.0,1466.6038818359375,0.8615972399711609,1.0,0.0,3.0,1.0,0.0
12073440,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.7794252038002014,0.3003844916820526,0.2736563682556152,296.9962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.8889170289039612,0.4506950378417969,0.4296526908874511,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.9990000128746032,0.7064977288246155,0.4497816860675812,297.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.7773109078407288,0.2980075776576996,0.2858817279338836,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.6816203594207764,0.1987529397010803,0.9119752049446106,285.5483703613281,285.6684875488281,293.570556640625,286.9775085449219,293.5714416503906,297.09600830078125,285.54833984375,1.0,0.5474186539649963,1.0,1.0,0.0,1.0,-2.8226115703582764,2.8226051330566406,6.4083874349307735e-06,2.181405544281006,0.8943018913269043,0.8943018913269043,0.0,151.95687866210938,143.0,22919.671875,-0.0,2016.087646484375,1.0,283.1499938964844,284.7209167480469,289.9773254394531,291.8504943847656,293.1499938964844,293.1499938964844,283.1499938964844,33242.65234375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6813247799873352,1.0,0.0,0.0,3.486136674880981,3.486158609390259,8.109277018775174e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4166.17822265625,0.0,1338.68505859375,1497.1583251953125,0.0,1466.6038818359375,0.8615972399711609,1.0,0.0,3.0,1.0,0.0
12073500,297.0405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.55145263671875,0.7786166667938232,0.299435019493103,0.272819846868515,296.9931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.55145263671875,0.8880866169929504,0.4494242072105407,0.4284766912460327,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.55145263671875,0.9990000128746032,0.7049063444137573,0.4497758150100708,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.55145263671875,0.7765944600105286,0.2971630394458771,0.2851028740406036,297.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55145263671875,0.6807736754417419,0.198023185133934,0.9087806940078736,285.55145263671875,285.6959533691406,293.5484313964844,286.9666748046875,293.54931640625,297.0880432128906,285.5513000488281,1.0,0.546022891998291,1.0,1.0,0.0,1.0,-2.815424680709839,2.815418243408203,6.376278179232031e-06,2.1760714054107666,0.8930978775024414,0.8930978775024414,0.0,151.6958465576172,143.0,22792.408203125,-0.0,2003.1473388671875,1.0,283.1499938964844,284.7289123535156,289.9630432128906,291.8289489746094,293.1499938964844,293.1499938964844,283.1499938964844,32636.189453125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6807936429977417,1.0,0.0,0.0,3.449258089065552,3.449279546737671,7.938614317026804e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4156.1708984375,0.0,1297.306884765625,1497.1583251953125,0.0,1462.6026611328125,0.8553509712219238,1.0,0.0,3.0,1.0,0.0
12073560,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5487365722656,0.7791316509246826,0.2984688580036163,0.2719265222549438,296.9900817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5486755371094,0.8887913823127747,0.4481266140937805,0.4272329807281494,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5486145019531,0.9990000128746032,0.703776478767395,0.4474331438541412,297.0555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5487670898437,0.7771878838539124,0.2962926030158996,0.2842564880847931,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5488586425781,0.681104302406311,0.1972746700048446,0.9052828550338744,285.5486755371094,285.7240295410156,293.5257873535156,286.9557800292969,293.5267028808594,297.0821533203125,285.5482177734375,1.0,0.5436716675758362,1.0,1.0,0.0,1.0,-2.8048250675201416,2.804818630218506,6.328577910608146e-06,2.1679799556732178,0.8916215300559998,0.8916215300559998,0.0,150.27491760253906,131.0,22655.98828125,-0.0,1979.2216796875,1.0,283.1499938964844,284.7303771972656,289.9485168457031,291.8060302734375,293.1499938964844,293.1499938964844,283.1499938964844,32316.658203125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6798856854438782,1.0,0.0,0.0,3.426355361938477,3.4263765811920166,7.833540962565166e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4145.94677734375,0.0,1272.42578125,1497.1583251953125,0.0,1455.774658203125,0.846952497959137,1.0,0.0,3.0,1.0,0.0
12073620,297.0329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5447082519531,0.7826100587844849,0.2966562807559967,0.2701700031757355,296.9844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5445861816406,0.8930124640464783,0.4456678628921509,0.4247927069664001,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5445251464844,0.9990000128746032,0.7031343579292297,0.4387754499912262,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5447082519531,0.7807737588882446,0.2946179211139679,0.2825509905815124,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5448608398437,0.6839597225189209,0.1958547681570053,0.8982657790184021,285.54461669921875,285.77801513671875,293.4822692871094,286.9351806640625,293.48321533203125,297.0758056640625,285.5439758300781,1.0,0.5372331142425537,1.0,1.0,0.0,1.0,-2.778900146484375,2.7788939476013184,6.212422704265919e-06,2.148077249526977,0.8883262276649475,0.8883262276649475,0.0,145.5596160888672,131.0,22338.392578125,-0.0,1915.508544921875,1.0,283.1499938964844,284.7368469238281,289.9203186035156,291.7564392089844,293.1499938964844,293.1499938964844,283.1499938964844,31413.88671875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6770499348640442,1.0,0.0,0.0,3.3646907806396484,3.3647115230560303,7.554115768471092e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4123.0830078125,0.0,1206.6787109375,1497.1583251953125,0.0,1434.557373046875,0.8348920941352844,1.0,0.0,3.0,1.0,0.0
12073680,297.0325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5438537597656,0.7829840183258057,0.2965221107006073,0.2700373828411102,296.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54376220703125,0.8934585452079773,0.4454846084117889,0.4246081709861755,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.543701171875,0.9990000128746032,0.7031685709953308,0.4379474520683288,297.0495910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5438537597656,0.7811532020568848,0.294491559267044,0.282419741153717,297.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5440368652344,0.6842743754386902,0.1957490593194961,0.8977295160293579,285.54376220703125,285.7820739746094,293.4789733886719,286.93365478515625,293.4799499511719,297.0755310058594,285.5431213378906,1.0,0.5366690158843994,1.0,1.0,0.0,1.0,-2.7767224311828613,2.7767162322998047,6.202707027114229e-06,2.146401882171631,0.8880441188812256,0.8880441188812256,0.0,145.1238555908203,134.0,22314.62109375,-0.0,1910.0172119140625,1.0,283.1499938964844,284.7367248535156,289.91827392578125,291.75274658203125,293.1499938964844,293.1499938964844,283.1499938964844,31375.564453125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6767915487289429,1.0,0.0,0.0,3.361479520797729,3.361500024795532,7.539703119618935e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4121.4296875,0.0,1203.3758544921875,1497.1583251953125,0.0,1432.6322021484375,0.8311400413513184,1.0,0.0,3.0,1.0,0.0
12073740,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.542236328125,0.7838271856307983,0.2945988178253174,0.2682448625564575,296.9786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5422058105469,0.8946149945259094,0.4428348839282989,0.4220503270626068,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.54217529296875,0.9990000128746032,0.7036793231964111,0.4336728155612945,297.0439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.542236328125,0.7820666432380676,0.2926489412784576,0.2806222438812256,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.54229736328125,0.6847141981124878,0.1942283362150192,0.8905726075172424,285.5422058105469,285.8427429199219,293.4300537109375,286.9111022949219,293.4310913085937,297.0726928710937,285.5419616699219,1.0,0.5326374769210815,1.0,1.0,0.0,1.0,-2.7555811405181885,2.755575180053711,6.108366960688727e-06,2.129944086074829,0.8836296200752258,0.8836296200752258,0.0,142.51541137695312,137.0,22004.83984375,-0.0,1864.74609375,1.0,283.1499938964844,284.7472839355469,289.8896484375,291.6988525390625,293.1499938964844,293.1499938964844,283.1499938964844,30422.7890625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6724062561988831,1.0,0.0,0.0,3.2918124198913574,3.291832208633423,7.230419782899844e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4098.5068359375,0.0,1132.3509521484375,1497.1583251953125,0.0,1400.1668701171875,0.8142316341400146,1.0,0.0,3.0,1.0,0.0
12073800,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.542236328125,0.7838271856307983,0.2945988178253174,0.2682448625564575,296.9786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5422058105469,0.8946149945259094,0.4428348839282989,0.4220503270626068,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.54217529296875,0.9990000128746032,0.7036793231964111,0.4336728155612945,297.0439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.542236328125,0.7820666432380676,0.2926489412784576,0.2806222438812256,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.54229736328125,0.6847141981124878,0.1942283362150192,0.8905726075172424,285.5422058105469,285.8427429199219,293.4300537109375,286.9111022949219,293.4310913085937,297.0726928710937,285.5419616699219,1.0,0.5326374769210815,1.0,1.0,0.0,1.0,-2.7555811405181885,2.755575180053711,6.108366960688727e-06,2.129944086074829,0.8836296200752258,0.8836296200752258,0.0,142.51541137695312,137.0,22004.83984375,-0.0,1864.74609375,1.0,283.1499938964844,284.7472839355469,289.8896484375,291.6988525390625,293.1499938964844,293.1499938964844,283.1499938964844,30422.7890625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6724062561988831,1.0,0.0,0.0,3.2918124198913574,3.291832208633423,7.230419782899844e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4098.5068359375,0.0,1132.3509521484375,1497.1583251953125,0.0,1400.1668701171875,0.8142316341400146,1.0,0.0,3.0,1.0,0.0
12073860,297.025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5458984375,0.7829277515411377,0.29328653216362,0.2670664191246032,296.9752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5459289550781,0.8936930298805237,0.4410236477851867,0.4203460216522217,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5459289550781,0.9990000128746032,0.703557550907135,0.4332201778888702,297.040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5458984375,0.7811974287033081,0.2913697361946106,0.2794176340103149,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5458679199219,0.6836824417114258,0.1931852847337722,0.8858837485313416,285.5459289550781,285.88555908203125,293.3955078125,286.8955383300781,293.3965759277344,297.0698547363281,285.5458984375,1.0,0.5309134721755981,1.0,1.0,0.0,1.0,-2.7444872856140137,2.744481325149536,6.0592838053707965e-06,2.1213698387146,0.8802096247673035,0.8802096247673035,0.0,141.9178466796875,137.0,21805.6328125,-0.0,1844.84130859375,1.0,283.1499938964844,284.759521484375,289.87261962890625,291.6655578613281,293.1499938964844,293.1499938964844,283.1499938964844,29665.642578125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6692137718200684,1.0,0.0,0.0,3.2363545894622803,3.2363736629486084,6.988846621425182e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4084.158935546875,0.0,1077.7987060546875,1497.1583251953125,0.0,1376.783935546875,0.8036617636680603,1.0,0.0,3.0,1.0,0.0
12073920,297.0244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5460205078125,0.7822097539901733,0.2926622331142425,0.2665171027183532,296.97369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5460205078125,0.8929185271263123,0.4401640594005584,0.4195487797260284,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5460205078125,0.9990000128746032,0.7033179402351379,0.4334916472434997,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5460205078125,0.7804912328720093,0.2907591164112091,0.2788524329662323,297.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5460510253906,0.6829297542572021,0.1926890164613723,0.8836998343467712,285.5460205078125,285.9061584472656,293.37890625,286.8881530761719,293.3799743652344,297.068115234375,285.54595947265625,1.0,0.5303235650062561,1.0,1.0,0.0,1.0,-2.7398903369903564,2.739884376525879,6.039010258973576e-06,2.1178202629089355,0.878443717956543,0.878443717956543,0.0,141.86585998535156,140.0,21723.875,-0.0,1837.5482177734373,1.0,283.1499938964844,284.76287841796875,289.8653869628906,291.6517028808594,293.1499938964844,293.1499938964844,283.1499938964844,29460.52734375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6677649617195129,1.0,0.0,0.0,3.217791795730591,3.21781063079834,6.908904879310285e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4078.41064453125,0.0,1060.244384765625,1497.1583251953125,0.0,1366.2430419921875,0.7963259220123291,1.0,0.0,3.0,1.0,0.0
12073980,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55340576171875,0.7790201902389526,0.2906879186630249,0.2648002505302429,296.9689636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5534362792969,0.8894088268280029,0.4374529123306274,0.4170556664466858,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5534362792969,0.9990000128746032,0.7017973065376282,0.4358905553817749,297.03338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55340576171875,0.7773388028144836,0.2888235449790954,0.277081698179245,297.0542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5533752441406,0.6797199845314026,0.1911167055368423,0.8768935799598694,285.55340576171875,285.97247314453125,293.325439453125,286.86474609375,293.3265380859375,297.06109619140625,285.5534973144531,1.0,0.5291757583618164,1.0,1.0,0.0,1.0,-2.7274041175842285,2.727397918701172,5.984130893921247e-06,2.108186721801758,0.8724782466888428,0.8724782466888428,0.0,142.43527221679688,143.0,21454.298828125,-0.0,1821.14697265625,1.0,283.1499938964844,284.7822570800781,289.8432922363281,291.6087646484375,293.1499938964844,293.1499938964844,283.1499938964844,28493.51953125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6634382605552673,1.0,0.0,0.0,3.139589548110962,3.1396076679229736,6.577170097443741e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4059.55126953125,0.0,987.6864013671876,1497.1583251953125,0.0,1335.0321044921875,0.7774664759635925,1.0,0.0,3.0,1.0,0.0
12074040,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55340576171875,0.7790201902389526,0.2906879186630249,0.2648002505302429,296.9689636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5534362792969,0.8894088268280029,0.4374529123306274,0.4170556664466858,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5534362792969,0.9990000128746032,0.7017973065376282,0.4358905553817749,297.03338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55340576171875,0.7773388028144836,0.2888235449790954,0.277081698179245,297.0542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5533752441406,0.6797199845314026,0.1911167055368423,0.8768935799598694,285.55340576171875,285.97247314453125,293.325439453125,286.86474609375,293.3265380859375,297.06109619140625,285.5534973144531,1.0,0.5291757583618164,1.0,1.0,0.0,1.0,-2.7274041175842285,2.727397918701172,5.984130893921247e-06,2.108186721801758,0.8724782466888428,0.8724782466888428,0.0,142.43527221679688,143.0,21454.298828125,-0.0,1821.14697265625,1.0,283.1499938964844,284.7822570800781,289.8432922363281,291.6087646484375,293.1499938964844,293.1499938964844,283.1499938964844,28493.51953125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6634382605552673,1.0,0.0,0.0,3.139589548110962,3.1396076679229736,6.577170097443741e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4059.55126953125,0.0,987.6864013671876,1497.1583251953125,0.0,1335.0321044921875,0.7774664759635925,1.0,0.0,3.0,1.0,0.0
