time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12074100,297.01873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.56024169921875,0.7770130634307861,0.2896842360496521,0.2639367878437042,296.9666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.56036376953125,0.8871785998344421,0.43607959151268,0.4158027470111847,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5603942871094,0.9990000128746032,0.700558066368103,0.437777578830719,297.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.56024169921875,0.7753527164459229,0.2878398001194,0.2761914134025574,297.0523376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5600891113281,0.677744448184967,0.1903230398893356,0.8734948635101318,285.5603332519531,286.0067443847656,293.2977905273437,286.85284423828125,293.2989501953125,297.05712890625,285.56072998046875,1.0,0.5289103984832764,1.0,1.0,0.0,1.0,-2.721973180770874,2.7219672203063965,5.960344878985779e-06,2.103998899459839,0.869228720664978,0.869228720664978,0.0,143.04705810546875,143.0,21311.17578125,-0.0,1815.7412109375,1.0,283.1499938964844,284.79620361328125,289.8321228027344,291.5869445800781,293.1499938964844,293.1499938964844,283.1499938964844,27868.82421875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6614039540290833,1.0,0.0,0.0,3.0912294387817383,3.0912468433380127,6.376109809025365e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4049.464599609375,0.0,944.3056030273438,1497.1583251953125,0.0,1320.498291015625,0.7685835361480713,1.0,0.0,3.0,1.0,0.0
12074160,297.016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5638122558594,0.7748152017593384,0.2886678576469421,0.2630711793899536,296.96435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5638732910156,0.8847261667251587,0.4346924722194671,0.4145466387271881,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5639038085937,0.9990000128746032,0.6989927291870117,0.4400012195110321,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5638122558594,0.773177444934845,0.2868455052375793,0.2752991020679474,297.0505065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.563720703125,0.6756024956703186,0.1895259767770767,0.8701179623603821,285.5638427734375,286.04180908203125,293.2695007324219,286.8408203125,293.27069091796875,297.0532531738281,285.5640563964844,1.0,0.5288021564483643,1.0,1.0,0.0,1.0,-2.7169644832611084,2.716958522796631,5.938451522524701e-06,2.100137710571289,0.8657264113426208,0.8657264113426208,0.0,143.82308959960938,146.0,21187.62109375,-0.0,1811.7510986328125,1.0,283.1499938964844,284.8051147460937,289.821044921875,291.5667724609375,293.1499938964844,293.1499938964844,283.1499938964844,27524.912109375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6594730019569397,1.0,0.0,0.0,3.057302236557007,3.057319402694702,6.236917897695093e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4040.87646484375,0.0,915.2108154296876,1497.1583251953125,0.0,1306.786865234375,0.7576790452003479,1.0,0.0,3.0,1.0,0.0
12074220,297.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5770263671875,0.7699954509735107,0.2866009473800659,0.2613190114498138,296.9598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5770874023437,0.879327654838562,0.4318796992301941,0.4120087027549743,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5771484375,0.9990000128746032,0.6950088143348694,0.4452289938926697,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5770263671875,0.7684126496315002,0.2848290801048279,0.2734992206096649,297.0469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.576904296875,0.6709458827972412,0.187910258769989,0.8633481860160828,285.5770874023437,286.1142578125,293.2110595703125,286.8163757324219,293.2123107910156,297.0471496582031,285.5774230957031,1.0,0.5289369225502014,1.0,1.0,0.0,1.0,-2.707791805267334,2.7077860832214355,5.898461495235097e-06,2.0930659770965576,0.8581852912902832,0.8581852912902832,0.0,145.76126098632812,134.0,20917.701171875,-0.0,1806.8568115234373,1.0,283.1499938964844,284.831298828125,289.7975158691406,291.523681640625,293.1499938964844,293.1499938964844,283.1499938964844,26555.07421875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6556933522224426,1.0,0.0,0.0,2.970890045166016,2.9709064960479736,5.889338012821099e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4021.781982421875,0.0,843.2157592773438,1497.1583251953125,0.0,1280.1884765625,0.7369577288627625,1.0,0.0,3.0,1.0,0.0
12074280,297.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5770263671875,0.7699954509735107,0.2866009473800659,0.2613190114498138,296.9598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5770874023437,0.879327654838562,0.4318796992301941,0.4120087027549743,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5771484375,0.9990000128746032,0.6950088143348694,0.4452289938926697,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5770263671875,0.7684126496315002,0.2848290801048279,0.2734992206096649,297.0469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.576904296875,0.6709458827972412,0.187910258769989,0.8633481860160828,285.5770874023437,286.1142578125,293.2110595703125,286.8163757324219,293.2123107910156,297.0471496582031,285.5774230957031,1.0,0.5289369225502014,1.0,1.0,0.0,1.0,-2.707791805267334,2.7077860832214355,5.898461495235097e-06,2.0930659770965576,0.8581852912902832,0.8581852912902832,0.0,145.76126098632812,134.0,20917.701171875,-0.0,1806.8568115234373,1.0,283.1499938964844,284.831298828125,289.7975158691406,291.523681640625,293.1499938964844,293.1499938964844,283.1499938964844,26555.07421875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6556933522224426,1.0,0.0,0.0,2.970890045166016,2.9709064960479736,5.889338012821099e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4021.781982421875,0.0,843.2157592773438,1497.1583251953125,0.0,1280.1884765625,0.7369577288627625,1.0,0.0,3.0,1.0,0.0
12074340,297.010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5862121582031,0.769643247127533,0.2851923704147339,0.2600434720516205,296.9566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5862731933594,0.8790674209594727,0.4299653470516205,0.4101991057395935,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5863037109375,0.9990000128746032,0.6922745704650879,0.4436596632003784,297.0205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5862121582031,0.7680863738059998,0.2834549248218536,0.2721898257732391,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.58612060546875,0.6703962683677673,0.186796173453331,0.8582988977432251,285.58624267578125,286.1641845703125,293.1708068847656,286.79986572265625,293.1720886230469,297.04461669921875,285.5863647460937,1.0,0.5261779427528381,1.0,1.0,0.0,1.0,-2.6945719718933105,2.694566249847412,5.84137751502567e-06,2.0830237865448,0.8527135252952576,0.8527135252952576,0.0,144.6113739013672,134.0,20685.033203125,-0.0,1781.7099609375,1.0,283.1499938964844,284.8501892089844,289.7806091308594,291.4920654296875,293.1499938964844,293.1499938964844,283.1499938964844,25808.19140625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6531367897987366,1.0,0.0,0.0,2.90537166595459,2.9053874015808105,5.632442139358318e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4006.483642578125,0.0,791.1000366210938,1497.1583251953125,0.0,1262.3800048828125,0.7241050004959106,1.0,0.0,3.0,1.0,0.0
12074400,297.0092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5869140625,0.770255982875824,0.2844733893871307,0.2593689858913421,296.9550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5869140625,0.8798589706420898,0.4289867281913757,0.4092490673065185,297.0434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5869140625,0.9990000128746032,0.6912156939506531,0.4414621293544769,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5869140625,0.7687060832977295,0.282750129699707,0.2714943289756775,297.043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5869140625,0.6708176732063293,0.1862227320671081,0.8555777668952942,285.5869140625,286.19000244140625,293.1499938964844,286.7913818359375,293.1513061523437,297.0433349609375,285.5867919921875,1.0,0.5241906642913818,1.0,1.0,0.0,1.0,-2.6858763694763184,2.68587064743042,5.803798558190465e-06,2.0763309001922607,0.8497333526611328,0.8497333526611328,0.0,143.34866333007812,122.0,20563.876953125,-0.0,1762.9720458984375,1.0,283.1499938964844,284.8553466796875,289.7716064453125,291.4753723144531,293.1499938964844,293.1499938964844,283.1499938964844,25590.306640625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6517723798751831,1.0,0.0,0.0,2.8802502155303955,2.880265712738037,5.535460445571516e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3998.656005859375,0.0,772.09326171875,1497.1583251953125,0.0,1252.9368896484375,0.7152878642082214,1.0,0.0,3.0,1.0,0.0
12074460,297.0057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5923156738281,0.7744121551513672,0.2823436558246612,0.2572957873344421,296.9505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.59228515625,0.8849238157272339,0.4260615408420563,0.4063348770141601,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5922546386719,0.9990000128746032,0.6896523237228394,0.4310034215450287,297.01446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5923156738281,0.7728499174118042,0.2806288003921509,0.2693312466144562,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.59234619140625,0.6741302609443665,0.1845069974660873,0.847077488899231,285.59228515625,286.2705383300781,293.0850524902344,286.76483154296875,293.08648681640625,297.03973388671875,285.5920104980469,1.0,0.5164008140563965,1.0,1.0,0.0,1.0,-2.654507637023926,2.654501914978028,5.669111487804912e-06,2.052123785018921,0.8402156233787537,0.8402156233787537,0.0,137.7659912109375,125.0,20137.8203125,-0.0,1691.6234130859375,1.0,283.1499938964844,284.8772277832031,289.7411193847656,291.4167785644531,293.1499938964844,293.1499938964844,283.1499938964844,24636.1640625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6470443606376648,1.0,0.0,0.0,2.784902811050415,2.78491759300232,5.175036790205922e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3970.880859375,0.0,701.9907836914062,1497.1583251953125,0.0,1220.5487060546875,0.6925759315490723,1.0,0.0,3.0,1.0,0.0
12074520,297.0057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5923156738281,0.7744121551513672,0.2823436558246612,0.2572957873344421,296.9505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.59228515625,0.8849238157272339,0.4260615408420563,0.4063348770141601,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5922546386719,0.9990000128746032,0.6896523237228394,0.4310034215450287,297.01446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5923156738281,0.7728499174118042,0.2806288003921509,0.2693312466144562,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.59234619140625,0.6741302609443665,0.1845069974660873,0.847077488899231,285.59228515625,286.2705383300781,293.0850524902344,286.76483154296875,293.08648681640625,297.03973388671875,285.5920104980469,1.0,0.5164008140563965,1.0,1.0,0.0,1.0,-2.654507637023926,2.654501914978028,5.669111487804912e-06,2.052123785018921,0.8402156233787537,0.8402156233787537,0.0,137.7659912109375,125.0,20137.8203125,-0.0,1691.6234130859375,1.0,283.1499938964844,284.8772277832031,289.7411193847656,291.4167785644531,293.1499938964844,293.1499938964844,283.1499938964844,24636.1640625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6470443606376648,1.0,0.0,0.0,2.784902811050415,2.78491759300232,5.175036790205922e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3970.880859375,0.0,701.9907836914062,1497.1583251953125,0.0,1220.5487060546875,0.6925759315490723,1.0,0.0,3.0,1.0,0.0
12074580,297.0033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6022644042969,0.7755073308944702,0.2802647650241852,0.2553460001945495,296.94677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6023254394531,0.886382520198822,0.4231538772583008,0.4035153687000274,297.052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.60235595703125,0.9990000128746032,0.6894083023071289,0.425956517457962,297.01043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6022644042969,0.7738972306251526,0.2785032093524933,0.267246276140213,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6021728515625,0.6746845841407776,0.1828252077102661,0.8391097784042358,285.6023254394531,286.3570861816406,293.0152587890625,286.7357788085937,293.0168151855469,297.03692626953125,285.6025695800781,1.0,0.5117454528808594,1.0,1.0,0.0,1.0,-2.6306183338165283,2.630612850189209,5.567128482653061e-06,2.0334584712982178,0.8296536803245544,0.8296536803245544,0.0,134.7987823486328,128.0,19734.9375,-0.0,1644.064697265625,1.0,283.1499938964844,284.9050598144531,289.7076110839844,291.3528747558594,293.1499938964844,293.1499938964844,283.1499938964844,23688.390625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6413547992706299,1.0,0.0,0.0,2.6845359802246094,2.684549570083618,4.808745188711328e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3943.035400390625,0.0,633.1748657226562,1497.1583251953125,0.0,1182.27197265625,0.668757975101471,1.0,0.0,3.0,1.0,0.0
12074640,297.0033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6022644042969,0.7755073308944702,0.2802647650241852,0.2553460001945495,296.94677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6023254394531,0.886382520198822,0.4231538772583008,0.4035153687000274,297.052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.60235595703125,0.9990000128746032,0.6894083023071289,0.425956517457962,297.01043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6022644042969,0.7738972306251526,0.2785032093524933,0.267246276140213,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6021728515625,0.6746845841407776,0.1828252077102661,0.8391097784042358,285.6023254394531,286.3570861816406,293.0152587890625,286.7357788085937,293.0168151855469,297.03692626953125,285.6025695800781,1.0,0.5117454528808594,1.0,1.0,0.0,1.0,-2.6306183338165283,2.630612850189209,5.567128482653061e-06,2.0334584712982178,0.8296536803245544,0.8296536803245544,0.0,134.7987823486328,128.0,19734.9375,-0.0,1644.064697265625,1.0,283.1499938964844,284.9050598144531,289.7076110839844,291.3528747558594,293.1499938964844,293.1499938964844,283.1499938964844,23688.390625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6413547992706299,1.0,0.0,0.0,2.6845359802246094,2.684549570083618,4.808745188711328e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3943.035400390625,0.0,633.1748657226562,1497.1583251953125,0.0,1182.27197265625,0.668757975101471,1.0,0.0,3.0,1.0,0.0
12074700,297.0022888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6127014160156,0.7750288844108582,0.2792345583438873,0.2544091343879699,296.9451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.61285400390625,0.8859111666679382,0.4217091202735901,0.4021419882774353,297.0552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.61297607421875,0.9990000128746032,0.6890466809272766,0.4251672029495239,297.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6127014160156,0.7733849883079529,0.2774361968040466,0.2662291824817657,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6123962402344,0.6740413308143616,0.1819876879453659,0.8352950215339661,285.61285400390625,286.4024658203125,292.9786376953125,286.72039794921875,292.980224609375,297.0356750488281,285.6135559082031,1.0,0.5101555585861206,1.0,1.0,0.0,1.0,-2.6210854053497314,2.621079683303833,5.5267687457671855e-06,2.026048183441162,0.8240401744842529,0.8240401744842529,0.0,134.13516235351562,128.0,19530.595703125,-0.0,1627.622314453125,1.0,283.1499938964844,284.9254455566406,289.6908264160156,291.3205261230469,293.1499938964844,293.1499938964844,283.1499938964844,23077.62109375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6383253931999207,1.0,0.0,0.0,2.6247737407684326,2.624786853790283,4.597027327690739e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3928.7900390625,0.0,594.14794921875,1497.1583251953125,0.0,1162.20947265625,0.6573184728622437,1.0,0.0,3.0,1.0,0.0
12074760,297.0013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.61993408203125,0.7740625143051147,0.2782047092914581,0.253490537405014,296.9436950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6200561523437,0.8848703503608704,0.4202663004398346,0.4007891714572906,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6201477050781,0.9990000128746032,0.6884163022041321,0.4251962602138519,297.0067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.61993408203125,0.7723804712295532,0.2763654291629791,0.2652245461940765,297.0344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6197204589844,0.6729574203491211,0.1811483800411224,0.8315484523773193,285.6200561523437,286.4492492675781,292.9409484863281,286.7044677734375,292.94256591796875,297.0345153808594,285.6205749511719,1.0,0.5089547038078308,1.0,1.0,0.0,1.0,-2.6126797199249268,2.6126742362976074,5.491308456839761e-06,2.019516706466675,0.8181160092353821,0.8181160092353821,0.0,133.85350036621094,131.0,19352.111328125,-0.0,1614.5621337890625,1.0,283.1499938964844,284.9406433105469,289.67462158203125,291.29071044921875,293.1499938964844,293.1499938964844,283.1499938964844,22740.642578125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6353200674057007,1.0,0.0,0.0,2.579178810119629,2.5791916847229004,4.438705047959957e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3916.578369140625,0.0,566.1403198242188,1497.1583251953125,0.0,1142.528564453125,0.6438422203063965,1.0,0.0,3.0,1.0,0.0
12074820,296.99957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6439208984375,0.770989716053009,0.2761416435241699,0.2516781687736511,296.94097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.64410400390625,0.8814600706100464,0.417378157377243,0.3981117010116577,297.04559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64422607421875,0.9990000128746032,0.6862720251083374,0.4271612167358398,297.00347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6439208984375,0.7692313194274902,0.2742150127887726,0.263234943151474,297.0322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6436462402344,0.6697643399238586,0.1794607639312744,0.8241617679595947,285.6440734863281,286.546630859375,292.8623962402344,286.6709899902344,292.8641357421875,297.03228759765625,285.6448974609375,1.0,0.5074471235275269,1.0,1.0,0.0,1.0,-2.598376512527466,2.5983712673187256,5.431239515019115e-06,2.00840711593628,0.8056102395057678,0.8056102395057678,0.0,134.1767120361328,134.0,18971.765625,-0.0,1596.0570068359375,1.0,283.1499938964844,284.9832458496094,289.641357421875,291.2291564941406,293.1499938964844,293.1499938964844,283.1499938964844,21790.861328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.629356861114502,1.0,0.0,0.0,2.4688050746917725,2.4688169956207275,4.0669326040188025e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3890.315673828125,0.0,501.3562927246094,1497.1583251953125,0.0,1104.1434326171875,0.6178287863731384,1.0,0.0,3.0,1.0,0.0
12074880,296.99957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6439208984375,0.770989716053009,0.2761416435241699,0.2516781687736511,296.94097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.64410400390625,0.8814600706100464,0.417378157377243,0.3981117010116577,297.04559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64422607421875,0.9990000128746032,0.6862720251083374,0.4271612167358398,297.00347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6439208984375,0.7692313194274902,0.2742150127887726,0.263234943151474,297.0322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6436462402344,0.6697643399238586,0.1794607639312744,0.8241617679595947,285.6440734863281,286.546630859375,292.8623962402344,286.6709899902344,292.8641357421875,297.03228759765625,285.6448974609375,1.0,0.5074471235275269,1.0,1.0,0.0,1.0,-2.598376512527466,2.5983712673187256,5.431239515019115e-06,2.00840711593628,0.8056102395057678,0.8056102395057678,0.0,134.1767120361328,134.0,18971.765625,-0.0,1596.0570068359375,1.0,283.1499938964844,284.9832458496094,289.641357421875,291.2291564941406,293.1499938964844,293.1499938964844,283.1499938964844,21790.861328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.629356861114502,1.0,0.0,0.0,2.4688050746917725,2.4688169956207275,4.0669326040188025e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3890.315673828125,0.0,501.3562927246094,1497.1583251953125,0.0,1104.1434326171875,0.6178287863731384,1.0,0.0,3.0,1.0,0.0
12074940,296.9979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6742248535156,0.7668612003326416,0.2740716934204101,0.2498883754014969,296.9385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6744689941406,0.8768102526664734,0.4144850075244903,0.3954584002494812,297.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.67462158203125,0.9990000128746032,0.6829618215560913,0.4309681355953216,297.00048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6742248535156,0.7650319933891296,0.2720560729503631,0.2612664699554443,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.673828125,0.6656206846237183,0.1777570992708206,0.8168535232543945,285.6744079589844,286.6488952636719,292.7799377441406,286.6355285644531,292.7817687988281,297.0302124023437,285.675537109375,1.0,0.5068095922470093,1.0,1.0,0.0,1.0,-2.586463689804077,2.586458206176758,5.381470145948697e-06,1.9991581439971924,0.7921557426452637,0.7921557426452637,0.0,135.3654327392578,122.0,18584.80078125,-0.0,1584.8255615234375,1.0,283.1499938964844,285.03302001953125,289.6062927246094,291.1659545898437,293.1499938964844,293.1499938964844,283.1499938964844,20837.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.623489499092102,1.0,0.0,0.0,2.353556632995605,2.353567600250244,3.696090971061494e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3863.42333984375,0.0,439.3562927246094,1497.1583251953125,0.0,1067.2584228515625,0.5937526822090149,1.0,0.0,3.0,1.0,0.0
12075000,296.9979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6742248535156,0.7668612003326416,0.2740716934204101,0.2498883754014969,296.9385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6744689941406,0.8768102526664734,0.4144850075244903,0.3954584002494812,297.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.67462158203125,0.9990000128746032,0.6829618215560913,0.4309681355953216,297.00048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6742248535156,0.7650319933891296,0.2720560729503631,0.2612664699554443,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.673828125,0.6656206846237183,0.1777570992708206,0.8168535232543945,285.6744079589844,286.6488952636719,292.7799377441406,286.6355285644531,292.7817687988281,297.0302124023437,285.675537109375,1.0,0.5068095922470093,1.0,1.0,0.0,1.0,-2.586463689804077,2.586458206176758,5.381470145948697e-06,1.9991581439971924,0.7921557426452637,0.7921557426452637,0.0,135.3654327392578,122.0,18584.80078125,-0.0,1584.8255615234375,1.0,283.1499938964844,285.03302001953125,289.6062927246094,291.1659545898437,293.1499938964844,293.1499938964844,283.1499938964844,20837.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.623489499092102,1.0,0.0,0.0,2.353556632995605,2.353567600250244,3.696090971061494e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3863.42333984375,0.0,439.3562927246094,1497.1583251953125,0.0,1067.2584228515625,0.5937526822090149,1.0,0.0,3.0,1.0,0.0
12075060,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6874389648437,0.7670695185661316,0.2724514007568359,0.2484107464551925,296.9364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6875305175781,0.8772060871124268,0.4122442007064819,0.3933237791061401,297.0114440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6876220703125,0.9990000128746032,0.6803179383277893,0.4280716776847839,296.998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6874084472656,0.7651685476303101,0.270372599363327,0.2596497237682342,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6872253417969,0.6654324531555176,0.1764176487922668,0.8107031583786011,285.6875305175781,286.7296142578125,292.7148132324219,286.6073913574219,292.7167358398437,297.0283508300781,285.6879577636719,1.0,0.5030747056007385,1.0,1.0,0.0,1.0,-2.5693249702453613,2.569319725036621,5.310676897352096e-06,1.986054539680481,0.7810479998588562,0.7810479998588562,0.0,133.56570434570312,122.0,18270.6328125,-0.0,1553.423828125,1.0,283.1499938964844,285.059326171875,289.5788879394531,291.11798095703125,293.1499938964844,293.1499938964844,283.1499938964844,20492.361328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6191883683204651,1.0,0.0,0.0,2.283339023590088,2.2833495140075684,3.478837413695146e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3842.82275390625,0.0,405.3114318847656,1497.1583251953125,0.0,1040.78857421875,0.5779290199279785,1.0,0.0,3.0,1.0,0.0
12075120,296.9958190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6898193359375,0.7676781415939331,0.2719311714172363,0.2479202002286911,296.935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6899108886719,0.8779709339141846,0.4115260243415832,0.3926242291927337,297.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6899719238281,0.9990000128746032,0.6796905398368835,0.4262142181396484,296.9972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6898193359375,0.7657508850097656,0.2698315382003784,0.2591141760349273,297.0276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6896667480469,0.6658511757850647,0.1759879291057586,0.8086476922035217,285.6899108886719,286.755615234375,292.69384765625,286.5982666015625,292.6957702636719,297.0277404785156,285.6902160644531,1.0,0.50149005651474,1.0,1.0,0.0,1.0,-2.562551736831665,2.562546491622925,5.282734946376877e-06,1.9808285236358645,0.7773608565330505,0.7773608565330505,0.0,132.55772399902344,125.0,18163.92578125,-0.0,1539.8212890625,1.0,283.1499938964844,285.06610107421875,289.5697326660156,291.10186767578125,293.1499938964844,293.1499938964844,283.1499938964844,20418.64453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6178144216537476,1.0,0.0,0.0,2.262224197387696,2.262234687805176,3.4147953442698054e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3835.787841796875,0.0,395.57855224609375,1497.1583251953125,0.0,1032.43603515625,0.5732252597808838,1.0,0.0,3.0,1.0,0.0
12075180,296.99365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7017517089844,0.7664236426353455,0.2697581052780151,0.2459612339735031,296.93280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.701904296875,0.876713216304779,0.4085098803043365,0.389782190322876,297.0029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7019958496094,0.9990000128746032,0.6772673726081848,0.4249209463596344,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7017517089844,0.7644014358520508,0.2675594687461853,0.2569625377655029,297.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7015075683594,0.6642314195632935,0.1742016822099685,0.8005561232566833,285.7018737792969,286.8664245605469,292.6044921875,286.55938720703125,292.60650634765625,297.025390625,285.7025146484375,1.0,0.4984906315803528,1.0,1.0,0.0,1.0,-2.54291033744812,2.542905330657959,5.201721705816453e-06,1.965468168258667,0.7611711025238037,0.7611711025238037,0.0,131.34466552734375,128.0,17758.453125,-0.0,1508.1568603515625,1.0,283.1499938964844,285.0962219238281,289.5291748046875,291.0317687988281,293.1499938964844,293.1499938964844,283.1499938964844,20240.548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6117860078811646,1.0,0.0,0.0,2.17673134803772,2.176741361618042,3.1615718398825265e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3807.0419921875,0.0,358.364990234375,1497.1583251953125,0.0,996.3870239257812,0.5544301867485046,1.0,0.0,3.0,1.0,0.0
12075240,296.99365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7017517089844,0.7664236426353455,0.2697581052780151,0.2459612339735031,296.93280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.701904296875,0.876713216304779,0.4085098803043365,0.389782190322876,297.0029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7019958496094,0.9990000128746032,0.6772673726081848,0.4249209463596344,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7017517089844,0.7644014358520508,0.2675594687461853,0.2569625377655029,297.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7015075683594,0.6642314195632935,0.1742016822099685,0.8005561232566833,285.7018737792969,286.8664245605469,292.6044921875,286.55938720703125,292.60650634765625,297.025390625,285.7025146484375,1.0,0.4984906315803528,1.0,1.0,0.0,1.0,-2.54291033744812,2.542905330657959,5.201721705816453e-06,1.965468168258667,0.7611711025238037,0.7611711025238037,0.0,131.34466552734375,128.0,17758.453125,-0.0,1508.1568603515625,1.0,283.1499938964844,285.0962219238281,289.5291748046875,291.0317687988281,293.1499938964844,293.1499938964844,283.1499938964844,20240.548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6117860078811646,1.0,0.0,0.0,2.17673134803772,2.176741361618042,3.1615718398825265e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3807.0419921875,0.0,358.364990234375,1497.1583251953125,0.0,996.3870239257812,0.5544301867485046,1.0,0.0,3.0,1.0,0.0
12075300,296.9925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7093505859375,0.7650288343429565,0.2686615288257599,0.2449936419725418,296.9312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.70953369140625,0.8751813769340515,0.4069850742816925,0.3883658945560455,296.9972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7096252441406,0.9990000128746032,0.6757798194885254,0.4255689680576324,296.9922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7093505859375,0.7629575133323669,0.2664056122303009,0.2558920681476593,297.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7091064453125,0.662739634513855,0.1732982844114303,0.7965801358222961,285.7095031738281,286.9232482910156,292.55865478515625,286.53936767578125,292.5606994628906,297.02423095703125,285.7102355957031,1.0,0.497508555650711,1.0,1.0,0.0,1.0,-2.534759759902954,2.534754753112793,5.168361440155422e-06,1.9591306447982788,0.7525789737701416,0.7525789737701416,0.0,131.33834838867188,128.0,17562.859375,-0.0,1497.2857666015625,1.0,283.1499938964844,285.1127319335937,289.5083923339844,290.9964599609375,293.1499938964844,293.1499938964844,283.1499938964844,20210.607421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6086479425430298,1.0,0.0,0.0,2.134352922439575,2.1343626976013184,3.039666012227827e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3792.945556640625,0.0,341.1225891113281,1497.1583251953125,0.0,978.0138549804688,0.5452521443367004,1.0,0.0,3.0,1.0,0.0
12075360,296.99151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7180480957031,0.7632980346679688,0.267560601234436,0.2440300434827804,296.9297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7182312011719,0.8732528686523438,0.4054523110389709,0.3869504034519195,296.98944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7183532714844,0.9990000128746032,0.6740437150001526,0.4267955720424652,296.99053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7180480957031,0.7611753344535828,0.265241265296936,0.2548205852508545,297.02301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7177429199219,0.6609452366828918,0.1723853051662445,0.7926100492477417,285.7182006835937,286.98095703125,292.5121459960937,286.5190124511719,292.51422119140625,297.0230712890625,285.71905517578125,1.0,0.496794044971466,1.0,1.0,0.0,1.0,-2.527316331863404,2.527311325073242,5.137992957315873e-06,1.9533441066741943,0.7436614632606506,0.7436614632606506,0.0,131.59910583496094,116.0,17368.109375,-0.0,1488.5567626953125,1.0,283.1499938964844,285.13037109375,289.4875183105469,290.9610900878906,293.1499938964844,293.1499938964844,283.1499938964844,20208.439453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6054701209068298,1.0,0.0,0.0,2.091519832611084,2.091529369354248,2.91888767378623e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3778.8701171875,0.0,324.42822265625,1497.1583251953125,0.0,959.6851806640624,0.536058783531189,1.0,0.0,3.0,1.0,0.0
12075420,296.9893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.732666015625,0.7647613286972046,0.2653354704380035,0.2419524490833282,296.9266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7327880859375,0.875178873538971,0.4023419320583343,0.3839450776576996,296.9792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7328796386719,0.9990000128746032,0.67095547914505,0.4207282662391662,296.98699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.732666015625,0.7624728679656982,0.2628622651100158,0.2524962723255157,297.0203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7324523925781,0.6616638898849487,0.1705128848552703,0.7838158011436462,285.7327575683594,287.0987854003906,292.4171142578125,286.477294921875,292.41925048828125,297.0204772949219,285.7332763671875,1.0,0.4906882345676422,1.0,1.0,0.0,1.0,-2.5005760192871094,2.500571012496948,5.030108241044218e-06,1.9327937364578247,0.7247704863548279,0.7247704863548279,0.0,128.19248962402344,119.0,16913.05078125,-0.0,1439.020263671875,1.0,283.1499938964844,285.1640014648437,289.4444274902344,290.8872375488281,293.1499938964844,293.1499938964844,283.1499938964844,20267.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.598928689956665,1.0,0.0,0.0,2.003002405166626,2.003011465072632,2.6770493377625826e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3748.09228515625,0.0,292.0706787109375,1497.1583251953125,0.0,922.8522338867188,0.5173010230064392,1.0,0.0,3.0,1.0,0.0
12075480,296.9893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.732666015625,0.7647613286972046,0.2653354704380035,0.2419524490833282,296.9266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7327880859375,0.875178873538971,0.4023419320583343,0.3839450776576996,296.9792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7328796386719,0.9990000128746032,0.67095547914505,0.4207282662391662,296.98699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.732666015625,0.7624728679656982,0.2628622651100158,0.2524962723255157,297.0203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7324523925781,0.6616638898849487,0.1705128848552703,0.7838158011436462,285.7327575683594,287.0987854003906,292.4171142578125,286.477294921875,292.41925048828125,297.0204772949219,285.7332763671875,1.0,0.4906882345676422,1.0,1.0,0.0,1.0,-2.5005760192871094,2.500571012496948,5.030108241044218e-06,1.9327937364578247,0.7247704863548279,0.7247704863548279,0.0,128.19248962402344,119.0,16913.05078125,-0.0,1439.020263671875,1.0,283.1499938964844,285.1640014648437,289.4444274902344,290.8872375488281,293.1499938964844,293.1499938964844,283.1499938964844,20267.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.598928689956665,1.0,0.0,0.0,2.003002405166626,2.003011465072632,2.6770493377625826e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3748.09228515625,0.0,292.0706787109375,1497.1583251953125,0.0,922.8522338867188,0.5173010230064392,1.0,0.0,3.0,1.0,0.0
12075540,296.98760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75250244140625,0.7640149593353271,0.2631228864192962,0.2399333715438842,296.923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7527770996094,0.8744961619377136,0.3992298245429992,0.3809811770915985,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7529602050781,0.9990000128746032,0.6687687635421753,0.4184450209140777,296.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.75250244140625,0.7615522146224976,0.2604758143424988,0.2502098381519317,297.0183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7520751953125,0.6604228615760803,0.1686631739139557,0.7753140926361084,285.7527160644531,287.2195739746094,292.3197021484375,286.4344787597656,292.3219299316406,297.0184020996094,285.75396728515625,1.0,0.4871155619621277,1.0,1.0,0.0,1.0,-2.478872776031494,2.478867769241333,4.942831310472684e-06,1.9158167839050293,0.7045266032218933,0.7045266032218933,0.0,126.52837371826172,122.0,16459.51953125,-0.0,1404.160888671875,1.0,283.1499938964844,285.20465087890625,289.3980407714844,290.80718994140625,293.1499938964844,293.1499938964844,283.1499938964844,20375.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.591650128364563,1.0,0.0,0.0,1.908890962600708,1.908899426460266,2.4313956714649976e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3715.923828125,0.0,260.5054626464844,1497.1583251953125,0.0,883.3714599609375,0.4976730644702911,1.0,0.0,3.0,1.0,0.0
12075600,296.98760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75250244140625,0.7640149593353271,0.2631228864192962,0.2399333715438842,296.923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7527770996094,0.8744961619377136,0.3992298245429992,0.3809811770915985,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7529602050781,0.9990000128746032,0.6687687635421753,0.4184450209140777,296.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.75250244140625,0.7615522146224976,0.2604758143424988,0.2502098381519317,297.0183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7520751953125,0.6604228615760803,0.1686631739139557,0.7753140926361084,285.7527160644531,287.2195739746094,292.3197021484375,286.4344787597656,292.3219299316406,297.0184020996094,285.75396728515625,1.0,0.4871155619621277,1.0,1.0,0.0,1.0,-2.478872776031494,2.478867769241333,4.942831310472684e-06,1.9158167839050293,0.7045266032218933,0.7045266032218933,0.0,126.52837371826172,122.0,16459.51953125,-0.0,1404.160888671875,1.0,283.1499938964844,285.20465087890625,289.3980407714844,290.80718994140625,293.1499938964844,293.1499938964844,283.1499938964844,20375.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.591650128364563,1.0,0.0,0.0,1.908890962600708,1.908899426460266,2.4313956714649976e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3715.923828125,0.0,260.5054626464844,1497.1583251953125,0.0,883.3714599609375,0.4976730644702911,1.0,0.0,3.0,1.0,0.0
12075660,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7843017578125,0.7613106369972229,0.2609448730945587,0.2379917651414871,296.9217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7846984863281,0.871496856212616,0.3961494863033294,0.3780963122844696,296.9718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7849426269531,0.9990000128746032,0.6658846735954285,0.419528603553772,296.9811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7842712402344,0.758669376373291,0.2580955028533935,0.2479828298091888,297.0167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7836608886719,0.6574656367301941,0.1668298095464706,0.7671741843223572,285.7846069335937,287.3428955078125,292.2202453613281,286.39068603515625,292.2225341796875,297.0167541503906,285.78643798828125,1.0,0.4850084185600281,1.0,1.0,0.0,1.0,-2.4619171619415283,2.461912155151367,4.875315880781272e-06,1.9026185274124143,0.6831269264221191,0.6831269264221191,0.0,126.41413879394533,125.0,16010.6435546875,-0.0,1382.265380859375,1.0,283.1499938964844,285.2575378417969,289.351318359375,290.7265625,293.1499938964844,293.1499938964844,283.1499938964844,20489.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5837567448616028,1.0,0.0,0.0,1.8086791038513184,1.8086870908737185,2.182812721684968e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3684.20361328125,0.0,229.7431030273437,1497.1583251953125,0.0,842.3486328125,0.4770760536193847,1.0,0.0,3.0,1.0,0.0
12075720,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7843017578125,0.7613106369972229,0.2609448730945587,0.2379917651414871,296.9217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7846984863281,0.871496856212616,0.3961494863033294,0.3780963122844696,296.9718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7849426269531,0.9990000128746032,0.6658846735954285,0.419528603553772,296.9811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7842712402344,0.758669376373291,0.2580955028533935,0.2479828298091888,297.0167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7836608886719,0.6574656367301941,0.1668298095464706,0.7671741843223572,285.7846069335937,287.3428955078125,292.2202453613281,286.39068603515625,292.2225341796875,297.0167541503906,285.78643798828125,1.0,0.4850084185600281,1.0,1.0,0.0,1.0,-2.4619171619415283,2.461912155151367,4.875315880781272e-06,1.9026185274124143,0.6831269264221191,0.6831269264221191,0.0,126.41413879394533,125.0,16010.6435546875,-0.0,1382.265380859375,1.0,283.1499938964844,285.2575378417969,289.351318359375,290.7265625,293.1499938964844,293.1499938964844,283.1499938964844,20489.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5837567448616028,1.0,0.0,0.0,1.8086791038513184,1.8086870908737185,2.182812721684968e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3684.20361328125,0.0,229.7431030273437,1497.1583251953125,0.0,842.3486328125,0.4770760536193847,1.0,0.0,3.0,1.0,0.0
12075780,296.9859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.82745361328125,0.757479727268219,0.2588273286819458,0.2361315786838531,296.9203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8279724121094,0.8671343326568604,0.3931202590465545,0.3752884864807129,296.9564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8283386230469,0.9990000128746032,0.6620769500732422,0.4226921498775482,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.82745361328125,0.7546380162239075,0.2557359635829925,0.2458044439554214,297.01531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8265991210937,0.6534948348999023,0.1650012582540512,0.7592250108718872,285.827880859375,287.4684143066406,292.1190185546875,286.3461303710937,292.1213684082031,297.015380859375,285.830322265625,1.0,0.4839357733726501,1.0,1.0,0.0,1.0,-2.4479401111602783,2.4479353427886963,4.820021331397584e-06,1.891739845275879,0.6606916189193726,0.6606916189193726,0.0,127.26184844970705,113.0,15552.53125,-0.0,1368.3330078125,1.0,283.1499938964844,285.32244873046875,289.3047790527344,290.6456604003906,293.1499938964844,293.1499938964844,283.1499938964844,20585.267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.575478732585907,1.0,0.0,0.0,1.702770709991455,1.7027782201766968,1.934664766167771e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3652.33740234375,0.0,200.1654052734375,1497.1583251953125,0.0,801.2691040039062,0.455643743276596,1.0,0.0,3.0,1.0,0.0
12075840,296.9859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.82745361328125,0.757479727268219,0.2588273286819458,0.2361315786838531,296.9203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8279724121094,0.8671343326568604,0.3931202590465545,0.3752884864807129,296.9564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8283386230469,0.9990000128746032,0.6620769500732422,0.4226921498775482,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.82745361328125,0.7546380162239075,0.2557359635829925,0.2458044439554214,297.01531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8265991210937,0.6534948348999023,0.1650012582540512,0.7592250108718872,285.827880859375,287.4684143066406,292.1190185546875,286.3461303710937,292.1213684082031,297.015380859375,285.830322265625,1.0,0.4839357733726501,1.0,1.0,0.0,1.0,-2.4479401111602783,2.4479353427886963,4.820021331397584e-06,1.891739845275879,0.6606916189193726,0.6606916189193726,0.0,127.26184844970705,113.0,15552.53125,-0.0,1368.3330078125,1.0,283.1499938964844,285.32244873046875,289.3047790527344,290.6456604003906,293.1499938964844,293.1499938964844,283.1499938964844,20585.267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.575478732585907,1.0,0.0,0.0,1.702770709991455,1.7027782201766968,1.934664766167771e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3652.33740234375,0.0,200.1654052734375,1497.1583251953125,0.0,801.2691040039062,0.455643743276596,1.0,0.0,3.0,1.0,0.0
12075900,296.98590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8517150878906,0.7573882341384888,0.257781058549881,0.2351696789264679,296.9198913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8522033691406,0.8670977354049683,0.3916192352771759,0.3738505840301513,296.9485778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8525390625,0.9990000128746032,0.6600779891014099,0.4211258888244629,296.9779968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8516845703125,0.7544168829917908,0.25456103682518,0.2446723878383636,297.0146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.85089111328125,0.6530835628509521,0.1640790998935699,0.7549934387207031,285.85211181640625,287.5318603515625,292.0678405761719,286.3236083984375,292.0702209472656,297.0146789550781,285.8544006347656,1.0,0.4815241694450378,1.0,1.0,0.0,1.0,-2.436742782592773,2.4367380142211914,4.776260539074428e-06,1.8831843137741089,0.6491022706031799,0.6491022706031799,0.0,126.25627899169922,113.0,15298.4423828125,-0.0,1350.2589111328125,1.0,283.1499938964844,285.3578796386719,289.28131103515625,290.6044616699219,293.1499938964844,293.1499938964844,283.1499938964844,20619.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5712038278579712,1.0,0.0,0.0,1.6479979753494265,1.6480052471160889,1.8122025835509706e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3635.721435546875,0.0,185.9823455810547,1497.1583251953125,0.0,780.8115234375,0.444701611995697,1.0,0.0,3.0,1.0,0.0
