time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12075960,296.9859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8754577636719,0.758531391620636,0.2567461431026459,0.2341818362474441,296.9195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8759765625,0.8685172200202942,0.3901278674602508,0.3723854124546051,296.946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8763427734375,0.9990000128746032,0.6585502624511719,0.4174288809299469,296.9771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8754272460937,0.7554078102111816,0.2533895075321197,0.2435069978237152,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8746032714844,0.6537338495254517,0.1631624102592468,0.750588059425354,285.8758850097656,287.595703125,292.016357421875,286.3009338378906,292.0187683105469,297.0140686035156,285.87823486328125,1.0,0.4782632887363434,1.0,1.0,0.0,1.0,-2.4226651191711426,2.4226603507995605,4.7212988647515886e-06,1.872302412986756,0.6372343301773071,0.6372343301773071,0.0,124.2845230102539,101.0,15024.255859375,-0.0,1324.8248291015625,1.0,283.1499938964844,285.3937072753906,289.25714111328125,290.5614013671875,293.1499938964844,293.1499938964844,283.1499938964844,20646.166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5667535066604614,1.0,0.0,0.0,1.592127799987793,1.5921348333358765,1.6914114553401305e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3618.016845703125,0.0,172.27273559570312,1497.1583251953125,0.0,760.0487060546875,0.4336541593074798,1.0,0.0,3.0,1.0,0.0
12076020,296.98651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9266357421875,0.763592541217804,0.2547241747379303,0.2321798354387283,296.9193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.92724609375,0.8746053576469421,0.3871854245662689,0.3694208860397339,296.95880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9276123046875,0.9990000128746032,0.6572350263595581,0.4055980741977691,296.97589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9266052246094,0.7600982189178467,0.2510696649551391,0.2411258518695831,297.0135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9256591796875,0.6574500799179077,0.1613873243331909,0.7416483163833618,285.9271240234375,287.72442626953125,291.9125671386719,286.2553405761719,291.9150085449219,297.0135192871094,285.9297790527344,1.0,0.4696691036224365,1.0,1.0,0.0,1.0,-2.388890504837036,2.388885974884033,4.590688149619382e-06,1.846144676208496,0.6127468347549438,0.6127468347549438,0.0,118.4371566772461,104.0,14435.3857421875,-0.0,1260.319580078125,1.0,283.1499938964844,285.470458984375,289.20611572265625,290.4691467285156,293.1499938964844,293.1499938964844,283.1499938964844,20663.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5569549202919006,1.0,0.0,0.0,1.4778985977172852,1.4779051542282104,1.45741324786286e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3580.42578125,0.0,146.49679565429688,1497.1583251953125,0.0,716.2046508789062,0.411446064710617,1.0,0.0,3.0,1.0,0.0
12076080,296.98651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9266357421875,0.763592541217804,0.2547241747379303,0.2321798354387283,296.9193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.92724609375,0.8746053576469421,0.3871854245662689,0.3694208860397339,296.95880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9276123046875,0.9990000128746032,0.6572350263595581,0.4055980741977691,296.97589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9266052246094,0.7600982189178467,0.2510696649551391,0.2411258518695831,297.0135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9256591796875,0.6574500799179077,0.1613873243331909,0.7416483163833618,285.9271240234375,287.72442626953125,291.9125671386719,286.2553405761719,291.9150085449219,297.0135192871094,285.9297790527344,1.0,0.4696691036224365,1.0,1.0,0.0,1.0,-2.388890504837036,2.388885974884033,4.590688149619382e-06,1.846144676208496,0.6127468347549438,0.6127468347549438,0.0,118.4371566772461,104.0,14435.3857421875,-0.0,1260.319580078125,1.0,283.1499938964844,285.470458984375,289.20611572265625,290.4691467285156,293.1499938964844,293.1499938964844,283.1499938964844,20663.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5569549202919006,1.0,0.0,0.0,1.4778985977172852,1.4779051542282104,1.45741324786286e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3580.42578125,0.0,146.49679565429688,1497.1583251953125,0.0,716.2046508789062,0.411446064710617,1.0,0.0,3.0,1.0,0.0
12076140,296.9879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9922790527344,0.7656154036521912,0.2527968883514404,0.230338767170906,296.920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9931030273437,0.8770738244056702,0.384347528219223,0.3666259348392486,296.9836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9936218261719,0.9990000128746032,0.6573315858840942,0.3991927206516266,296.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9922180175781,0.7617467641830444,0.248814195394516,0.2388825714588165,297.01434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9908752441406,0.6585883498191833,0.1597414761781692,0.7336524724960327,285.9929504394531,287.8541259765625,291.8079528808594,286.20947265625,291.8104553222656,297.0143127441406,285.996826171875,1.0,0.4643759727478027,1.0,1.0,0.0,1.0,-2.363312005996704,2.3633077144622803,4.492641437536804e-06,1.826115965843201,0.5874799489974976,0.5874799489974976,0.0,115.09846496582033,107.0,13855.2431640625,-0.0,1216.939453125,1.0,283.1499938964844,285.561767578125,289.15338134765625,290.3723449707031,293.1499938964844,293.1499938964844,283.1499938964844,20619.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5457237958908081,1.0,0.0,0.0,1.362178087234497,1.3621841669082642,1.23811545904573e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3542.536865234375,0.0,123.2662124633789,1497.1583251953125,0.0,668.9951782226562,0.3895042240619659,1.0,0.0,3.0,1.0,0.0
12076200,296.9879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9922790527344,0.7656154036521912,0.2527968883514404,0.230338767170906,296.920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9931030273437,0.8770738244056702,0.384347528219223,0.3666259348392486,296.9836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9936218261719,0.9990000128746032,0.6573315858840942,0.3991927206516266,296.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9922180175781,0.7617467641830444,0.248814195394516,0.2388825714588165,297.01434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9908752441406,0.6585883498191833,0.1597414761781692,0.7336524724960327,285.9929504394531,287.8541259765625,291.8079528808594,286.20947265625,291.8104553222656,297.0143127441406,285.996826171875,1.0,0.4643759727478027,1.0,1.0,0.0,1.0,-2.363312005996704,2.3633077144622803,4.492641437536804e-06,1.826115965843201,0.5874799489974976,0.5874799489974976,0.0,115.09846496582033,107.0,13855.2431640625,-0.0,1216.939453125,1.0,283.1499938964844,285.561767578125,289.15338134765625,290.3723449707031,293.1499938964844,293.1499938964844,283.1499938964844,20619.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5457237958908081,1.0,0.0,0.0,1.362178087234497,1.3621841669082642,1.23811545904573e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3542.536865234375,0.0,123.2662124633789,1497.1583251953125,0.0,668.9951782226562,0.3895042240619659,1.0,0.0,3.0,1.0,0.0
12076260,296.98992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0619201660156,0.7652425765991211,0.2512725591659546,0.228920429944992,296.9217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0628967285156,0.8766844272613525,0.3820622563362121,0.3644240200519562,296.9986877441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.06353759765625,0.9990000128746032,0.657082200050354,0.3973152041435241,296.9757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0618591308594,0.7610639333724976,0.2469870299100875,0.2371139526367187,297.0156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.06024169921875,0.6577771306037903,0.1584303379058838,0.7275658845901489,286.0627136230469,287.963623046875,291.7196655273437,286.1708984375,291.7221984863281,297.015625,286.0673522949219,1.0,0.461560308933258,1.0,1.0,0.0,1.0,-2.347266912460327,2.347262620925904,4.43178350906237e-06,1.8135967254638672,0.5658695101737976,0.5658695101737976,0.0,113.86262512207033,107.0,13375.3681640625,-0.0,1193.579833984375,1.0,283.1499938964844,285.6517639160156,289.11065673828125,290.2926940917969,293.1499938964844,293.1499938964844,283.1499938964844,20527.900390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5355055928230286,1.0,0.0,0.0,1.2659223079681396,1.265928030014038,1.0693195662270229e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3511.89599609375,0.0,105.99544525146484,1497.1583251953125,0.0,628.7332153320312,0.3717204928398132,1.0,0.0,3.0,1.0,0.0
12076320,296.99041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0764465332031,0.7650205492973328,0.2509934902191162,0.2286641299724578,296.9221496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.07745361328125,0.8764273524284363,0.3816379308700561,0.3640183210372925,297.0007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0780944824219,0.9990000128746032,0.6569750905036926,0.3972164988517761,296.975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0763854980469,0.7607808113098145,0.2466459721326828,0.2367876172065735,297.0159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0747375488281,0.6574899554252625,0.1581859588623047,0.7264519929885864,286.0772705078125,287.9844970703125,291.70281982421875,286.16357421875,291.7053527832031,297.0158996582031,286.0820617675781,1.0,0.4611570835113525,1.0,1.0,0.0,1.0,-2.3446223735809326,2.344618082046509,4.421794074005447e-06,1.8115330934524536,0.5617232322692871,0.5617232322692871,0.0,113.74163818359376,110.0,13283.984375,-0.0,1190.0865478515625,1.0,283.1499938964844,285.6700439453125,289.1027526855469,290.2777404785156,293.1499938964844,293.1499938964844,283.1499938964844,20505.26171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5335109233856201,1.0,0.0,0.0,1.247820258140564,1.2478259801864624,1.0389567961510693e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3506.154296875,0.0,102.9461441040039,1497.1583251953125,0.0,621.1615600585938,0.3684280514717102,1.0,0.0,3.0,1.0,0.0
12076380,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1756896972656,0.7627707123756409,0.2493240535259246,0.2271540313959121,296.9253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1768798828125,0.8737772107124329,0.3790713548660278,0.3615851700305938,297.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1776428222656,0.9990000128746032,0.6558073163032532,0.3981097638607025,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1756286621094,0.7581374645233154,0.2445644438266754,0.2348189353942871,297.0179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1736755371094,0.6549342274665833,0.1566929370164871,0.7197614312171936,286.1766357421875,288.1151123046875,291.59747314453125,286.1177978515625,291.6000366210937,297.0179138183594,286.1822204589844,1.0,0.4594247341156006,1.0,1.0,0.0,1.0,-2.330552816390991,2.3305485248565674,4.368843747215578e-06,1.8005517721176147,0.5356516242027283,0.5356516242027283,0.0,113.652099609375,113.0,12711.544921875,-0.0,1173.8150634765625,1.0,283.1499938964844,285.7915344238281,289.0545349121094,290.1859436035156,293.1499938964844,293.1499938964844,283.1499938964844,20332.900390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5208311676979065,1.0,0.0,0.0,1.137269139289856,1.1372743844985962,8.630181014268602e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3470.832275390625,0.0,85.63211059570312,1497.1583251953125,0.0,575.1337890625,0.3487197160720825,1.0,0.0,3.0,1.0,0.0
12076440,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1756896972656,0.7627707123756409,0.2493240535259246,0.2271540313959121,296.9253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1768798828125,0.8737772107124329,0.3790713548660278,0.3615851700305938,297.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1776428222656,0.9990000128746032,0.6558073163032532,0.3981097638607025,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1756286621094,0.7581374645233154,0.2445644438266754,0.2348189353942871,297.0179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1736755371094,0.6549342274665833,0.1566929370164871,0.7197614312171936,286.1766357421875,288.1151123046875,291.59747314453125,286.1177978515625,291.6000366210937,297.0179138183594,286.1822204589844,1.0,0.4594247341156006,1.0,1.0,0.0,1.0,-2.330552816390991,2.3305485248565674,4.368843747215578e-06,1.8005517721176147,0.5356516242027283,0.5356516242027283,0.0,113.652099609375,113.0,12711.544921875,-0.0,1173.8150634765625,1.0,283.1499938964844,285.7915344238281,289.0545349121094,290.1859436035156,293.1499938964844,293.1499938964844,283.1499938964844,20332.900390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5208311676979065,1.0,0.0,0.0,1.137269139289856,1.1372743844985962,8.630181014268602e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3470.832275390625,0.0,85.63211059570312,1497.1583251953125,0.0,575.1337890625,0.3487197160720825,1.0,0.0,3.0,1.0,0.0
12076500,296.99591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2302551269531,0.7612107992172241,0.2485345155000686,0.2264520078897476,296.9272766113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.23150634765625,0.8719246983528137,0.3778413832187652,0.3604313433170318,297.0077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2323303222656,0.9990000128746032,0.6549062132835388,0.3993451595306396,296.9779357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2301940917969,0.756375789642334,0.2435543090105056,0.2338761538267135,297.01910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2281188964844,0.6532741785049438,0.1559669971466064,0.7165684700012207,286.23126220703125,288.1803894042969,291.5448303222656,286.0950012207031,291.5473937988281,297.01904296875,286.2371826171875,1.0,0.4589775502681732,1.0,1.0,0.0,1.0,-2.324838161468506,2.324833869934082,4.347430149209686e-06,1.7960903644561768,0.5225485563278198,0.5225485563278198,0.0,113.95783996582033,113.0,12423.896484375,-0.0,1168.6075439453125,1.0,283.1499938964844,285.8563537597656,289.0309753417969,290.1407470703125,293.1499938964844,293.1499938964844,283.1499938964844,20229.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.51438969373703,1.0,0.0,0.0,1.0840493440628052,1.084054470062256,7.841362759108962e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3453.444091796875,0.0,78.07318878173828,1497.1583251953125,0.0,553.0928344726562,0.3395037651062011,1.0,0.0,3.0,1.0,0.0
12076560,296.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2877197265625,0.7594410181045532,0.247773602604866,0.2257820665836334,296.9294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2890319824219,0.8698149919509888,0.3766452074050903,0.3593162596225738,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2898864746094,0.9990000128746032,0.6538057923316956,0.4009889364242553,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2876281738281,0.7544013857841492,0.2425631880760193,0.2329581826925277,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.28546142578125,0.6514312624931335,0.1552540510892868,0.71346515417099,286.2887878417969,288.24560546875,291.49224853515625,286.07232666015625,291.49481201171875,297.02020263671875,286.29498291015625,1.0,0.4587536454200744,1.0,1.0,0.0,1.0,-2.3198366165161133,2.319832324981689,4.32873412137269e-06,1.7921851873397827,0.5094240307807922,0.5094240307807922,0.0,114.44790649414062,116.0,12135.2138671875,-0.0,1164.9459228515625,1.0,283.1499938964844,285.9233703613281,289.0076599121094,290.0958557128906,293.1499938964844,293.1499938964844,283.1499938964844,20117.240234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5078882575035095,1.0,0.0,0.0,1.0324643850326538,1.0324692726135254,7.112848976476016e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3436.191162109375,0.0,71.21029663085938,1497.1583251953125,0.0,531.720947265625,0.3307628631591797,1.0,0.0,3.0,1.0,0.0
12076620,297.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.409912109375,0.7554659843444824,0.2463337332010269,0.2245309352874755,296.93438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4113464355469,0.8650529980659485,0.3743500113487243,0.3571934700012207,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4123229980469,0.9990000128746032,0.6510725617408752,0.405221551656723,296.9812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4098205566406,0.7500069737434387,0.2406326681375503,0.2311877161264419,297.02276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.407470703125,0.6473689079284668,0.153863713145256,0.7074946761131287,286.4110717773437,288.3755798339844,291.3874206542969,286.02740478515625,291.3899841308594,297.022705078125,286.41778564453125,1.0,0.4588406682014465,1.0,1.0,0.0,1.0,-2.311567544937134,2.31156325340271,4.2979131649190094e-06,1.7857273817062378,0.4831695854663849,0.4831695854663849,0.0,115.86511993408205,119.0,11555.4580078125,-0.0,1161.3077392578125,1.0,283.1499938964844,286.0625,288.9613342285156,290.0065002441406,293.1499938964844,293.1499938964844,283.1499938964844,19877.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4946772456169128,1.0,0.0,0.0,0.9347915053367616,0.9347962141036988,5.8307303874016745e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3402.05078125,0.0,59.41433334350586,1497.1583251953125,0.0,490.8626098632813,0.3147799372673034,1.0,0.0,3.0,1.0,0.0
12076680,297.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.409912109375,0.7554659843444824,0.2463337332010269,0.2245309352874755,296.93438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4113464355469,0.8650529980659485,0.3743500113487243,0.3571934700012207,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4123229980469,0.9990000128746032,0.6510725617408752,0.405221551656723,296.9812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4098205566406,0.7500069737434387,0.2406326681375503,0.2311877161264419,297.02276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.407470703125,0.6473689079284668,0.153863713145256,0.7074946761131287,286.4110717773437,288.3755798339844,291.3874206542969,286.02740478515625,291.3899841308594,297.022705078125,286.41778564453125,1.0,0.4588406682014465,1.0,1.0,0.0,1.0,-2.311567544937134,2.31156325340271,4.2979131649190094e-06,1.7857273817062378,0.4831695854663849,0.4831695854663849,0.0,115.86511993408205,119.0,11555.4580078125,-0.0,1161.3077392578125,1.0,283.1499938964844,286.0625,288.9613342285156,290.0065002441406,293.1499938964844,293.1499938964844,283.1499938964844,19877.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4946772456169128,1.0,0.0,0.0,0.9347915053367616,0.9347962141036988,5.8307303874016745e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3402.05078125,0.0,59.41433334350586,1497.1583251953125,0.0,490.8626098632813,0.3147799372673034,1.0,0.0,3.0,1.0,0.0
12076740,297.0080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5395202636719,0.7511458992958069,0.2449983060359954,0.223389133810997,296.93994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.541015625,0.8598484992980957,0.3721800744533539,0.3552051186561584,296.9829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5420837402344,0.9990000128746032,0.6477345824241638,0.4103777110576629,296.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5393981933594,0.7452481389045715,0.2387626320123672,0.2294920831918716,297.0253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5368957519531,0.6430074572563171,0.1525132805109024,0.7017869353294373,286.5407409667969,288.5046691894531,291.2833251953125,285.9831848144531,291.2858581542969,297.0252685546875,286.5477905273437,1.0,0.459476500749588,1.0,1.0,0.0,1.0,-2.3051066398620605,2.3051023483276367,4.273911144991871e-06,1.780680775642395,0.4569809138774872,0.4569809138774872,0.0,117.7271728515625,107.0,10975.1083984375,-0.0,1161.439208984375,1.0,283.1499938964844,286.2056884765625,288.9153747558594,289.91754150390625,293.1499938964844,293.1499938964844,283.1499938964844,19637.48046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4811218678951263,1.0,0.0,0.0,0.8451045155525208,0.8451089859008789,4.765563943465168e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3366.980224609375,0.0,49.88874053955078,1497.1583251953125,0.0,452.2801818847656,0.300810843706131,1.0,0.0,3.0,1.0,0.0
12076800,297.0080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5395202636719,0.7511458992958069,0.2449983060359954,0.223389133810997,296.93994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.541015625,0.8598484992980957,0.3721800744533539,0.3552051186561584,296.9829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5420837402344,0.9990000128746032,0.6477345824241638,0.4103777110576629,296.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5393981933594,0.7452481389045715,0.2387626320123672,0.2294920831918716,297.0253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5368957519531,0.6430074572563171,0.1525132805109024,0.7017869353294373,286.5407409667969,288.5046691894531,291.2833251953125,285.9831848144531,291.2858581542969,297.0252685546875,286.5477905273437,1.0,0.459476500749588,1.0,1.0,0.0,1.0,-2.3051066398620605,2.3051023483276367,4.273911144991871e-06,1.780680775642395,0.4569809138774872,0.4569809138774872,0.0,117.7271728515625,107.0,10975.1083984375,-0.0,1161.439208984375,1.0,283.1499938964844,286.2056884765625,288.9153747558594,289.91754150390625,293.1499938964844,293.1499938964844,283.1499938964844,19637.48046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4811218678951263,1.0,0.0,0.0,0.8451045155525208,0.8451089859008789,4.765563943465168e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3366.980224609375,0.0,49.88874053955078,1497.1583251953125,0.0,452.2801818847656,0.300810843706131,1.0,0.0,3.0,1.0,0.0
12076860,297.0133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.66607666015625,0.752234697341919,0.2437372058629989,0.2221868634223938,296.94549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6674499511719,0.8610180616378784,0.3700845241546631,0.3531596064567566,296.97662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6684265136719,0.9990000128746032,0.6449574828147888,0.4063360691070556,296.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6659545898437,0.7457226514816284,0.2369249314069748,0.227689653635025,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.66363525390625,0.6431882381439209,0.1511764973402023,0.6954794526100159,286.6672058105469,288.6324768066406,291.1802673339844,285.9399108886719,291.1827697753906,297.0276794433594,286.67364501953125,1.0,0.4551346898078918,1.0,1.0,0.0,1.0,-2.286623239517212,2.286618947982788,4.206063749734312e-06,1.766485571861267,0.4307805001735687,0.4307805001735687,0.0,115.5558090209961,110.0,10366.32421875,-0.0,1132.55126953125,1.0,283.1499938964844,286.344970703125,288.8664245605469,289.8196105957031,293.1499938964844,293.1499938964844,283.1499938964844,19419.423828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4665637612342834,1.0,0.0,0.0,0.763420581817627,0.7634248733520508,3.888850130806532e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3174.72509765625,0.0,42.22644805908203,1497.1583251953125,0.0,414.2771606445313,0.2887025475502014,1.0,0.0,3.0,1.0,0.0
12076920,297.0133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.66607666015625,0.752234697341919,0.2437372058629989,0.2221868634223938,296.94549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6674499511719,0.8610180616378784,0.3700845241546631,0.3531596064567566,296.97662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6684265136719,0.9990000128746032,0.6449574828147888,0.4063360691070556,296.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6659545898437,0.7457226514816284,0.2369249314069748,0.227689653635025,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.66363525390625,0.6431882381439209,0.1511764973402023,0.6954794526100159,286.6672058105469,288.6324768066406,291.1802673339844,285.9399108886719,291.1827697753906,297.0276794433594,286.67364501953125,1.0,0.4551346898078918,1.0,1.0,0.0,1.0,-2.286623239517212,2.286618947982788,4.206063749734312e-06,1.766485571861267,0.4307805001735687,0.4307805001735687,0.0,115.5558090209961,110.0,10366.32421875,-0.0,1132.55126953125,1.0,283.1499938964844,286.344970703125,288.8664245605469,289.8196105957031,293.1499938964844,293.1499938964844,283.1499938964844,19419.423828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4665637612342834,1.0,0.0,0.0,0.763420581817627,0.7634248733520508,3.888850130806532e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3174.72509765625,0.0,42.22644805908203,1497.1583251953125,0.0,414.2771606445313,0.2887025475502014,1.0,0.0,3.0,1.0,0.0
12076980,297.0187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.79205322265625,0.7517778873443604,0.2425445914268493,0.221084251999855,296.9511108398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.79351806640625,0.8603302240371704,0.3680609166622162,0.3512186408042907,296.98358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7945861816406,0.9990000128746032,0.6434652805328369,0.4050828516483307,296.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7919006347656,0.744664192199707,0.2351323366165161,0.2259696125984192,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7893981933594,0.6420745849609375,0.1499111205339431,0.6896230578422546,286.7932434082031,288.75860595703125,291.0785217285156,285.8977355957031,291.0810241699219,297.03045654296875,286.8002319335937,1.0,0.4529615044593811,1.0,1.0,0.0,1.0,-2.272350788116455,2.2723464965820312,4.1536095523042604e-06,1.7552632093429563,0.4045618176460266,0.4045618176460266,0.0,114.62306213378906,113.0,9771.8076171875,-0.0,1113.412841796875,1.0,283.1499938964844,286.47998046875,288.8126525878906,289.7120361328125,293.1499938964844,293.1499938964844,283.1499938964844,19233.69921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4495777785778045,1.0,0.0,0.0,0.6892732977867126,0.6892773509025574,3.170124784901418e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,2981.921142578125,0.0,36.03731536865234,1497.1583251953125,0.0,373.9519653320313,0.2781825661659241,1.0,0.0,3.0,1.0,0.0
12077040,297.0187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.79205322265625,0.7517778873443604,0.2425445914268493,0.221084251999855,296.9511108398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.79351806640625,0.8603302240371704,0.3680609166622162,0.3512186408042907,296.98358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7945861816406,0.9990000128746032,0.6434652805328369,0.4050828516483307,296.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7919006347656,0.744664192199707,0.2351323366165161,0.2259696125984192,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7893981933594,0.6420745849609375,0.1499111205339431,0.6896230578422546,286.7932434082031,288.75860595703125,291.0785217285156,285.8977355957031,291.0810241699219,297.03045654296875,286.8002319335937,1.0,0.4529615044593811,1.0,1.0,0.0,1.0,-2.272350788116455,2.2723464965820312,4.1536095523042604e-06,1.7552632093429563,0.4045618176460266,0.4045618176460266,0.0,114.62306213378906,113.0,9771.8076171875,-0.0,1113.412841796875,1.0,283.1499938964844,286.47998046875,288.8126525878906,289.7120361328125,293.1499938964844,293.1499938964844,283.1499938964844,19233.69921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4495777785778045,1.0,0.0,0.0,0.6892732977867126,0.6892773509025574,3.170124784901418e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,2981.921142578125,0.0,36.03731536865234,1497.1583251953125,0.0,373.9519653320313,0.2781825661659241,1.0,0.0,3.0,1.0,0.0
12077100,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8573913574219,0.7509108781814575,0.2419726699590683,0.2205728143453598,296.95391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8589172363281,0.8592231273651123,0.3670781552791595,0.3502936661243438,296.9860534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8599853515625,0.9990000128746032,0.6426554322242737,0.4055989980697632,296.9906311035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8572692871094,0.7435033917427063,0.2342481613159179,0.2251402288675308,297.0320129394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8547058105469,0.6409939527511597,0.1492999494075775,0.6868946552276611,286.8586120605469,288.8209533691406,291.0282592773437,285.87713623046875,291.03076171875,297.03192138671875,286.86572265625,1.0,0.4523738324642181,1.0,1.0,0.0,1.0,-2.266970157623291,2.2669661045074463,4.133973106945632e-06,1.7510595321655271,0.3915097713470459,0.3915097713470459,0.0,114.66608428955078,113.0,9482.9150390625,-0.0,1107.7742919921875,1.0,283.1499938964844,286.54815673828125,288.7865295410156,289.65875244140625,293.1499938964844,293.1499938964844,283.1499938964844,19152.46875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4402275681495666,1.0,0.0,0.0,0.6550315618515015,0.6550355553627014,2.8629774107002962e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,2889.186767578125,0.0,33.40291976928711,1497.1583251953125,0.0,353.4001770019531,0.2734419405460357,1.0,0.0,3.0,1.0,0.0
12077160,297.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9234619140625,0.7497622966766357,0.2414155006408691,0.2200828641653061,296.9567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.92498779296875,0.8577793836593628,0.3661140501499176,0.3493946492671966,296.9871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.92608642578125,0.9990000128746032,0.6417288780212402,0.4066351056098938,296.99200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9233093261719,0.7420632839202881,0.2333714514970779,0.2243262976408004,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.92071533203125,0.6396805644035339,0.1486976891756057,0.6842535138130188,286.9247131347656,288.8827209472656,290.9784545898437,285.8569030761719,290.9809265136719,297.0334167480469,286.931884765625,1.0,0.4520563781261444,1.0,1.0,0.0,1.0,-2.262394905090332,2.262390851974488,4.117313892493257e-06,1.7474851608276367,0.3784990608692169,0.3784990608692169,0.0,114.94100952148438,101.0,9198.0732421875,-0.0,1103.9151611328125,1.0,283.1499938964844,286.61602783203125,288.7618103027344,289.6070251464844,293.1499938964844,293.1499938964844,283.1499938964844,19073.662109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4304816722869873,1.0,0.0,0.0,0.6224865913391113,0.6224905252456665,2.5855529273144384e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,2798.085693359375,0.0,31.014610290527344,1497.1583251953125,0.0,333.0894470214844,0.2690252065658569,1.0,0.0,3.0,1.0,0.0
12077220,297.02886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0498046875,0.7524927258491516,0.2403170466423034,0.2189985811710357,296.9620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0511779785156,0.8608326315879822,0.3642071485519409,0.3474950790405273,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0521545410156,0.9990000128746032,0.6404704451560974,0.4000795185565948,296.994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0496520996094,0.7440214157104492,0.2316132932901382,0.2225682288408279,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0472717285156,0.6412429213523865,0.1474934518337249,0.6783670783042908,287.0509033203125,289.00439453125,290.8803405761719,285.817626953125,290.8827514648437,297.0361022949219,287.0574035644531,1.0,0.4466655850410461,1.0,1.0,0.0,1.0,-2.241767406463623,2.2417633533477783,4.04305501433555e-06,1.731604814529419,0.3524955809116363,0.3524955809116363,0.0,111.74378204345705,104.0,8616.1611328125,-0.0,1069.7132568359375,1.0,283.1499938964844,286.7464599609375,288.7169494628906,289.5085754394531,293.1499938964844,293.1499938964844,283.1499938964844,18917.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4102795422077179,1.0,0.0,0.0,0.5619680285453796,0.56197190284729,2.1072532163657346e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,2617.08740234375,0.0,26.846784591674805,1497.1583251953125,0.0,294.12713623046875,0.2611681222915649,1.0,0.0,3.0,1.0,0.0
12077280,297.02886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0498046875,0.7524927258491516,0.2403170466423034,0.2189985811710357,296.9620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0511779785156,0.8608326315879822,0.3642071485519409,0.3474950790405273,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0521545410156,0.9990000128746032,0.6404704451560974,0.4000795185565948,296.994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0496520996094,0.7440214157104492,0.2316132932901382,0.2225682288408279,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0472717285156,0.6412429213523865,0.1474934518337249,0.6783670783042908,287.0509033203125,289.00439453125,290.8803405761719,285.817626953125,290.8827514648437,297.0361022949219,287.0574035644531,1.0,0.4466655850410461,1.0,1.0,0.0,1.0,-2.241767406463623,2.2417633533477783,4.04305501433555e-06,1.731604814529419,0.3524955809116363,0.3524955809116363,0.0,111.74378204345705,104.0,8616.1611328125,-0.0,1069.7132568359375,1.0,283.1499938964844,286.7464599609375,288.7169494628906,289.5085754394531,293.1499938964844,293.1499938964844,283.1499938964844,18917.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4102795422077179,1.0,0.0,0.0,0.5619680285453796,0.56197190284729,2.1072532163657346e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,2617.08740234375,0.0,26.846784591674805,1497.1583251953125,0.0,294.12713623046875,0.2611681222915649,1.0,0.0,3.0,1.0,0.0
12077340,297.0335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1731872558594,0.7532249093055725,0.2392582297325134,0.2179970145225525,296.9671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1746520996094,0.8615038990974426,0.3623377680778503,0.3456803262233734,297.0129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1756896972656,0.9990000128746032,0.6402979493141174,0.3970519006252289,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.17303466796875,0.7440182566642761,0.2298814803361892,0.2208810001611709,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1705322265625,0.6411454081535339,0.1463405191898346,0.6729148626327515,287.17437744140625,289.1232604980469,290.78448486328125,285.7801208496094,290.786865234375,297.0388488769531,287.1812744140625,1.0,0.4437826871871948,1.0,1.0,0.0,1.0,-2.2261617183685303,2.2261579036712646,3.986925094068283e-06,1.7193405628204346,0.3265295326709747,0.3265295326709747,0.0,110.09754180908205,107.0,8057.9677734375,-0.0,1047.1453857421875,1.0,283.1499938964844,286.8699035644531,288.67657470703125,289.4154968261719,293.1499938964844,293.1499938964844,283.1499938964844,18777.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3895359635353088,1.0,0.0,0.0,0.5072226524353027,0.5072264075279236,1.716685815722485e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,2439.763671875,0.0,23.369701385498047,1497.1583251953125,0.0,257.67431640625,0.2545048296451568,1.0,0.0,3.0,1.0,0.0
12077400,297.0335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1731872558594,0.7532249093055725,0.2392582297325134,0.2179970145225525,296.9671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1746520996094,0.8615038990974426,0.3623377680778503,0.3456803262233734,297.0129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1756896972656,0.9990000128746032,0.6402979493141174,0.3970519006252289,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.17303466796875,0.7440182566642761,0.2298814803361892,0.2208810001611709,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1705322265625,0.6411454081535339,0.1463405191898346,0.6729148626327515,287.17437744140625,289.1232604980469,290.78448486328125,285.7801208496094,290.786865234375,297.0388488769531,287.1812744140625,1.0,0.4437826871871948,1.0,1.0,0.0,1.0,-2.2261617183685303,2.2261579036712646,3.986925094068283e-06,1.7193405628204346,0.3265295326709747,0.3265295326709747,0.0,110.09754180908205,107.0,8057.9677734375,-0.0,1047.1453857421875,1.0,283.1499938964844,286.8699035644531,288.67657470703125,289.4154968261719,293.1499938964844,293.1499938964844,283.1499938964844,18777.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3895359635353088,1.0,0.0,0.0,0.5072226524353027,0.5072264075279236,1.716685815722485e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,2439.763671875,0.0,23.369701385498047,1497.1583251953125,0.0,257.67431640625,0.2545048296451568,1.0,0.0,3.0,1.0,0.0
12077460,297.03765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2901306152344,0.7521401047706604,0.2383141070604324,0.2171482443809509,296.9717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2916564941406,0.8600424528121948,0.3606681525707245,0.344100683927536,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.292724609375,0.9990000128746032,0.6397991180419922,0.3972764313220978,296.9988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2899475097656,0.742306649684906,0.2283023297786712,0.219392716884613,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2873840332031,0.6396055221557617,0.1453016549348831,0.6682600378990173,287.2913513183594,289.22979736328125,290.69854736328125,285.7473449707031,290.7008972167969,297.0411376953125,287.29852294921875,1.0,0.4424720704555511,1.0,1.0,0.0,1.0,-2.216133117675781,2.216129302978516,3.951156031689607e-06,1.711506962776184,0.30282062292099,0.30282062292099,0.0,109.89059448242188,107.0,7564.7568359375,-0.0,1035.998046875,1.0,283.1499938964844,286.9827575683594,288.6435241699219,289.3368530273437,293.1499938964844,293.1499938964844,283.1499938964844,18624.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3703867793083191,1.0,0.0,0.0,0.4613652229309082,0.4679015576839447,1.4203100917598022e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,2292.7978515625,0.0,20.92961502075196,1497.1583251953125,0.0,226.30935668945312,0.2494809925556183,1.0,0.0,3.0,1.0,0.0
12077520,297.0379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.300537109375,0.7519893050193787,0.2382334768772125,0.2170770466327667,296.9721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3020324707031,0.8598489761352539,0.3605253994464874,0.343967080116272,297.0243530273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3031311035156,0.9990000128746032,0.6397303342819214,0.3973934650421142,296.9989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.30035400390625,0.7421027421951294,0.2281654179096222,0.2192652076482772,297.041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2977294921875,0.6394244432449341,0.1452116221189499,0.6678645610809326,287.3017272949219,289.2389221191406,290.6911926269531,285.7445678710937,290.6935119628906,297.04132080078125,287.3089599609375,1.0,0.4424067735671997,1.0,1.0,0.0,1.0,-2.215399265289306,2.215395212173462,3.948545781895518e-06,1.710933804512024,0.3007705211639404,0.3007705211639404,0.0,109.91468811035156,110.0,7522.0498046875,-0.0,1035.333740234375,1.0,283.1499938964844,286.9925537109375,288.6409606933594,289.3305358886719,293.1499938964844,293.1499938964844,283.1499938964844,18603.18359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3687445819377899,1.0,0.0,0.0,0.457491010427475,0.466271698474884,1.3965568257390261e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,2281.21728515625,0.0,20.803125381469727,1497.1583251953125,0.0,223.69363403320312,0.2491305619478225,1.0,0.0,3.0,1.0,0.0
12077580,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4326171875,0.7495303750038147,0.2372519373893737,0.2162243127822876,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.43414306640625,0.8567522168159485,0.3587773144245147,0.34234619140625,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.43524169921875,0.9990000128746032,0.6385020017623901,0.3998922705650329,297.00103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4324035644531,0.7389888763427734,0.22646164894104,0.2176938652992248,297.044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4297790527344,0.6366734504699707,0.1440891921520233,0.6630116701126099,287.433837890625,289.3510131835937,290.6007995605469,285.7112121582031,290.6030578613281,297.0437316894531,287.44110107421875,1.0,0.4421139359474182,1.0,1.0,0.0,1.0,-2.2077109813690186,2.207707166671753,3.921258212358225e-06,1.7049329280853271,0.2753371596336365,0.2753371596336365,0.0,110.66637420654295,113.0,7000.37255859375,-0.0,1030.2723388671875,1.0,283.1499938964844,287.1156311035156,288.6118469238281,289.256103515625,293.1499938964844,293.1499938964844,283.1499938964844,18327.119140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3488370776176452,1.0,0.0,0.0,0.4117971062660217,0.4666628837585449,1.1315144377022081e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,2129.399169921875,0.0,20.240873336791992,1497.1583251953125,0.0,192.5686492919922,0.2460712939500808,1.0,0.0,3.0,1.0,0.0
12077640,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4326171875,0.7495303750038147,0.2372519373893737,0.2162243127822876,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.43414306640625,0.8567522168159485,0.3587773144245147,0.34234619140625,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.43524169921875,0.9990000128746032,0.6385020017623901,0.3998922705650329,297.00103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4324035644531,0.7389888763427734,0.22646164894104,0.2176938652992248,297.044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4297790527344,0.6366734504699707,0.1440891921520233,0.6630116701126099,287.433837890625,289.3510131835937,290.6007995605469,285.7112121582031,290.6030578613281,297.0437316894531,287.44110107421875,1.0,0.4421139359474182,1.0,1.0,0.0,1.0,-2.2077109813690186,2.207707166671753,3.921258212358225e-06,1.7049329280853271,0.2753371596336365,0.2753371596336365,0.0,110.66637420654295,113.0,7000.37255859375,-0.0,1030.2723388671875,1.0,283.1499938964844,287.1156311035156,288.6118469238281,289.256103515625,293.1499938964844,293.1499938964844,283.1499938964844,18327.119140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3488370776176452,1.0,0.0,0.0,0.4117971062660217,0.4666628837585449,1.1315144377022081e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,2129.399169921875,0.0,20.240873336791992,1497.1583251953125,0.0,192.5686492919922,0.2460712939500808,1.0,0.0,3.0,1.0,0.0
12077700,297.0443725585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.496826171875,0.7479824423789978,0.2367729693651199,0.2158204466104507,296.9795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.498291015625,0.8548270463943481,0.3579206466674804,0.341565191745758,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4993896484375,0.9990000128746032,0.6376217603683472,0.4017390608787536,297.001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4966125488281,0.7371156215667725,0.225609689950943,0.2169200330972671,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4940490722656,0.6350247859954834,0.1435258239507675,0.660629391670227,287.4980163574219,289.4056091308594,290.5567626953125,285.6954345703125,290.5589904785156,297.0447998046875,287.5050048828125,1.0,0.4422699213027954,1.0,1.0,0.0,1.0,-2.20471453666687,2.2047104835510254,3.910654413630255e-06,1.702596664428711,0.2627166211605072,0.2627166211605072,0.0,111.30455780029295,113.0,6753.18212890625,-0.0,1029.602783203125,1.0,283.1499938964844,287.1752319335937,288.5995483398437,289.2203063964844,293.1499938964844,293.1499938964844,283.1499938964844,18239.580078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3372677862644195,1.0,0.0,0.0,0.3913232982158661,0.47085702419281,1.0219284973800312e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,2052.7861328125,0.0,20.21744537353516,1497.1583251953125,0.0,174.73715209960938,0.2451464533805847,1.0,0.0,3.0,1.0,0.0
12077760,297.0462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5585632324219,0.7462677955627441,0.2362923175096511,0.2154232263565063,296.9817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5599670410156,0.8527074456214905,0.3570652306079864,0.3407942056655884,297.0238342285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.56103515625,0.9990000128746032,0.6365550756454468,0.4039065241813659,297.00274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.558349609375,0.7350756525993347,0.2247504144906997,0.216147094964981,297.0462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5558776855469,0.6332314610481262,0.1429555714130401,0.6582503914833069,287.5596923828125,289.4591369628906,290.5135803222656,285.6802978515625,290.5157775878906,297.0457458496094,287.56640625,1.0,0.4425836205482483,1.0,1.0,0.0,1.0,-2.2021281719207764,2.2021243572235107,3.901519448845647e-06,1.7005831003189087,0.2501357495784759,0.2501357495784759,0.0,112.08506774902344,101.0,6515.4267578125,-0.0,1029.8868408203125,1.0,283.1499938964844,287.2322692871094,288.591064453125,289.18780517578125,293.1499938964844,293.1499938964844,283.1499938964844,18185.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3249232470989227,1.0,0.0,0.0,0.3722401559352875,0.4743183553218841,9.281350799028589e-09,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,1978.9249267578125,0.0,20.20368003845215,1497.1583251953125,0.0,155.66249084472656,0.2444183975458145,1.0,0.0,3.0,1.0,0.0
