time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12077820,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6682434082031,0.7479897737503052,0.2352838814258575,0.2144668996334076,296.9854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6694030761719,0.854560136795044,0.3553099930286407,0.3390872180461883,297.02264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6702880859375,0.9990000128746032,0.6348202228546143,0.3992072343826294,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6680603027344,0.7359099388122559,0.2229727655649185,0.2144170850515365,297.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6659851074219,0.6338574886322021,0.1417646259069442,0.6526407599449158,287.669189453125,289.5629272460937,290.4299011230469,285.6520080566406,290.4320068359375,297.0470275878906,287.6746826171875,1.0,0.4381598830223083,1.0,1.0,0.0,1.0,-2.184483289718628,2.1844794750213623,3.839816145045916e-06,1.687033772468567,0.2249440252780914,0.2249440252780914,0.0,109.73460388183594,104.0,6051.46923828125,-0.0,1003.20703125,1.0,283.1499938964844,287.3373718261719,288.5855712890625,289.1357116699219,293.1499938964844,293.1499938964844,283.1499938964844,18134.73046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2997950613498688,1.0,0.0,0.0,0.3372810482978821,0.4786050319671631,7.835846638215571e-09,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,1837.905517578125,0.0,20.138540267944336,1497.1583251953125,0.0,115.76547241210938,0.2432606369256973,1.0,0.0,3.0,1.0,0.0
12077880,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6682434082031,0.7479897737503052,0.2352838814258575,0.2144668996334076,296.9854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6694030761719,0.854560136795044,0.3553099930286407,0.3390872180461883,297.02264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6702880859375,0.9990000128746032,0.6348202228546143,0.3992072343826294,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6680603027344,0.7359099388122559,0.2229727655649185,0.2144170850515365,297.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6659851074219,0.6338574886322021,0.1417646259069442,0.6526407599449158,287.669189453125,289.5629272460937,290.4299011230469,285.6520080566406,290.4320068359375,297.0470275878906,287.6746826171875,1.0,0.4381598830223083,1.0,1.0,0.0,1.0,-2.184483289718628,2.1844794750213623,3.839816145045916e-06,1.687033772468567,0.2249440252780914,0.2249440252780914,0.0,109.73460388183594,104.0,6051.46923828125,-0.0,1003.20703125,1.0,283.1499938964844,287.3373718261719,288.5855712890625,289.1357116699219,293.1499938964844,293.1499938964844,283.1499938964844,18134.73046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2997950613498688,1.0,0.0,0.0,0.3372810482978821,0.4786050319671631,7.835846638215571e-09,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,1837.905517578125,0.0,20.138540267944336,1497.1583251953125,0.0,115.76547241210938,0.2432606369256973,1.0,0.0,3.0,1.0,0.0
12077940,297.0514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7664489746094,0.7478801012039185,0.0,0.2135062962770462,296.9882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.767578125,0.8542732000350952,0.0,0.3373755812644958,297.0301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7684326171875,0.9990000128746032,0.0,0.3976022601127624,297.0038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7662353515625,0.7349765300750732,0.0,0.2126806229352951,297.0483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.76422119140625,0.6329654455184937,0.0,0.6471095085144043,287.7673645019531,294.1499938964844,290.3500061035156,285.6266174316406,290.3520202636719,297.0478515625,287.7727966308594,0.0,0.0,1.0,1.0,0.0,1.0,-2.170607328414917,2.1706037521362305,3.791266408370575e-06,1.6761393547058103,0.0,0.0,0.0,108.70819091796876,60.0,5622.625,-0.0,985.5382690429688,0.0,283.1499938964844,287.4336242675781,288.6671142578125,289.1462097167969,293.1499938964844,293.1499938964844,278.1499938964844,18113.255859375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3056648373603821,0.4807627201080322,6.7644059242866206e-09,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,0.0,0.0,20.03511047363281,1497.1583251953125,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078000,297.0514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7664489746094,0.7478801012039185,0.0,0.2135062962770462,296.9882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.767578125,0.8542732000350952,0.0,0.3373755812644958,297.0301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7684326171875,0.9990000128746032,0.0,0.3976022601127624,297.0038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7662353515625,0.7349765300750732,0.0,0.2126806229352951,297.0483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.76422119140625,0.6329654455184937,0.0,0.6471095085144043,287.7673645019531,294.1499938964844,290.3500061035156,285.6266174316406,290.3520202636719,297.0478515625,287.7727966308594,0.0,0.0,1.0,1.0,0.0,1.0,-2.170607328414917,2.1706037521362305,3.791266408370575e-06,1.6761393547058103,0.0,0.0,0.0,108.70819091796876,60.0,5622.625,-0.0,985.5382690429688,0.0,283.1499938964844,287.4336242675781,288.6671142578125,289.1462097167969,293.1499938964844,293.1499938964844,278.1499938964844,18113.255859375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3056648373603821,0.4807627201080322,6.7644059242866206e-09,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,0.0,0.0,20.03511047363281,1497.1583251953125,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078060,297.2906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8257751464844,0.0,0.0,0.0006716843927279,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.82745361328125,0.3784596025943756,0.0,0.0007073170272633,297.5211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8278503417969,0.3784596025943756,0.0,0.0005224220803938,297.1380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8255310058594,0.0,0.0,0.0007073158049024,297.1424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8236999511719,0.0,0.0,0.003355203429237,287.8363952636719,294.1499938964844,290.30792236328125,285.6138610839844,290.340576171875,296.6768798828125,286.5997009277344,0.0,0.0,0.7835941910743713,0.7835941910743713,0.2164057940244674,1.0,-0.0071579576469957,0.0072073782794177,-4.942035957355984e-05,-0.0089983465149998,0.0,0.0,0.0,-0.0376276075839996,60.0,897.0379028320312,-0.0,-3.493315034575062e-06,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,2.03726813197136e-08,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6891733263261414e-15,3.375689722054983e-15,5.3533687332914944e-21,1.5823096305433992e-11,1.5823068549858377e-11,2.7663083588255684e-17,0.0,0.0,-0.0,0.0,0.0,1.4173892827223133e-25,8.499437505934347e-21,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078120,297.4760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.823974609375,0.0,0.0,0.0008621657616458,297.4552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8257141113281,0.0,0.0,0.0013213424244895,297.82440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8260192871094,0.0,0.0,0.0005422164686024,297.25897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8236694335937,0.0,0.0,0.0008629928342998,297.2543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.82196044921875,0.0,0.0,0.002768273698166,287.8332214355469,294.1499938964844,290.27227783203125,285.603271484375,290.3376770019531,296.2247009277344,286.0650329589844,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0069548464380204,0.0068099740892648,0.0001448723633075,-0.0092882607132196,0.0,0.0,0.0,-0.0370152033865451,60.0,366.140869140625,-0.0,-3.968882538174512e-06,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9863784029435403e-26,-5.287416638144025e-26,-4.004759166132821e-29,5.884191060016896e-18,5.880026619222998e-18,4.164229151983678e-21,0.0,0.0,-0.0,0.0,0.0,4.203895392974451e-45,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078180,297.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.822021484375,0.0,0.0,0.000115763337817,297.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8230895996094,0.0,0.0,0.0001336428977083,298.0388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8223876953125,0.0,0.0,0.0001190676775877,297.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8218078613281,0.0,0.0,0.0001206289161927,297.3665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.820556640625,0.0,0.0,0.0005345815443433,287.8302917480469,294.1499938964844,290.2335205078125,285.5920104980469,290.33544921875,295.6161804199219,285.8686828613281,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012286448618397,0.0024399301037192,-0.0012112851254642,-0.0124168489128351,0.0,0.0,0.0,-0.0080263335257768,60.0,139.58514404296875,-0.0,-1.0291860519373588e-07,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0486789519697153e-40,-4.172141969772851e-40,-9.552511501455843e-41,-1.2374789177061652e-20,-9.974600229529731e-21,-2.400188543635136e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078240,297.7392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8211975097656,0.0,0.0,9.448155469726772e-05,297.75604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8222351074219,0.0,0.0,9.977752051781864e-05,298.1828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8215026855469,0.0,0.0,7.418751920340583e-05,297.4502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.82098388671875,0.0,0.0,9.94627844193019e-05,297.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8197937011719,0.0,0.0,0.0004708990454673,287.8290710449219,294.1499938964844,290.1948547363281,285.5809936523437,290.3343200683594,294.9918212890625,285.825439453125,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010067265247926,0.0006350274779833,0.0003716990177053,-0.0141494190320372,0.0,0.0,0.0,-0.0076055456884205,60.0,52.82826232910156,-0.0,-6.910135397220074e-08,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.799085330153293e-21,3.996189106910021e-21,3.802895819346488e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078300,297.8280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.82037353515625,0.0,0.0,9.394925291417168e-05,297.85845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8214111328125,0.0,0.0,9.89358450169675e-05,298.28570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8206481933594,0.0,0.0,7.307823398150504e-05,297.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8201599121094,0.0,0.0,9.893278911476956e-05,297.5553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8189392089844,0.0,0.0,0.0004692862275987,287.8277893066406,294.1499938964844,290.15625,285.5702209472656,290.3328857421875,294.4342041015625,285.8387451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011096019297,2.843464130819484e-08,0.0010010810801759,-0.0147610157728195,0.0,0.0,0.0,-0.0077855680137872,60.0,20.99422264099121,-0.0,-6.834112298292895e-08,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.935876284986415e-21,3.968830754384683e-21,3.967045934498515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078360,297.8995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8194580078125,0.0,0.0,9.393883374286816e-05,297.9404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8204650878906,0.0,0.0,9.89223553915508e-05,298.3634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8197326660156,0.0,0.0,7.306390762096271e-05,297.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8192443847656,0.0,0.0,9.89220934570767e-05,297.63232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8180236816406,0.0,0.0,0.0004692435904871,287.826416015625,294.1499938964844,290.11773681640625,285.5596618652344,290.3311462402344,293.9372253417969,285.8713073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010671103373,5.9888147774245234e-09,0.0010010611731559,-0.0147420475259423,0.0,0.0,0.0,-0.0077817286364734,60.0,9.459088325500488,-0.0,-6.83259813172299e-08,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.937137250744418e-21,3.968577107204662e-21,3.968560143539756e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078420,298.0075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8173828125,0.0,0.0,9.392781066708268e-05,298.0627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8183898925781,0.0,0.0,9.891072113532572e-05,298.4759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8176574707031,0.0,0.0,7.305527105927467e-05,297.68511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8171691894531,0.0,0.0,9.891048830468208e-05,297.7580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.81597900390625,0.0,0.0,0.0004691885842476,287.8233337402344,294.1499938964844,290.0409240722656,285.53924560546875,290.3266906738281,293.0975646972656,285.9481506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009476682171,5.974893912963353e-09,0.0010009417310357,-0.014705590903759,0.0,0.0,0.0,-0.0077748270705342,60.0,3.656845569610596,-0.0,-6.83096743614442e-08,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.937149367647922e-21,3.968574683823961e-21,3.968574683823961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078480,298.0075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8173828125,0.0,0.0,9.392781066708268e-05,298.0627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8183898925781,0.0,0.0,9.891072113532572e-05,298.4759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8176574707031,0.0,0.0,7.305527105927467e-05,297.68511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8171691894531,0.0,0.0,9.891048830468208e-05,297.7580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.81597900390625,0.0,0.0,0.0004691885842476,287.8233337402344,294.1499938964844,290.0409240722656,285.53924560546875,290.3266906738281,293.0975646972656,285.9481506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009476682171,5.974893912963353e-09,0.0010009417310357,-0.014705590903759,0.0,0.0,0.0,-0.0077748270705342,60.0,3.656845569610596,-0.0,-6.83096743614442e-08,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.937149367647922e-21,3.968574683823961e-21,3.968574683823961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078540,298.08514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8150329589844,0.0,0.0,9.391781350132078e-05,298.1488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8160095214844,0.0,0.0,9.8900192824658e-05,298.5552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8153076171875,0.0,0.0,7.30474857846275e-05,297.7630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8148193359375,0.0,0.0,9.889995999401437e-05,297.85577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.81365966796875,0.0,0.0,0.0004691386711783,287.81988525390625,294.1499938964844,289.9643859863281,285.51959228515625,290.3209228515625,292.4255676269531,286.0226745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008391691371,5.962207172416356e-09,0.0010008332319557,-0.0146723566576838,0.0,0.0,0.0,-0.0077685378491878,60.0,2.865077018737793,-0.0,-6.829486665083095e-08,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078600,298.08514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8150329589844,0.0,0.0,9.391781350132078e-05,298.1488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8160095214844,0.0,0.0,9.8900192824658e-05,298.5552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8153076171875,0.0,0.0,7.30474857846275e-05,297.7630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8148193359375,0.0,0.0,9.889995999401437e-05,297.85577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.81365966796875,0.0,0.0,0.0004691386711783,287.81988525390625,294.1499938964844,289.9643859863281,285.51959228515625,290.3209228515625,292.4255676269531,286.0226745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008391691371,5.962207172416356e-09,0.0010008332319557,-0.0146723566576838,0.0,0.0,0.0,-0.0077685378491878,60.0,2.865077018737793,-0.0,-6.829486665083095e-08,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078660,298.1437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8124084472656,0.0,0.0,9.390916238771752e-05,298.21270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8133850097656,0.0,0.0,9.889107604976743e-05,298.6158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.81268310546875,0.0,0.0,7.304075552383438e-05,297.82440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.81219482421875,0.0,0.0,9.88908504950814e-05,297.9349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.81103515625,0.0,0.0,0.0004690954519901,287.8160400390625,294.1499938964844,289.88818359375,285.5007019042969,290.3139343261719,291.8839416503906,286.0912475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007449891418,5.951199089082593e-09,0.0010007390519604,-0.0146435191854834,0.0,0.0,0.0,-0.0077630802989006,60.0,2.6761598587036133,-0.0,-6.828202003816841e-08,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078720,298.1437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8124084472656,0.0,0.0,9.390916238771752e-05,298.21270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8133850097656,0.0,0.0,9.889107604976743e-05,298.6158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.81268310546875,0.0,0.0,7.304075552383438e-05,297.82440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.81219482421875,0.0,0.0,9.88908504950814e-05,297.9349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.81103515625,0.0,0.0,0.0004690954519901,287.8160400390625,294.1499938964844,289.88818359375,285.5007019042969,290.3139343261719,291.8839416503906,286.0912475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007449891418,5.951199089082593e-09,0.0010007390519604,-0.0146435191854834,0.0,0.0,0.0,-0.0077630802989006,60.0,2.6761598587036133,-0.0,-6.828202003816841e-08,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078780,298.189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8095397949219,0.0,0.0,9.390219202032311e-05,298.2622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8105163574219,0.0,0.0,9.888373460853472e-05,298.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.809814453125,0.0,0.0,7.303533493541181e-05,297.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.809326171875,0.0,0.0,9.88835163298063e-05,298.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8081970214844,0.0,0.0,0.0004690606438089,287.8118896484375,294.1499938964844,289.8122863769531,285.482421875,290.30572509765625,291.44390869140625,286.15411376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006688535213,5.942295100425099e-09,0.0010006629163399,-0.0146201942116022,0.0,0.0,0.0,-0.0077586662955582,60.0,2.566831111907959,-0.0,-6.82716319033716e-08,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078840,298.189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8095397949219,0.0,0.0,9.390219202032311e-05,298.2622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8105163574219,0.0,0.0,9.888373460853472e-05,298.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.809814453125,0.0,0.0,7.303533493541181e-05,297.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.809326171875,0.0,0.0,9.88835163298063e-05,298.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8081970214844,0.0,0.0,0.0004690606438089,287.8118896484375,294.1499938964844,289.8122863769531,285.482421875,290.30572509765625,291.44390869140625,286.15411376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006688535213,5.942295100425099e-09,0.0010006629163399,-0.0146201942116022,0.0,0.0,0.0,-0.0077586662955582,60.0,2.566831111907959,-0.0,-6.82716319033716e-08,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078900,298.20904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8080139160156,0.0,0.0,9.389944170834497e-05,298.2831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8089904785156,0.0,0.0,9.888083877740428e-05,298.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.80828857421875,0.0,0.0,7.303319580387324e-05,297.8952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.80780029296875,0.0,0.0,9.888062049867584e-05,298.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8066711425781,0.0,0.0,0.0004690469068009,287.8096923828125,294.1499938964844,289.7744445800781,285.4734802246094,290.3011474609375,291.2547912597656,286.1836242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006385855376,5.938757929868643e-09,0.0010006326483562,-0.0146109275519847,0.0,0.0,0.0,-0.0077569126151502,60.0,2.518332004547119,-0.0,-6.826750365007683e-08,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078960,298.2263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8064270019531,0.0,0.0,9.389722981723024e-05,298.3017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8074035644531,0.0,0.0,9.887851047096774e-05,298.7040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.80670166015625,0.0,0.0,7.303147140191868e-05,297.9144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8062438964844,0.0,0.0,9.887829219223931e-05,298.0535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8051147460937,0.0,0.0,0.0004690358764491,287.80743408203125,294.1499938964844,289.7366638183594,285.4646911621094,290.2962951660156,291.0830993652344,286.2119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100061413832,5.935890889929851e-09,0.0010006082011386,-0.0146034182980656,0.0,0.0,0.0,-0.0077554914169013,60.0,2.471508502960205,-0.0,-6.82641569937914e-08,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079020,298.2554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8031311035156,0.0,0.0,9.389455954078584e-05,298.3332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8040771484375,0.0,0.0,9.887568739941344e-05,298.7358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.80340576171875,0.0,0.0,7.302938320208341e-05,297.94744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.80291748046875,0.0,0.0,9.8875469120685e-05,298.0954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.80181884765625,0.0,0.0,0.000469022517791,287.8027038574219,294.1499938964844,289.661376953125,285.44744873046875,290.28570556640625,290.7840576171875,286.2651062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000583753921,5.93233950851868e-09,0.0010005778167396,-0.0145941143855452,0.0,0.0,0.0,-0.007753730751574,60.0,2.381117343902588,-0.0,-6.826001452964192e-08,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079080,298.2554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8031311035156,0.0,0.0,9.389455954078584e-05,298.3332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8040771484375,0.0,0.0,9.887568739941344e-05,298.7358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.80340576171875,0.0,0.0,7.302938320208341e-05,297.94744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.80291748046875,0.0,0.0,9.8875469120685e-05,298.0954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.80181884765625,0.0,0.0,0.000469022517791,287.8027038574219,294.1499938964844,289.661376953125,285.44744873046875,290.28570556640625,290.7840576171875,286.2651062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000583753921,5.93233950851868e-09,0.0010005778167396,-0.0145941143855452,0.0,0.0,0.0,-0.007753730751574,60.0,2.381117343902588,-0.0,-6.826001452964192e-08,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079140,298.2783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79962158203125,0.0,0.0,9.389441402163357e-05,298.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8005676269531,0.0,0.0,9.887553460430354e-05,298.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7998962402344,0.0,0.0,7.302926678676158e-05,297.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7994384765625,0.0,0.0,9.887531632557511e-05,298.12823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79833984375,0.0,0.0,0.0004690217901952,287.7977294921875,294.1499938964844,289.5863647460937,285.4306030273437,290.2739562988281,290.5335388183594,286.314208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005803778767,5.931944269121914e-09,0.0010005744406953,-0.0145930787548422,0.0,0.0,0.0,-0.007753534708172,60.0,2.2941808700561523,-0.0,-6.825955267686369e-08,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079200,298.2783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79962158203125,0.0,0.0,9.389441402163357e-05,298.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8005676269531,0.0,0.0,9.887553460430354e-05,298.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7998962402344,0.0,0.0,7.302926678676158e-05,297.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7994384765625,0.0,0.0,9.887531632557511e-05,298.12823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79833984375,0.0,0.0,0.0004690217901952,287.7977294921875,294.1499938964844,289.5863647460937,285.4306030273437,290.2739562988281,290.5335388183594,286.314208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005803778767,5.931944269121914e-09,0.0010005744406953,-0.0145930787548422,0.0,0.0,0.0,-0.007753534708172,60.0,2.2941808700561523,-0.0,-6.825955267686369e-08,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079260,298.2960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79595947265625,0.0,0.0,9.38969969865866e-05,298.378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.796875,0.0,0.0,9.887824853649364e-05,298.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79620361328125,0.0,0.0,7.30312749510631e-05,297.9953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7957458496094,0.0,0.0,9.887803753372282e-05,298.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.794677734375,0.0,0.0,0.0004690346831921,287.79254150390625,294.1499938964844,289.5116577148437,285.4140930175781,290.2611083984375,290.3208312988281,286.35955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006059892475,5.934950308983389e-09,0.0010006000520661,-0.0146009530872106,0.0,0.0,0.0,-0.0077550248242914,60.0,2.210249662399292,-0.0,-6.826305565255097e-08,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079320,298.2960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79595947265625,0.0,0.0,9.38969969865866e-05,298.378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.796875,0.0,0.0,9.887824853649364e-05,298.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79620361328125,0.0,0.0,7.30312749510631e-05,297.9953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7957458496094,0.0,0.0,9.887803753372282e-05,298.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.794677734375,0.0,0.0,0.0004690346831921,287.79254150390625,294.1499938964844,289.5116577148437,285.4140930175781,290.2611083984375,290.3208312988281,286.35955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006059892475,5.934950308983389e-09,0.0010006000520661,-0.0146009530872106,0.0,0.0,0.0,-0.0077550248242914,60.0,2.210249662399292,-0.0,-6.826305565255097e-08,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079380,298.3095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7921142578125,0.0,0.0,9.390244667883962e-05,298.393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79302978515625,0.0,0.0,9.888399654300883e-05,298.7953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7923583984375,0.0,0.0,7.303551683435217e-05,298.01226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7919311523437,0.0,0.0,9.888378554023802e-05,298.1736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.79083251953125,0.0,0.0,0.0004690619534812,287.787109375,294.1499938964844,289.4372863769531,285.3978271484375,290.2471618652344,290.13775634765625,286.4014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006623342633,5.941537040143885e-09,0.0010006563970819,-0.0146182077005505,0.0,0.0,0.0,-0.007758290041238,60.0,2.129058122634888,-0.0,-6.82707437249519e-08,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079440,298.3095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7921142578125,0.0,0.0,9.390244667883962e-05,298.393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79302978515625,0.0,0.0,9.888399654300883e-05,298.7953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7923583984375,0.0,0.0,7.303551683435217e-05,298.01226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7919311523437,0.0,0.0,9.888378554023802e-05,298.1736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.79083251953125,0.0,0.0,0.0004690619534812,287.787109375,294.1499938964844,289.4372863769531,285.3978271484375,290.2471618652344,290.13775634765625,286.4014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006623342633,5.941537040143885e-09,0.0010006563970819,-0.0146182077005505,0.0,0.0,0.0,-0.007758290041238,60.0,2.129058122634888,-0.0,-6.82707437249519e-08,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079500,298.31494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7901306152344,0.0,0.0,9.39062811085023e-05,298.4002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7910461425781,0.0,0.0,9.888802742352708e-05,298.8014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7903747558594,0.0,0.0,7.303849270101637e-05,298.01934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7899475097656,0.0,0.0,9.88878236967139e-05,298.1819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.78887939453125,0.0,0.0,0.0004690811038017,287.7843322753906,294.1499938964844,289.4001770019531,285.3897705078125,290.23980712890625,290.0553283691406,286.4212646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007022647187,5.946209746809927e-09,0.0010006963275372,-0.0146304490044713,0.0,0.0,0.0,-0.0077606067061424,60.0,2.0894200801849365,-0.0,-6.827620069316255e-08,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079560,298.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7881164550781,0.0,0.0,9.391086496179923e-05,298.406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7890014648437,0.0,0.0,9.88928513834253e-05,298.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7883605957031,0.0,0.0,7.304205792024732e-05,298.025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7879333496094,0.0,0.0,9.889264038065448e-05,298.1892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.786865234375,0.0,0.0,0.0004691039794124,287.7815246582031,294.1499938964844,289.3631896972656,285.3817443847656,290.2321472167969,289.9779968261719,286.4403076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007502278313,5.951812376281396e-09,0.0010007442906498,-0.0146451266482472,0.0,0.0,0.0,-0.0077633843757212,60.0,2.0503852367401123,-0.0,-6.828273768633153e-08,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079620,298.3270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7839660644531,0.0,0.0,9.392225911142305e-05,298.4154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7848815917969,0.0,0.0,9.890484943753108e-05,298.8155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.78424072265625,0.0,0.0,7.305091276066378e-05,298.0361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7837829589844,0.0,0.0,9.890464571071789e-05,298.201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7827453613281,0.0,0.0,0.0004691609065048,287.7757263183594,294.1499938964844,289.2893981933594,285.3657531738281,290.2160949707031,289.8364562988281,286.47625732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008699027821,5.965809624086661e-09,0.0010008639656007,-0.0146817937493324,0.0,0.0,0.0,-0.0077703231945633,60.0,1.9740278720855715,-0.0,-6.829907306382665e-08,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079680,298.3270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7839660644531,0.0,0.0,9.392225911142305e-05,298.4154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7848815917969,0.0,0.0,9.890484943753108e-05,298.8155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.78424072265625,0.0,0.0,7.305091276066378e-05,298.0361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7837829589844,0.0,0.0,9.890464571071789e-05,298.201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7827453613281,0.0,0.0,0.0004691609065048,287.7757263183594,294.1499938964844,289.2893981933594,285.3657531738281,290.2160949707031,289.8364562988281,286.47625732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008699027821,5.965809624086661e-09,0.0010008639656007,-0.0146817937493324,0.0,0.0,0.0,-0.0077703231945633,60.0,1.9740278720855715,-0.0,-6.829907306382665e-08,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079740,298.3324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7797241210937,0.0,0.0,9.393660729983822e-05,298.4228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.78057861328125,0.0,0.0,9.891995432553812e-05,298.822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.77996826171875,0.0,0.0,7.306206680368632e-05,298.0443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.779541015625,0.0,0.0,9.891975059872492e-05,298.21099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.77850341796875,0.0,0.0,0.0004692325601354,287.7698059082031,294.1499938964844,289.2159118652344,285.3498229980469,290.1990051269531,289.70928955078125,286.5096130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010210098698,5.983482598281853e-09,0.0010010150726884,-0.0147280897945165,0.0,0.0,0.0,-0.0077790841460227,60.0,1.8998140096664429,-0.0,-6.831970011944577e-08,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079800,298.3324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7797241210937,0.0,0.0,9.393660729983822e-05,298.4228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.78057861328125,0.0,0.0,9.891995432553812e-05,298.822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.77996826171875,0.0,0.0,7.306206680368632e-05,298.0443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.779541015625,0.0,0.0,9.891975059872492e-05,298.21099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.77850341796875,0.0,0.0,0.0004692325601354,287.7698059082031,294.1499938964844,289.2159118652344,285.3498229980469,290.1990051269531,289.70928955078125,286.5096130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010210098698,5.983482598281853e-09,0.0010010150726884,-0.0147280897945165,0.0,0.0,0.0,-0.0077790841460227,60.0,1.8998140096664429,-0.0,-6.831970011944577e-08,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079860,298.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7753295898437,0.0,0.0,9.395379311172292e-05,298.42840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.77618408203125,0.0,0.0,9.893805690808222e-05,298.8267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.77557373046875,0.0,0.0,7.307544001378119e-05,298.0506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.775146484375,0.0,0.0,9.893785318126902e-05,298.21856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7741394042969,0.0,0.0,0.0004693184455391,287.76373291015625,294.1499938964844,289.1427307128906,285.3338623046875,290.180908203125,289.59344482421875,286.54052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012025013566,6.004703401174538e-09,0.0010011965641751,-0.0147836804389953,0.0,0.0,0.0,-0.0077896043658256,60.0,1.827582836151123,-0.0,-6.834447674464172e-08,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079920,298.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7753295898437,0.0,0.0,9.395379311172292e-05,298.42840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.77618408203125,0.0,0.0,9.893805690808222e-05,298.8267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.77557373046875,0.0,0.0,7.307544001378119e-05,298.0506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.775146484375,0.0,0.0,9.893785318126902e-05,298.21856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7741394042969,0.0,0.0,0.0004693184455391,287.76373291015625,294.1499938964844,289.1427307128906,285.3338623046875,290.180908203125,289.59344482421875,286.54052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012025013566,6.004703401174538e-09,0.0010011965641751,-0.0147836804389953,0.0,0.0,0.0,-0.0077896043658256,60.0,1.827582836151123,-0.0,-6.834447674464172e-08,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079980,298.33837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7708435058594,0.0,0.0,9.397366375196724e-05,298.4325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7716979980469,0.0,0.0,9.8958975286223e-05,298.8302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7710876464844,0.0,0.0,7.30908868717961e-05,298.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7706604003906,0.0,0.0,9.89587788353674e-05,298.2245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7696533203125,0.0,0.0,0.0004694176896009,287.7575378417969,294.1499938964844,289.0698547363281,285.3177795410156,290.1618347167969,289.4865417480469,286.5692443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014125145971,6.0292619785684565e-09,0.0010014064610004,-0.0148480152711272,0.0,0.0,0.0,-0.0078017790801823,60.0,1.757187843322754,-0.0,-6.8373154249457e-08,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080040,298.33837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7708435058594,0.0,0.0,9.397366375196724e-05,298.4325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7716979980469,0.0,0.0,9.8958975286223e-05,298.8302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7710876464844,0.0,0.0,7.30908868717961e-05,298.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7706604003906,0.0,0.0,9.89587788353674e-05,298.2245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7696533203125,0.0,0.0,0.0004694176896009,287.7575378417969,294.1499938964844,289.0698547363281,285.3177795410156,290.1618347167969,289.4865417480469,286.5692443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014125145971,6.0292619785684565e-09,0.0010014064610004,-0.0148480152711272,0.0,0.0,0.0,-0.0078017790801823,60.0,1.757187843322754,-0.0,-6.8373154249457e-08,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
