time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12080100,298.3391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7685546875,0.0,0.0,9.398453403264284e-05,298.4342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7694091796875,0.0,0.0,9.89704203675501e-05,298.8315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.768798828125,0.0,0.0,7.309934153454378e-05,298.0577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.76837158203125,0.0,0.0,9.897022391669452e-05,298.2270812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7673645019531,0.0,0.0,0.0004694719682447,287.75439453125,294.1499938964844,289.03350830078125,285.3096923828125,290.1519470214844,289.4358215332031,286.5827941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015275329351,6.0427058912182474e-09,0.0010015214793384,-0.0148832323029637,0.0,0.0,0.0,-0.0078084436245262,60.0,1.722639083862305,-0.0,-6.838885013848994e-08,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080160,298.3396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7662353515625,0.0,0.0,9.399597911396997e-05,298.4356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.76708984375,0.0,0.0,9.89824693533592e-05,298.83258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7664794921875,0.0,0.0,7.310824003070593e-05,298.0595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7660522460937,0.0,0.0,9.89822729025036e-05,298.22930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7650756835937,0.0,0.0,0.0004695291572716,287.751220703125,294.1499938964844,288.9972839355469,285.3015441894531,290.1418151855469,289.3866577148437,286.59588623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016486048698,6.056869672477205e-09,0.0010016425512731,-0.0149203361943364,0.0,0.0,0.0,-0.0078154653310775,60.0,1.6885005235671997,-0.0,-6.84053986788058e-08,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080220,298.340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.76153564453125,0.0,0.0,9.402044088346884e-05,298.43780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.76239013671875,0.0,0.0,9.90082262433134e-05,298.8340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.76177978515625,0.0,0.0,7.31272593839094e-05,298.06256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7613830566406,0.0,0.0,9.900802979245782e-05,298.23309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7604064941406,0.0,0.0,0.0004696513351518,287.74481201171875,294.1499938964844,288.92498779296875,285.2850646972656,290.1208801269531,289.2923889160156,286.62060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.087157000678189e-09,0.0010019015753641,-0.0149996764957904,0.0,0.0,0.0,-0.0078304801136255,60.0,1.621392011642456,-0.0,-6.844077660161929e-08,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080280,298.340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.76153564453125,0.0,0.0,9.402044088346884e-05,298.43780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.76239013671875,0.0,0.0,9.90082262433134e-05,298.8340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.76177978515625,0.0,0.0,7.31272593839094e-05,298.06256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7613830566406,0.0,0.0,9.900802979245782e-05,298.23309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7604064941406,0.0,0.0,0.0004696513351518,287.74481201171875,294.1499938964844,288.92498779296875,285.2850646972656,290.1208801269531,289.2923889160156,286.62060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.087157000678189e-09,0.0010019015753641,-0.0149996764957904,0.0,0.0,0.0,-0.0078304801136255,60.0,1.621392011642456,-0.0,-6.844077660161929e-08,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080340,298.33990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7567749023437,0.0,0.0,9.404660522704944e-05,298.43927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7575988769531,0.0,0.0,9.90357730188407e-05,298.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.75701904296875,0.0,0.0,7.314761023735628e-05,298.0648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.756591796875,0.0,0.0,9.903558384394272e-05,298.2361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7556457519531,0.0,0.0,0.0004697820404544,287.7383117675781,294.1499938964844,288.85302734375,285.268310546875,290.0989990234375,289.2025146484375,286.64361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021848138421,6.119569295748306e-09,0.0010021787602454,-0.0150845842435956,0.0,0.0,0.0,-0.0078465482220053,60.0,1.555749535560608,-0.0,-6.847865563486266e-08,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080400,298.33990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7567749023437,0.0,0.0,9.404660522704944e-05,298.43927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7575988769531,0.0,0.0,9.90357730188407e-05,298.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.75701904296875,0.0,0.0,7.314761023735628e-05,298.0648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.756591796875,0.0,0.0,9.903558384394272e-05,298.2361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7556457519531,0.0,0.0,0.0004697820404544,287.7383117675781,294.1499938964844,288.85302734375,285.268310546875,290.0989990234375,289.2025146484375,286.64361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021848138421,6.119569295748306e-09,0.0010021787602454,-0.0150845842435956,0.0,0.0,0.0,-0.0078465482220053,60.0,1.555749535560608,-0.0,-6.847865563486266e-08,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080460,298.33917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7519226074219,0.0,0.0,9.407364996150136e-05,298.44012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75274658203125,0.0,0.0,9.906425839290024e-05,298.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7521667480469,0.0,0.0,7.316864503081888e-05,298.0666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.75177001953125,0.0,0.0,9.906406921800226e-05,298.238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.75079345703125,0.0,0.0,0.0004699171695392,287.7317199707031,294.1499938964844,288.7813720703125,285.2511901855469,290.07623291015625,289.1162109375,286.6649780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024714283645,6.1530842643264805e-09,0.0010024652583524,-0.0151723781600594,0.0,0.0,0.0,-0.0078631630167365,60.0,1.491472601890564,-0.0,-6.851782785588513e-08,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080520,298.33917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7519226074219,0.0,0.0,9.407364996150136e-05,298.44012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75274658203125,0.0,0.0,9.906425839290024e-05,298.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7521667480469,0.0,0.0,7.316864503081888e-05,298.0666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.75177001953125,0.0,0.0,9.906406921800226e-05,298.238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.75079345703125,0.0,0.0,0.0004699171695392,287.7317199707031,294.1499938964844,288.7813720703125,285.2511901855469,290.07623291015625,289.1162109375,286.6649780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024714283645,6.1530842643264805e-09,0.0010024652583524,-0.0151723781600594,0.0,0.0,0.0,-0.0078631630167365,60.0,1.491472601890564,-0.0,-6.851782785588513e-08,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080580,298.3380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7470092773437,0.0,0.0,9.410067286808044e-05,298.4405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.747802734375,0.0,0.0,9.909270738717169e-05,298.8349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7472229003906,0.0,0.0,7.318965799640864e-05,298.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.746826171875,0.0,0.0,9.909252548823132e-05,298.2404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7458801269531,0.0,0.0,0.000470052124001,287.7250671386719,294.1499938964844,288.7099914550781,285.2336120605469,290.0526123046875,289.0327453613281,286.6848449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027578100562,6.1865672584815465e-09,0.0010027516400441,-0.0152600891888141,0.0,0.0,0.0,-0.0078797619789838,60.0,1.428452730178833,-0.0,-6.85569787606255e-08,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080640,298.3380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7470092773437,0.0,0.0,9.410067286808044e-05,298.4405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.747802734375,0.0,0.0,9.909270738717169e-05,298.8349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7472229003906,0.0,0.0,7.318965799640864e-05,298.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.746826171875,0.0,0.0,9.909252548823132e-05,298.2404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7458801269531,0.0,0.0,0.000470052124001,287.7250671386719,294.1499938964844,288.7099914550781,285.2336120605469,290.0526123046875,289.0327453613281,286.6848449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027578100562,6.1865672584815465e-09,0.0010027516400441,-0.0152600891888141,0.0,0.0,0.0,-0.0078797619789838,60.0,1.428452730178833,-0.0,-6.85569787606255e-08,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080700,298.3373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7445068359375,0.0,0.0,9.41138860071078e-05,298.4405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7453308105469,0.0,0.0,9.910662629408762e-05,298.834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7447509765625,0.0,0.0,7.319993164855987e-05,298.068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7443542480469,0.0,0.0,9.910644439514726e-05,298.24127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.743408203125,0.0,0.0,0.0004701181605923,287.7217102050781,294.1499938964844,288.6744384765625,285.22467041015625,290.0404663085937,288.9919128417969,286.6942443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028978576883,6.202943936273186e-09,0.0010028916876763,-0.0153029896318912,0.0,0.0,0.0,-0.0078878803178668,60.0,1.3973844051361084,-0.0,-6.857612788735423e-08,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080760,298.33660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7420349121094,0.0,0.0,9.41267644520849e-05,298.44049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7428283691406,0.0,0.0,9.912018140312284e-05,298.8344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.74224853515625,0.0,0.0,7.320994336623698e-05,298.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7418518066406,0.0,0.0,9.911999950418247e-05,298.2419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.74090576171875,0.0,0.0,0.0004701824509538,287.7183532714844,294.1499938964844,288.6389465332031,285.215576171875,290.0281066894531,288.9515991210937,286.70330810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030342964455,6.218892067977322e-09,0.0010030280100181,-0.0153447668999433,0.0,0.0,0.0,-0.0078957872465252,60.0,1.3665978908538818,-0.0,-6.859478673959529e-08,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080820,298.3348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7369689941406,0.0,0.0,9.41510370466858e-05,298.4401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7377624511719,0.0,0.0,9.914574184222148e-05,298.8335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7371826171875,0.0,0.0,7.322882447624579e-05,298.0698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.73681640625,0.0,0.0,9.914555994328111e-05,298.2431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.73590087890625,0.0,0.0,0.0004703037266153,287.71160888671875,294.1499938964844,288.56817626953125,285.1969909667969,290.0028076171875,288.8723449707031,286.7204895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032913414761,6.24895912793022e-09,0.001003285171464,-0.015423527918756,0.0,0.0,0.0,-0.0079106921330094,60.0,1.3058252334594729,-0.0,-6.862995860501543e-08,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080880,298.3348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7369689941406,0.0,0.0,9.41510370466858e-05,298.4401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7377624511719,0.0,0.0,9.914574184222148e-05,298.8335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7371826171875,0.0,0.0,7.322882447624579e-05,298.0698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.73681640625,0.0,0.0,9.914555994328111e-05,298.2431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.73590087890625,0.0,0.0,0.0004703037266153,287.71160888671875,294.1499938964844,288.56817626953125,285.1969909667969,290.0028076171875,288.8723449707031,286.7204895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032913414761,6.24895912793022e-09,0.001003285171464,-0.015423527918756,0.0,0.0,0.0,-0.0079106921330094,60.0,1.3058252334594729,-0.0,-6.862995860501543e-08,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080940,298.3329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7318725585937,0.0,0.0,9.417264664079994e-05,298.4395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.732666015625,0.0,0.0,9.916849376168102e-05,298.8323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7320861816406,0.0,0.0,7.324562466237694e-05,298.0704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7317199707031,0.0,0.0,9.916831913869828e-05,298.244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7308044433594,0.0,0.0,0.0004704116727225,287.70477294921875,294.1499938964844,288.49774169921875,285.17779541015625,289.9766540527344,288.7947082519531,286.7364501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035200975835,6.275705288771861e-09,0.0010035138111561,-0.0154935913160443,0.0,0.0,0.0,-0.0079239513725042,60.0,1.2460609674453735,-0.0,-6.866125801252565e-08,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081000,298.3329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7318725585937,0.0,0.0,9.417264664079994e-05,298.4395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.732666015625,0.0,0.0,9.916849376168102e-05,298.8323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7320861816406,0.0,0.0,7.324562466237694e-05,298.0704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7317199707031,0.0,0.0,9.916831913869828e-05,298.244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7308044433594,0.0,0.0,0.0004704116727225,287.70477294921875,294.1499938964844,288.49774169921875,285.17779541015625,289.9766540527344,288.7947082519531,286.7364501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035200975835,6.275705288771861e-09,0.0010035138111561,-0.0154935913160443,0.0,0.0,0.0,-0.0079239513725042,60.0,1.2460609674453735,-0.0,-6.866125801252565e-08,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081060,298.3309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.72674560546875,0.0,0.0,9.419077832717448e-05,298.43865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7275085449219,0.0,0.0,9.918758587446064e-05,298.8309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7269592285156,0.0,0.0,7.325972546823323e-05,298.0707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7265930175781,0.0,0.0,9.91874112514779e-05,298.244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7256774902344,0.0,0.0,0.0004705022438429,287.69793701171875,294.1499938964844,288.4275817871094,285.1579284667969,289.9497375488281,288.71844482421875,286.7513122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037118336185,6.298118471192993e-09,0.0010037055471912,-0.0155523028224706,0.0,0.0,0.0,-0.0079350629821419,60.0,1.187233805656433,-0.0,-6.868748414490258e-08,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081120,298.3309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.72674560546875,0.0,0.0,9.419077832717448e-05,298.43865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7275085449219,0.0,0.0,9.918758587446064e-05,298.8309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7269592285156,0.0,0.0,7.325972546823323e-05,298.0707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7265930175781,0.0,0.0,9.91874112514779e-05,298.244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7256774902344,0.0,0.0,0.0004705022438429,287.69793701171875,294.1499938964844,288.4275817871094,285.1579284667969,289.9497375488281,288.71844482421875,286.7513122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037118336185,6.298118471192993e-09,0.0010037055471912,-0.0155523028224706,0.0,0.0,0.0,-0.0079350629821419,60.0,1.187233805656433,-0.0,-6.868748414490258e-08,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081180,298.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7215576171875,0.0,0.0,9.420466085430236e-05,298.43756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7223205566406,0.0,0.0,9.920221054926516e-05,298.8294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7217712402344,0.0,0.0,7.327052298933268e-05,298.07098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7214050292969,0.0,0.0,9.92020359262824e-05,298.24542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.72052001953125,0.0,0.0,0.0004705715982709,287.6910705566406,294.1499938964844,288.35772705078125,285.1373291015625,289.92205810546875,288.6434020996094,286.7651672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038582840934,6.3152474361061195e-09,0.001003851997666,-0.0155971739441156,0.0,0.0,0.0,-0.0079435547813773,60.0,1.129283785820007,-0.0,-6.87075356609057e-08,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081240,298.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7215576171875,0.0,0.0,9.420466085430236e-05,298.43756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7223205566406,0.0,0.0,9.920221054926516e-05,298.8294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7217712402344,0.0,0.0,7.327052298933268e-05,298.07098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7214050292969,0.0,0.0,9.92020359262824e-05,298.24542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.72052001953125,0.0,0.0,0.0004705715982709,287.6910705566406,294.1499938964844,288.35772705078125,285.1373291015625,289.92205810546875,288.6434020996094,286.7651672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038582840934,6.3152474361061195e-09,0.001003851997666,-0.0155971739441156,0.0,0.0,0.0,-0.0079435547813773,60.0,1.129283785820007,-0.0,-6.87075356609057e-08,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081300,298.32769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.71893310546875,0.0,0.0,9.420979040442036e-05,298.4369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7196960449219,0.0,0.0,9.920760930981488e-05,298.8285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7191467285156,0.0,0.0,7.327451021410525e-05,298.071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7187805175781,0.0,0.0,9.920743468683212e-05,298.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7178955078125,0.0,0.0,0.0004705972387455,287.6876220703125,294.1499938964844,288.3229064941406,285.1267395019531,289.9079284667969,288.6062927246094,286.771728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039123008027,6.3215526147075715e-09,0.00100390589796,-0.0156136900186538,0.0,0.0,0.0,-0.0079466802999377,60.0,1.1006230115890503,-0.0,-6.871491819993025e-08,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081360,298.3265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7163391113281,0.0,0.0,9.421360300621018e-05,298.436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7170715332031,0.0,0.0,9.921161836246029e-05,298.82769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.716552734375,0.0,0.0,7.327747152885422e-05,298.07110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7161865234375,0.0,0.0,9.921144373947756e-05,298.2458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7153015136719,0.0,0.0,0.0004706162435468,287.6841735839844,294.1499938964844,288.2881774902344,285.115966796875,289.89361572265625,288.56939697265625,286.7780456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039521148428,6.326209778251268e-09,0.0010039457120001,-0.0156258884817361,0.0,0.0,0.0,-0.0079489890486001,60.0,1.0721615552902222,-0.0,-6.872037516814089e-08,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081420,298.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7110900878906,0.0,0.0,9.421693539479747e-05,298.434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7118225097656,0.0,0.0,9.921512537403032e-05,298.8258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7112731933594,0.0,0.0,7.328006176976487e-05,298.07110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7109375,0.0,0.0,9.921495075104758e-05,298.2461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7100524902344,0.0,0.0,0.0004706328909378,287.67724609375,294.1499938964844,288.21893310546875,285.09375,289.86444091796875,288.49639892578125,286.7900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039861081168,6.330190593928364e-09,0.0010039798216894,-0.0156363174319267,0.0,0.0,0.0,-0.0079509625211358,60.0,1.0158096551895142,-0.0,-6.872502922306013e-08,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081480,298.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7110900878906,0.0,0.0,9.421693539479747e-05,298.434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7118225097656,0.0,0.0,9.921512537403032e-05,298.8258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7112731933594,0.0,0.0,7.328006176976487e-05,298.07110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7109375,0.0,0.0,9.921495075104758e-05,298.2461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7100524902344,0.0,0.0,0.0004706328909378,287.67724609375,294.1499938964844,288.21893310546875,285.09375,289.86444091796875,288.49639892578125,286.7900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039861081168,6.330190593928364e-09,0.0010039798216894,-0.0156363174319267,0.0,0.0,0.0,-0.0079509625211358,60.0,1.0158096551895142,-0.0,-6.872502922306013e-08,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081540,298.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.705810546875,0.0,0.0,9.421406866749749e-05,298.4332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7065124511719,0.0,0.0,9.921210585162044e-05,298.8238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7059936523437,0.0,0.0,7.327782805077732e-05,298.0710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7056579589844,0.0,0.0,9.921193850459532e-05,298.2463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.70477294921875,0.0,0.0,0.0004706185718532,287.6703186035156,294.1499938964844,288.1499938964844,285.0706481933594,289.8345642089844,288.4242858886719,286.8012084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039542103186,6.3264518068706366e-09,0.0010039479238912,-0.015626523643732,0.0,0.0,0.0,-0.0079491091892123,60.0,0.9601909518241882,-0.0,-6.872065227980785e-08,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081600,298.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.705810546875,0.0,0.0,9.421406866749749e-05,298.4332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7065124511719,0.0,0.0,9.921210585162044e-05,298.8238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7059936523437,0.0,0.0,7.327782805077732e-05,298.0710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7056579589844,0.0,0.0,9.921193850459532e-05,298.2463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.70477294921875,0.0,0.0,0.0004706185718532,287.6703186035156,294.1499938964844,288.1499938964844,285.0706481933594,289.8345642089844,288.4242858886719,286.8012084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039542103186,6.3264518068706366e-09,0.0010039479238912,-0.015626523643732,0.0,0.0,0.0,-0.0079491091892123,60.0,0.9601909518241882,-0.0,-6.872065227980785e-08,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081660,298.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.70050048828125,0.0,0.0,9.419742127647623e-05,298.4314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7012023925781,0.0,0.0,9.919457806972788e-05,298.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.70068359375,0.0,0.0,7.326488412218168e-05,298.07086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7003479003906,0.0,0.0,9.919441072270274e-05,298.24639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6994934082031,0.0,0.0,0.0004705354513134,287.66339111328125,294.1499938964844,288.08233642578125,285.046142578125,289.8039855957031,288.3531494140625,286.81158447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037755127996,6.305548527762994e-09,0.0010037692263722,-0.0155717665329575,0.0,0.0,0.0,-0.0079387472942471,60.0,0.9054984450340272,-0.0,-6.869618118798827e-08,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081720,298.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.70050048828125,0.0,0.0,9.419742127647623e-05,298.4314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7012023925781,0.0,0.0,9.919457806972788e-05,298.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.70068359375,0.0,0.0,7.326488412218168e-05,298.07086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7003479003906,0.0,0.0,9.919441072270274e-05,298.24639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6994934082031,0.0,0.0,0.0004705354513134,287.66339111328125,294.1499938964844,288.08233642578125,285.046142578125,289.8039855957031,288.3531494140625,286.81158447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037755127996,6.305548527762994e-09,0.0010037692263722,-0.0155717665329575,0.0,0.0,0.0,-0.0079387472942471,60.0,0.9054984450340272,-0.0,-6.869618118798827e-08,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081780,298.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6951599121094,0.0,0.0,9.416004468221216e-05,298.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.69586181640625,0.0,0.0,9.915520786307752e-05,298.819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.69537353515625,0.0,0.0,7.323580211959779e-05,298.07061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.69500732421875,0.0,0.0,9.91550405160524e-05,298.2464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6941833496094,0.0,0.0,0.0004703487211372,287.6564636230469,294.1499938964844,288.01678466796875,285.0198974609375,289.7727966308594,288.283447265625,286.8212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033757425844,6.258802809355757e-09,0.0010033695725724,-0.0154493143782019,0.0,0.0,0.0,-0.0079155731946229,60.0,0.8523800373077393,-0.0,-6.86414765027621e-08,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081840,298.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6951599121094,0.0,0.0,9.416004468221216e-05,298.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.69586181640625,0.0,0.0,9.915520786307752e-05,298.819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.69537353515625,0.0,0.0,7.323580211959779e-05,298.07061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.69500732421875,0.0,0.0,9.91550405160524e-05,298.2464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6941833496094,0.0,0.0,0.0004703487211372,287.6564636230469,294.1499938964844,288.01678466796875,285.0198974609375,289.7727966308594,288.283447265625,286.8212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033757425844,6.258802809355757e-09,0.0010033695725724,-0.0154493143782019,0.0,0.0,0.0,-0.0079155731946229,60.0,0.8523800373077393,-0.0,-6.86414765027621e-08,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081900,298.3170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6925048828125,0.0,0.0,9.413387306267396e-05,298.4287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6932067871094,0.0,0.0,9.9127646535635e-05,298.8184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.69268798828125,0.0,0.0,7.321544399019331e-05,298.0704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6923522949219,0.0,0.0,9.912748646456748e-05,298.2464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6915283203125,0.0,0.0,0.0004702179867308,287.65301513671875,294.1499938964844,287.9847717285156,285.0061340332031,289.7569580078125,288.249267578125,286.82586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030962293967,6.226113402618694e-09,0.0010030900593847,-0.0153636829927563,0.0,0.0,0.0,-0.0078993681818246,60.0,0.8264845013618469,-0.0,-6.860322798729612e-08,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081960,298.3162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6898193359375,0.0,0.0,9.410294296685606e-05,298.4277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6905212402344,0.0,0.0,9.909507934935392e-05,298.8173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6900329589844,0.0,0.0,7.319138967432082e-05,298.0703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6896667480469,0.0,0.0,9.90949192782864e-05,298.2464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6888427734375,0.0,0.0,0.0004700635035987,287.6495666503906,294.1499938964844,287.9532165527344,284.99200439453125,289.7409973144531,288.2156066894531,286.8302917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027659591287,6.1874945167517126e-09,0.0010027597891166,-0.0152625190094113,0.0,0.0,0.0,-0.0078802229836583,60.0,0.801008403301239,-0.0,-6.855806589101121e-08,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082020,298.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6844787597656,0.0,0.0,9.402762952959164e-05,298.42578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6851806640625,0.0,0.0,9.901577141135932e-05,298.8150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6846618652344,0.0,0.0,7.313281093956903e-05,298.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.684326171875,0.0,0.0,9.90156113402918e-05,298.2464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6835021972656,0.0,0.0,0.0004696873074863,287.64263916015625,294.1499938964844,287.8914794921875,284.962646484375,289.7087097167969,288.1498413085937,286.83868408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019622277468,6.0934941537027515e-09,0.0010019560577347,-0.015016277320683,0.0,0.0,0.0,-0.0078336233273148,60.0,0.7512602210044861,-0.0,-6.844818756235328e-08,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082080,298.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6844787597656,0.0,0.0,9.402762952959164e-05,298.42578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6851806640625,0.0,0.0,9.901577141135932e-05,298.8150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6846618652344,0.0,0.0,7.313281093956903e-05,298.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.684326171875,0.0,0.0,9.90156113402918e-05,298.2464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6835021972656,0.0,0.0,0.0004696873074863,287.64263916015625,294.1499938964844,287.8914794921875,284.962646484375,289.7087097167969,288.1498413085937,286.83868408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019622277468,6.0934941537027515e-09,0.0010019560577347,-0.015016277320683,0.0,0.0,0.0,-0.0078336233273148,60.0,0.7512602210044861,-0.0,-6.844818756235328e-08,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082140,298.3143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6791076660156,0.0,0.0,9.393591608386488e-05,298.4237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6798095703125,0.0,0.0,9.891919034998864e-05,298.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6793212890625,0.0,0.0,7.306147745111957e-05,298.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6789855957031,0.0,0.0,9.891903027892111e-05,298.2465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6781616210937,0.0,0.0,0.000469229184091,287.6357727050781,294.1499938964844,287.8314514160156,284.9319763183594,289.6759033203125,288.0863037109375,286.8465270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009836405515,5.979062134287005e-09,0.0010009775869548,-0.0147165097296237,0.0,0.0,0.0,-0.0077768946066498,60.0,0.7030858993530273,-0.0,-6.831454157918415e-08,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082200,298.3143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6791076660156,0.0,0.0,9.393591608386488e-05,298.4237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6798095703125,0.0,0.0,9.891919034998864e-05,298.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6793212890625,0.0,0.0,7.306147745111957e-05,298.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6789855957031,0.0,0.0,9.891903027892111e-05,298.2465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6781616210937,0.0,0.0,0.000469229184091,287.6357727050781,294.1499938964844,287.8314514160156,284.9319763183594,289.6759033203125,288.0863037109375,286.8465270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009836405515,5.979062134287005e-09,0.0010009775869548,-0.0147165097296237,0.0,0.0,0.0,-0.0077768946066498,60.0,0.7030858993530273,-0.0,-6.831454157918415e-08,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082260,298.3141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6737670898437,0.0,0.0,9.3829890829511e-05,298.42169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6744384765625,0.0,0.0,9.8807540780399e-05,298.8104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6739501953125,0.0,0.0,7.297901174752042e-05,298.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6736145019531,0.0,0.0,9.880738070933148e-05,298.24658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6728210449219,0.0,0.0,0.0004686995816882,287.62890625,294.1499938964844,287.77294921875,284.9000549316406,289.6427001953125,288.0250244140625,286.85382080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998525492846,5.846799489006571e-09,0.0009998466121032,-0.0143700279295444,0.0,0.0,0.0,-0.0077113267034292,60.0,0.6563849449157715,-0.0,-6.816023301325913e-08,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082320,298.3141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6737670898437,0.0,0.0,9.3829890829511e-05,298.42169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6744384765625,0.0,0.0,9.8807540780399e-05,298.8104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6739501953125,0.0,0.0,7.297901174752042e-05,298.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6736145019531,0.0,0.0,9.880738070933148e-05,298.24658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6728210449219,0.0,0.0,0.0004686995816882,287.62890625,294.1499938964844,287.77294921875,284.9000549316406,289.6427001953125,288.0250244140625,286.85382080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998525492846,5.846799489006571e-09,0.0009998466121032,-0.0143700279295444,0.0,0.0,0.0,-0.0077113267034292,60.0,0.6563849449157715,-0.0,-6.816023301325913e-08,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082380,298.3143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6683959960937,0.0,0.0,9.371172200189903e-05,298.41961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6690673828125,0.0,0.0,9.8683092801366e-05,298.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6685791015625,0.0,0.0,7.288709457498044e-05,298.0687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.66827392578125,0.0,0.0,9.86829400062561e-05,298.24664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.66748046875,0.0,0.0,0.0004681092686951,287.6220397949219,294.1499938964844,287.7158203125,284.8670349121094,289.60906982421875,287.9659729003906,286.860595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985920041799,5.699401839365237e-09,0.0009985862998291,-0.0139838932082057,0.0,0.0,0.0,-0.0076382555998861,60.0,0.6110605597496033,-0.0,-6.79884806231712e-08,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
