time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12082440,298.3143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6683959960937,0.0,0.0,9.371172200189903e-05,298.41961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6690673828125,0.0,0.0,9.8683092801366e-05,298.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6685791015625,0.0,0.0,7.288709457498044e-05,298.0687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.66827392578125,0.0,0.0,9.86829400062561e-05,298.24664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.66748046875,0.0,0.0,0.0004681092686951,287.6220397949219,294.1499938964844,287.7158203125,284.8670349121094,289.60906982421875,287.9659729003906,286.860595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985920041799,5.699401839365237e-09,0.0009985862998291,-0.0139838932082057,0.0,0.0,0.0,-0.0076382555998861,60.0,0.6110605597496033,-0.0,-6.79884806231712e-08,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082500,298.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66571044921875,0.0,0.0,9.364877041662112e-05,298.4185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6663818359375,0.0,0.0,9.861680155154318e-05,298.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6658935546875,0.0,0.0,7.28381346561946e-05,298.06854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66558837890625,0.0,0.0,9.861664875643328e-05,298.2467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.664794921875,0.0,0.0,0.0004677948309108,287.61865234375,294.1499938964844,287.687744140625,284.85015869140625,289.5921325683594,287.9372253417969,286.86383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979205206036,5.620888643420585e-09,0.0009979149326682,-0.0137782096862792,0.0,0.0,0.0,-0.0075993328355252,60.0,0.5888699293136597,-0.0,-6.789707640564302e-08,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082560,298.31500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6630554199219,0.0,0.0,9.35836142161861e-05,298.4175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6636962890625,0.0,0.0,9.854818927124144e-05,298.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6632385253906,0.0,0.0,7.27874503354542e-05,298.068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.66290283203125,0.0,0.0,9.854803647613152e-05,298.24676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6621398925781,0.0,0.0,0.0004674693627748,287.615234375,294.1499938964844,287.65997314453125,284.83306884765625,289.5751037597656,287.90899658203125,286.866943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972256375476,5.539626535266961e-09,0.0009972200496122,-0.0135653242468833,0.0,0.0,0.0,-0.0075590480118989,60.0,0.566986083984375,-0.0,-6.78025458000775e-08,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082620,298.3160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6576843261719,0.0,0.0,9.344772843178362e-05,298.4153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6583557128906,0.0,0.0,9.84051002888009e-05,298.80352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6578674316406,0.0,0.0,7.268176705110818e-05,298.0680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6575622558594,0.0,0.0,9.8404947493691e-05,298.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.65679931640625,0.0,0.0,0.0004667906032409,287.60845947265625,294.1499938964844,287.605224609375,284.7981872558594,289.5408020019531,287.85406494140625,286.87286376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957763832062,5.370169642304745e-09,0.0009957710281014,-0.0131213851273059,0.0,0.0,0.0,-0.0074750408530235,60.0,0.5240986347198486,-0.0,-6.760561888086158e-08,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082680,298.3160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6576843261719,0.0,0.0,9.344772843178362e-05,298.4153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6583557128906,0.0,0.0,9.84051002888009e-05,298.80352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6578674316406,0.0,0.0,7.268176705110818e-05,298.0680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6575622558594,0.0,0.0,9.8404947493691e-05,298.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.65679931640625,0.0,0.0,0.0004667906032409,287.60845947265625,294.1499938964844,287.605224609375,284.7981872558594,289.5408020019531,287.85406494140625,286.87286376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957763832062,5.370169642304745e-09,0.0009957710281014,-0.0131213851273059,0.0,0.0,0.0,-0.0074750408530235,60.0,0.5240986347198486,-0.0,-6.760561888086158e-08,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082740,298.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.65234375,0.0,0.0,9.330612374469638e-05,298.4132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.65301513671875,0.0,0.0,9.82559795374982e-05,298.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.65252685546875,0.0,0.0,7.257162360474467e-05,298.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6522216796875,0.0,0.0,9.825583401834592e-05,298.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6514587402344,0.0,0.0,0.0004660832637455,287.6017150878906,294.1499938964844,287.5514221191406,284.7626037597656,289.5062255859375,287.80108642578125,286.8783874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942662436515,5.193582897078386e-09,0.000994261004962,-0.0126587590202689,0.0,0.0,0.0,-0.0073874988593161,60.0,0.4822900891304016,-0.0,-6.74007125667231e-08,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082800,298.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.65234375,0.0,0.0,9.330612374469638e-05,298.4132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.65301513671875,0.0,0.0,9.82559795374982e-05,298.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.65252685546875,0.0,0.0,7.257162360474467e-05,298.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6522216796875,0.0,0.0,9.825583401834592e-05,298.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6514587402344,0.0,0.0,0.0004660832637455,287.6017150878906,294.1499938964844,287.5514221191406,284.7626037597656,289.5062255859375,287.80108642578125,286.8783874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942662436515,5.193582897078386e-09,0.000994261004962,-0.0126587590202689,0.0,0.0,0.0,-0.0073874988593161,60.0,0.4822900891304016,-0.0,-6.74007125667231e-08,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082860,298.3191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.64703369140625,0.0,0.0,9.316069190390408e-05,298.4111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6476745605469,0.0,0.0,9.810282790567726e-05,298.7989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.647216796875,0.0,0.0,7.245850429171696e-05,298.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6469116210937,0.0,0.0,9.810268238652498e-05,298.247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6461486816406,0.0,0.0,0.0004653568030335,287.59503173828125,294.1499938964844,287.4984130859375,284.7263488769531,289.4713439941406,287.7499389648437,286.883544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927153587341,5.0122310746303356e-09,0.0009927102364599,-0.0121836420148611,0.0,0.0,0.0,-0.0072975950315594,60.0,0.4414580166339874,-0.0,-6.719059797433148e-08,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082920,298.3191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.64703369140625,0.0,0.0,9.316069190390408e-05,298.4111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6476745605469,0.0,0.0,9.810282790567726e-05,298.7989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.647216796875,0.0,0.0,7.245850429171696e-05,298.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6469116210937,0.0,0.0,9.810268238652498e-05,298.247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6461486816406,0.0,0.0,0.0004653568030335,287.59503173828125,294.1499938964844,287.4984130859375,284.7263488769531,289.4713439941406,287.7499389648437,286.883544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927153587341,5.0122310746303356e-09,0.0009927102364599,-0.0121836420148611,0.0,0.0,0.0,-0.0072975950315594,60.0,0.4414580166339874,-0.0,-6.719059797433148e-08,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082980,298.321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6417236328125,0.0,0.0,9.301315003540368e-05,298.408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.642333984375,0.0,0.0,9.7947457106784e-05,298.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6418762207031,0.0,0.0,7.234374788822606e-05,298.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6415710449219,0.0,0.0,9.794731886358932e-05,298.24755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6408386230469,0.0,0.0,0.000464619777631,287.58837890625,294.1499938964844,287.4460754394531,284.6895446777344,289.4361877441406,287.7005310058594,286.8883056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911418892443,4.828252908595232e-09,0.0009911371162161,-0.0117016341537237,0.0,0.0,0.0,-0.0072063892148435,60.0,0.4015063047409057,-0.0,-6.697778331954396e-08,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083040,298.321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6417236328125,0.0,0.0,9.301315003540368e-05,298.408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.642333984375,0.0,0.0,9.7947457106784e-05,298.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6418762207031,0.0,0.0,7.234374788822606e-05,298.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6415710449219,0.0,0.0,9.794731886358932e-05,298.24755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6408386230469,0.0,0.0,0.000464619777631,287.58837890625,294.1499938964844,287.4460754394531,284.6895446777344,289.4361877441406,287.7005310058594,286.8883056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911418892443,4.828252908595232e-09,0.0009911371162161,-0.0117016341537237,0.0,0.0,0.0,-0.0072063892148435,60.0,0.4015063047409057,-0.0,-6.697778331954396e-08,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083100,298.32208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6390686035156,0.0,0.0,9.293906623497604e-05,298.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6396789550781,0.0,0.0,9.786944428924472e-05,298.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6392517089844,0.0,0.0,7.228612957987934e-05,298.0672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6389465332031,0.0,0.0,9.786929877009244e-05,298.2477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6382141113281,0.0,0.0,0.0004642497224267,287.5850524902344,294.1499938964844,287.42010498046875,284.6709899902344,289.41851806640625,287.67645263671875,286.8905639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903518948704,4.735875247519061e-09,0.0009903471218422,-0.0114596094936132,0.0,0.0,0.0,-0.0071605932898819,60.0,0.3818366229534149,-0.0,-6.687105269520546e-08,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083160,298.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.63641357421875,0.0,0.0,9.286502609029412e-05,298.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.63702392578125,0.0,0.0,9.779147512745112e-05,298.7943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6365966796875,0.0,0.0,7.222854037536308e-05,298.0672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63629150390625,0.0,0.0,9.779133688425644e-05,298.2478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.63555908203125,0.0,0.0,0.0004638798709493,287.5817565917969,294.1499938964844,287.3942565917969,284.6523132324219,289.4007873535156,287.6527709960937,286.8927307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895622497424,4.643552653504912e-09,0.0009895577095448,-0.0112177263945341,0.0,0.0,0.0,-0.0071148248389363,60.0,0.3623323142528534,-0.0,-6.676446417941406e-08,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083220,298.32537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6311340332031,0.0,0.0,9.271760791307317e-05,298.4045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6317443847656,0.0,0.0,9.76362352957949e-05,298.7921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6313171386719,0.0,0.0,7.211387855932117e-05,298.0672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6310119628906,0.0,0.0,9.763609705260023e-05,298.2481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6302795410156,0.0,0.0,0.0004631435149349,287.5751953125,294.1499938964844,287.3428039550781,284.61474609375,289.3651733398437,287.6063232421875,286.8968811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879902936518,4.459735247763774e-09,0.0009879857534542,-0.0107361264526844,0.0,0.0,0.0,-0.0070236986503005,60.0,0.3237546384334564,-0.0,-6.655250928133682e-08,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083280,298.32537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6311340332031,0.0,0.0,9.271760791307317e-05,298.4045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6317443847656,0.0,0.0,9.76362352957949e-05,298.7921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6313171386719,0.0,0.0,7.211387855932117e-05,298.0672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6310119628906,0.0,0.0,9.763609705260023e-05,298.2481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6302795410156,0.0,0.0,0.0004631435149349,287.5751953125,294.1499938964844,287.3428039550781,284.61474609375,289.3651733398437,287.6063232421875,286.8968811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879902936518,4.459735247763774e-09,0.0009879857534542,-0.0107361264526844,0.0,0.0,0.0,-0.0070236986503005,60.0,0.3237546384334564,-0.0,-6.655250928133682e-08,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083340,298.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6258544921875,0.0,0.0,9.25720451050438e-05,298.4023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.62646484375,0.0,0.0,9.748294542077927e-05,298.7898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.62603759765625,0.0,0.0,7.200065738288686e-05,298.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.625732421875,0.0,0.0,9.748280717758462e-05,298.2484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6250305175781,0.0,0.0,0.0004624163848347,287.56866455078125,294.1499938964844,287.2915954589844,284.5769348144531,289.3293151855469,287.5611572265625,286.9007568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864380117505,4.278229770449116e-09,0.0009864337043836,-0.0102605745196342,0.0,0.0,0.0,-0.0069337184540927,60.0,0.285715252161026,-0.0,-6.634354576817715e-08,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083400,298.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6258544921875,0.0,0.0,9.25720451050438e-05,298.4023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.62646484375,0.0,0.0,9.748294542077927e-05,298.7898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.62603759765625,0.0,0.0,7.200065738288686e-05,298.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.625732421875,0.0,0.0,9.748280717758462e-05,298.2484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6250305175781,0.0,0.0,0.0004624163848347,287.56866455078125,294.1499938964844,287.2915954589844,284.5769348144531,289.3293151855469,287.5611572265625,286.9007568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864380117505,4.278229770449116e-09,0.0009864337043836,-0.0102605745196342,0.0,0.0,0.0,-0.0069337184540927,60.0,0.285715252161026,-0.0,-6.634354576817715e-08,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083460,298.3299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6206359863281,0.0,0.0,9.242926898878068e-05,298.4001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6212158203125,0.0,0.0,9.73325950326398e-05,298.7875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.62078857421875,0.0,0.0,7.188961171777919e-05,298.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6204833984375,0.0,0.0,9.733246406540276e-05,298.2488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.61981201171875,0.0,0.0,0.0004617031954694,287.56219482421875,294.1499938964844,287.24041748046875,284.5389709472656,289.29327392578125,287.51715087890625,286.90435791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849154157564,4.100203732093632e-09,0.0009849113412201,-0.0097941318526864,0.0,0.0,0.0,-0.0068454630672931,60.0,0.2480926662683487,-0.0,-6.613890946027824e-08,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083520,298.3299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6206359863281,0.0,0.0,9.242926898878068e-05,298.4001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6212158203125,0.0,0.0,9.73325950326398e-05,298.7875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.62078857421875,0.0,0.0,7.188961171777919e-05,298.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6204833984375,0.0,0.0,9.733246406540276e-05,298.2488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.61981201171875,0.0,0.0,0.0004617031954694,287.56219482421875,294.1499938964844,287.24041748046875,284.5389709472656,289.29327392578125,287.51715087890625,286.90435791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849154157564,4.100203732093632e-09,0.0009849113412201,-0.0097941318526864,0.0,0.0,0.0,-0.0068454630672931,60.0,0.2480926662683487,-0.0,-6.613890946027824e-08,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083580,298.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6153869628906,0.0,0.0,9.229006536770612e-05,298.3979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6159973144531,0.0,0.0,9.718600631458683e-05,298.7853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6155700683594,0.0,0.0,7.178133819252253e-05,298.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6152648925781,0.0,0.0,9.71858753473498e-05,298.2491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6145935058594,0.0,0.0,0.0004610078467521,287.5557861328125,294.1499938964844,287.189208984375,284.5009460449219,289.2569885253906,287.4742126464844,286.90771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834310039877,3.926628355799266e-09,0.0009834270458668,-0.0093393456190824,0.0,0.0,0.0,-0.0067594139836728,60.0,0.2107722014188766,-0.0,-6.593968748802581e-08,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083640,298.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6153869628906,0.0,0.0,9.229006536770612e-05,298.3979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6159973144531,0.0,0.0,9.718600631458683e-05,298.7853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6155700683594,0.0,0.0,7.178133819252253e-05,298.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6152648925781,0.0,0.0,9.71858753473498e-05,298.2491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6145935058594,0.0,0.0,0.0004610078467521,287.5557861328125,294.1499938964844,287.189208984375,284.5009460449219,289.2569885253906,287.4742126464844,286.90771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834310039877,3.926628355799266e-09,0.0009834270458668,-0.0093393456190824,0.0,0.0,0.0,-0.0067594139836728,60.0,0.2107722014188766,-0.0,-6.593968748802581e-08,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083700,298.3332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.61279296875,0.0,0.0,9.22221370274201e-05,298.39678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6133728027344,0.0,0.0,9.71144763752818e-05,298.7841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6129455566406,0.0,0.0,7.172850746428594e-05,298.0678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6126708984375,0.0,0.0,9.711434540804476e-05,298.2492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6119689941406,0.0,0.0,0.0004606685251928,287.5525817871094,294.1499938964844,287.1635131835937,284.4819641113281,289.2388000488281,287.453125,286.9093017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098270655144,3.841926776715354e-09,0.0009827027097344,-0.0091174161061644,0.0,0.0,0.0,-0.0067174234427511,60.0,0.1921921521425247,-0.0,-6.584258471775685e-08,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083760,298.3342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6101989746094,0.0,0.0,9.215509635396302e-05,298.3956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6107788085937,0.0,0.0,9.704387048259376e-05,298.78302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6103515625,0.0,0.0,7.167635340010747e-05,298.0679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6100769042969,0.0,0.0,9.704373951535672e-05,298.2494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.609375,0.0,0.0,0.0004603336274158,287.5494079589844,294.1499938964844,287.13775634765625,284.4629821777344,289.22052001953125,287.4322509765625,286.91082763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819915285333,3.758324318425821e-09,0.0009819878032431,-0.0088983653113245,0.0,0.0,0.0,-0.0066759777255356,60.0,0.173642486333847,-0.0,-6.574681066240373e-08,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083820,298.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6050109863281,0.0,0.0,9.202486398862676e-05,298.39337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6055908203125,0.0,0.0,9.690673323348165e-05,298.7807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.60516357421875,0.0,0.0,7.157506479416043e-05,298.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6048889160156,0.0,0.0,9.69066022662446e-05,298.24981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6042175292969,0.0,0.0,0.0004596831277012,287.5430908203125,294.1499938964844,287.0859375,284.4251403808594,289.183837890625,287.3910827636719,286.9137268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806028101593,3.5959388799966523e-09,0.0009805992012843,-0.0084728868678212,0.0,0.0,0.0,-0.0065954765304923,60.0,0.1365839540958404,-0.0,-6.556098242072039e-08,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083880,298.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6050109863281,0.0,0.0,9.202486398862676e-05,298.39337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6055908203125,0.0,0.0,9.690673323348165e-05,298.7807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.60516357421875,0.0,0.0,7.157506479416043e-05,298.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6048889160156,0.0,0.0,9.69066022662446e-05,298.24981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6042175292969,0.0,0.0,0.0004596831277012,287.5430908203125,294.1499938964844,287.0859375,284.4251403808594,289.183837890625,287.3910827636719,286.9137268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806028101593,3.5959388799966523e-09,0.0009805992012843,-0.0084728868678212,0.0,0.0,0.0,-0.0065954765304923,60.0,0.1365839540958404,-0.0,-6.556098242072039e-08,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083940,298.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.599853515625,0.0,0.0,9.189976844936608e-05,298.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6004333496094,0.0,0.0,9.677499474491924e-05,298.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6000061035156,0.0,0.0,7.147776341298595e-05,298.0685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5997314453125,0.0,0.0,9.67748710536398e-05,298.2501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5990600585937,0.0,0.0,0.0004590582102537,287.53680419921875,294.1499938964844,287.0336303710937,284.38751220703125,289.1469116210937,287.3506774902344,286.9164428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792686905711,3.4399452175648552e-09,0.0009792653145268,-0.0080641526728868,0.0,0.0,0.0,-0.0065181432291865,60.0,0.0994893833994865,-0.0,-6.538271435374554e-08,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084000,298.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.599853515625,0.0,0.0,9.189976844936608e-05,298.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6004333496094,0.0,0.0,9.677499474491924e-05,298.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6000061035156,0.0,0.0,7.147776341298595e-05,298.0685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5997314453125,0.0,0.0,9.67748710536398e-05,298.2501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5990600585937,0.0,0.0,0.0004590582102537,287.53680419921875,294.1499938964844,287.0336303710937,284.38751220703125,289.1469116210937,287.3506774902344,286.9164428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792686905711,3.4399452175648552e-09,0.0009792653145268,-0.0080641526728868,0.0,0.0,0.0,-0.0065181432291865,60.0,0.0994893833994865,-0.0,-6.538271435374554e-08,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084060,298.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5947265625,0.0,0.0,9.178038453683256e-05,298.38873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59527587890625,0.0,0.0,9.664928074926138e-05,298.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5948791503906,0.0,0.0,7.138491491787136e-05,298.06890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5946044921875,0.0,0.0,9.664915705798194e-05,298.2503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.59393310546875,0.0,0.0,0.0004584619018714,287.53057861328125,294.1499938964844,286.98065185546875,284.3501892089844,289.1097717285156,287.3109436035156,286.9189758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779955726116,3.291080075129571e-09,0.0009779923129826,-0.0076740919612348,0.0,0.0,0.0,-0.0064443442970514,60.0,0.0622356534004211,-0.0,-6.521281648019794e-08,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084120,298.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5947265625,0.0,0.0,9.178038453683256e-05,298.38873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59527587890625,0.0,0.0,9.664928074926138e-05,298.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5948791503906,0.0,0.0,7.138491491787136e-05,298.06890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5946044921875,0.0,0.0,9.664915705798194e-05,298.2503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.59393310546875,0.0,0.0,0.0004584619018714,287.53057861328125,294.1499938964844,286.98065185546875,284.3501892089844,289.1097717285156,287.3109436035156,286.9189758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779955726116,3.291080075129571e-09,0.0009779923129826,-0.0076740919612348,0.0,0.0,0.0,-0.0064443442970514,60.0,0.0622356534004211,-0.0,-6.521281648019794e-08,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084180,298.3408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.589599609375,0.0,0.0,9.166664676740766e-05,298.3863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59014892578125,0.0,0.0,9.65295112109743e-05,298.7737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5897521972656,0.0,0.0,7.12964465492405e-05,298.0691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5894775390625,0.0,0.0,9.652938024373724e-05,298.25067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5888366699219,0.0,0.0,0.0004578937368933,287.5244140625,294.1499938964844,286.9268493652344,284.3132629394531,289.0724182128906,287.2717590332031,286.9213256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767825249582,3.149242644440164e-09,0.0009767793817445,-0.0073024425655603,0.0,0.0,0.0,-0.0063740289770066,60.0,0.0247422959655523,-0.0,-6.505114669153046e-08,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084240,298.3408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.589599609375,0.0,0.0,9.166664676740766e-05,298.3863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59014892578125,0.0,0.0,9.65295112109743e-05,298.7737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5897521972656,0.0,0.0,7.12964465492405e-05,298.0691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5894775390625,0.0,0.0,9.652938024373724e-05,298.25067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5888366699219,0.0,0.0,0.0004578937368933,287.5244140625,294.1499938964844,286.9268493652344,284.3132629394531,289.0724182128906,287.2717590332031,286.9213256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767825249582,3.149242644440164e-09,0.0009767793817445,-0.0073024425655603,0.0,0.0,0.0,-0.0063740289770066,60.0,0.0247422959655523,-0.0,-6.505114669153046e-08,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084300,298.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5870666503906,0.0,0.0,9.161233174381778e-05,298.3851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5876159667969,0.0,0.0,9.64723076322116e-05,298.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.58721923828125,0.0,0.0,7.125420233933255e-05,298.0693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5869445800781,0.0,0.0,9.647218394093215e-05,298.2507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5863037109375,0.0,0.0,0.0004576224309857,287.5213317871094,294.1499938964844,286.8996276855469,284.2949523925781,289.0536499023437,287.2523498535156,286.9224548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762032423168,3.081508603841598e-09,0.0009762001573108,-0.0071249613538384,0.0,0.0,0.0,-0.0063404501415789,60.0,0.0058372002094984,-0.0,-6.497401017213633e-08,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084360,298.3418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5845031738281,0.0,0.0,9.1559297288768e-05,298.3839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5850524902344,0.0,0.0,9.641645738156512e-05,298.7714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.58465576171875,0.0,0.0,7.121294765966013e-05,298.0694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5844116210937,0.0,0.0,9.64163409662433e-05,298.2508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5837707519531,0.0,0.0,0.0004573574988171,287.5182800292969,294.1499938964844,286.87213134765625,284.2767944335937,289.0347900390625,287.2330627441406,286.92352294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975637580268,3.015369065550999e-09,0.0009756345534697,-0.0069516575895249,0.0,0.0,0.0,-0.0063076615333557,60.0,-0.0131510812789201,-0.0,-6.489873527470992e-08,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084420,298.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5794677734375,0.0,0.0,9.145840158453213e-05,298.3814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5799865722656,0.0,0.0,9.631021384848282e-05,298.7690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5796203613281,0.0,0.0,7.113446918083355e-05,298.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.579345703125,0.0,0.0,9.631009015720338e-05,298.25103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5787048339844,0.0,0.0,0.0004568535077851,287.51220703125,294.1499938964844,286.8162841796875,284.2408752441406,288.9969177246094,287.1947326660156,286.9255676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745614370331,2.889541272921292e-09,0.00097455852665,-0.0066219526343047,0.0,0.0,0.0,-0.0062452834099531,60.0,-0.0515163093805313,-0.0,-6.47556532840099e-08,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084480,298.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5794677734375,0.0,0.0,9.145840158453213e-05,298.3814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5799865722656,0.0,0.0,9.631021384848282e-05,298.7690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5796203613281,0.0,0.0,7.113446918083355e-05,298.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.579345703125,0.0,0.0,9.631009015720338e-05,298.25103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5787048339844,0.0,0.0,0.0004568535077851,287.51220703125,294.1499938964844,286.8162841796875,284.2408752441406,288.9969177246094,287.1947326660156,286.9255676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745614370331,2.889541272921292e-09,0.00097455852665,-0.0066219526343047,0.0,0.0,0.0,-0.0062452834099531,60.0,-0.0515163093805313,-0.0,-6.47556532840099e-08,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084540,298.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.57440185546875,0.0,0.0,9.136429434875026e-05,298.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.574951171875,0.0,0.0,9.621110802982002e-05,298.7665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5745544433594,0.0,0.0,7.106127304723486e-05,298.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5743103027344,0.0,0.0,9.62109916144982e-05,298.25115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5736694335937,0.0,0.0,0.0004563834227155,287.5061950683594,294.1499938964844,286.7592163085937,284.20556640625,288.958740234375,287.1567077636719,286.92742919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735576459206,2.772169604980944e-09,0.0009735548519529,-0.0063144033774733,0.0,0.0,0.0,-0.0061870967037975,60.0,-0.090478777885437,-0.0,-6.462231993964451e-08,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084600,298.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.57440185546875,0.0,0.0,9.136429434875026e-05,298.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.574951171875,0.0,0.0,9.621110802982002e-05,298.7665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5745544433594,0.0,0.0,7.106127304723486e-05,298.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5743103027344,0.0,0.0,9.62109916144982e-05,298.25115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5736694335937,0.0,0.0,0.0004563834227155,287.5061950683594,294.1499938964844,286.7592163085937,284.20556640625,288.958740234375,287.1567077636719,286.92742919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735576459206,2.772169604980944e-09,0.0009735548519529,-0.0063144033774733,0.0,0.0,0.0,-0.0061870967037975,60.0,-0.090478777885437,-0.0,-6.462231993964451e-08,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084660,298.3432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.56939697265625,0.0,0.0,9.12772593437694e-05,298.3763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5699157714844,0.0,0.0,9.611945279175416e-05,298.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5695495605469,0.0,0.0,7.09935775375925e-05,298.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5693054199219,0.0,0.0,9.611933637643232e-05,298.2511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.56866455078125,0.0,0.0,0.0004559486696962,287.500244140625,294.1499938964844,286.70074462890625,284.1709289550781,288.9202575683594,287.1188659667969,286.92919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726291755214,2.663613773989936e-09,0.0009726265561766,-0.0060299523174762,0.0,0.0,0.0,-0.0061332806944847,60.0,-0.1301487684249878,-0.0,-6.449913314554578e-08,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084720,298.3432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.56939697265625,0.0,0.0,9.12772593437694e-05,298.3763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5699157714844,0.0,0.0,9.611945279175416e-05,298.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5695495605469,0.0,0.0,7.09935775375925e-05,298.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5693054199219,0.0,0.0,9.611933637643232e-05,298.2511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.56866455078125,0.0,0.0,0.0004559486696962,287.500244140625,294.1499938964844,286.70074462890625,284.1709289550781,288.9202575683594,287.1188659667969,286.92919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726291755214,2.663613773989936e-09,0.0009726265561766,-0.0060299523174762,0.0,0.0,0.0,-0.0061332806944847,60.0,-0.1301487684249878,-0.0,-6.449913314554578e-08,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
