time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12084780,298.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5644226074219,0.0,0.0,9.11975439521484e-05,298.3736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.56494140625,0.0,0.0,9.603551006875932e-05,298.7615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5645446777344,0.0,0.0,7.093157910276204e-05,298.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5643005371094,0.0,0.0,9.60353936534375e-05,298.25115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5636901855469,0.0,0.0,0.0004555504710879,287.49432373046875,294.1499938964844,286.6407165527344,284.1370849609375,288.8814697265625,287.08111572265625,286.9308166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717788198031,2.564181755815298e-09,0.000971776258666,-0.0057694073766469,0.0,0.0,0.0,-0.0060839876532554,60.0,-0.1706296652555465,-0.0,-6.43863984350901e-08,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084840,298.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5644226074219,0.0,0.0,9.11975439521484e-05,298.3736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.56494140625,0.0,0.0,9.603551006875932e-05,298.7615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5645446777344,0.0,0.0,7.093157910276204e-05,298.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5643005371094,0.0,0.0,9.60353936534375e-05,298.25115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5636901855469,0.0,0.0,0.0004555504710879,287.49432373046875,294.1499938964844,286.6407165527344,284.1370849609375,288.8814697265625,287.08111572265625,286.9308166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717788198031,2.564181755815298e-09,0.000971776258666,-0.0057694073766469,0.0,0.0,0.0,-0.0060839876532554,60.0,-0.1706296652555465,-0.0,-6.43863984350901e-08,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084900,298.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5619201660156,0.0,0.0,9.116062574321404e-05,298.3723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5624389648437,0.0,0.0,9.599663462722674e-05,298.7602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.56207275390625,0.0,0.0,7.090286089805886e-05,298.0692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56182861328125,0.0,0.0,9.599652548786251e-05,298.2511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.56121826171875,0.0,0.0,0.0004553660983219,287.49139404296875,294.1499938964844,286.610107421875,284.1204528808594,288.8619384765625,287.06219482421875,286.9315795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009713849867694,2.5181321472445006e-09,0.0009713824256323,-0.0056487419642508,0.0,0.0,0.0,-0.0060611590743064,60.0,-0.1912350058555603,-0.0,-6.433422328200322e-08,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084960,298.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5594482421875,0.0,0.0,9.112553379964083e-05,298.3709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5599670410156,0.0,0.0,9.59596800385043e-05,298.7589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5596008300781,0.0,0.0,7.087556878104806e-05,298.0690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5593566894531,0.0,0.0,9.595957089914008e-05,298.2510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5587463378906,0.0,0.0,0.0004551907768473,287.48846435546875,294.1499938964844,286.5790405273437,284.1040344238281,288.8423156738281,287.04327392578125,286.9323425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710105368867,2.474353610892876e-09,0.0009710080339573,-0.0055340272374451,0.0,0.0,0.0,-0.0060394555330276,60.0,-0.2120611071586609,-0.0,-6.428463450447452e-08,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085020,298.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55450439453125,0.0,0.0,9.106130892178044e-05,298.3681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5550231933594,0.0,0.0,9.589205001248048e-05,298.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5546569824219,0.0,0.0,7.082561205606908e-05,298.06842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5544128417969,0.0,0.0,9.589193359715864e-05,298.2508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5538024902344,0.0,0.0,0.0004548699653241,287.482666015625,294.1499938964844,286.5155029296875,284.0718688964844,288.80279541015625,287.0052795410156,286.9337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703251998871,2.3942234861351608e-09,0.000970322813373,-0.0053240577690303,0.0,0.0,0.0,-0.0059997313655912,60.0,-0.2544882595539093,-0.0,-6.419392661882739e-08,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085080,298.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55450439453125,0.0,0.0,9.106130892178044e-05,298.3681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5550231933594,0.0,0.0,9.589205001248048e-05,298.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5546569824219,0.0,0.0,7.082561205606908e-05,298.06842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5544128417969,0.0,0.0,9.589193359715864e-05,298.2508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5538024902344,0.0,0.0,0.0004548699653241,287.482666015625,294.1499938964844,286.5155029296875,284.0718688964844,288.80279541015625,287.0052795410156,286.9337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703251998871,2.3942234861351608e-09,0.000970322813373,-0.0053240577690303,0.0,0.0,0.0,-0.0059997313655912,60.0,-0.2544882595539093,-0.0,-6.419392661882739e-08,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085140,298.34039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5495910644531,0.0,0.0,9.100484749069436e-05,298.3653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.55010986328125,0.0,0.0,9.583259088685736e-05,298.75347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5497436523437,0.0,0.0,7.078169437590986e-05,298.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.54949951171875,0.0,0.0,9.583247447153552e-05,298.25054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5489196777344,0.0,0.0,0.0004545879201032,287.4768981933594,294.1499938964844,286.45001220703125,284.0406494140625,288.7628173828125,286.96685791015625,286.9349975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697226341813,2.32376340392193e-09,0.0009697203058749,-0.0051394267939031,0.0,0.0,0.0,-0.0059648011811077,60.0,-0.2982712090015411,-0.0,-6.411422504015718e-08,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085200,298.34039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5495910644531,0.0,0.0,9.100484749069436e-05,298.3653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.55010986328125,0.0,0.0,9.583259088685736e-05,298.75347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5497436523437,0.0,0.0,7.078169437590986e-05,298.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.54949951171875,0.0,0.0,9.583247447153552e-05,298.25054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5489196777344,0.0,0.0,0.0004545879201032,287.4768981933594,294.1499938964844,286.45001220703125,284.0406494140625,288.7628173828125,286.96685791015625,286.9349975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697226341813,2.32376340392193e-09,0.0009697203058749,-0.0051394267939031,0.0,0.0,0.0,-0.0059648011811077,60.0,-0.2982712090015411,-0.0,-6.411422504015718e-08,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085260,298.3387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5447082519531,0.0,0.0,9.094695269595832e-05,298.36236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54522705078125,0.0,0.0,9.577162563800812e-05,298.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5448608398437,0.0,0.0,7.073666347423568e-05,298.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.54461669921875,0.0,0.0,9.577150922268628e-05,298.25018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5440368652344,0.0,0.0,0.0004542987444438,287.47119140625,294.1499938964844,286.3788146972656,284.008544921875,288.722412109375,286.927978515625,286.9361877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691048180684,2.251526520780089e-09,0.0009691026061773,-0.0049501401372253,0.0,0.0,0.0,-0.0059289904311299,60.0,-0.3441343903541565,-0.0,-6.403255525810891e-08,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085320,298.3387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5447082519531,0.0,0.0,9.094695269595832e-05,298.36236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54522705078125,0.0,0.0,9.577162563800812e-05,298.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5448608398437,0.0,0.0,7.073666347423568e-05,298.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.54461669921875,0.0,0.0,9.577150922268628e-05,298.25018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5440368652344,0.0,0.0,0.0004542987444438,287.47119140625,294.1499938964844,286.3788146972656,284.008544921875,288.722412109375,286.927978515625,286.9361877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691048180684,2.251526520780089e-09,0.0009691026061773,-0.0049501401372253,0.0,0.0,0.0,-0.0059289904311299,60.0,-0.3441343903541565,-0.0,-6.403255525810891e-08,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085380,298.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.53985595703125,0.0,0.0,9.088002116186544e-05,298.3593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.54034423828125,0.0,0.0,9.570114343659952e-05,298.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5400085449219,0.0,0.0,7.06846039975062e-05,298.06591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5397644042969,0.0,0.0,9.570103429723532e-05,298.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5391845703125,0.0,0.0,0.0004539643996395,287.46551513671875,294.1499938964844,286.2987670898437,283.973876953125,288.681396484375,286.8885192871094,286.9372863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968390784692,2.16803019981171e-09,0.0009683886310085,-0.0047313482500612,0.0,0.0,0.0,-0.0058875977993011,60.0,-0.394752949476242,-0.0,-6.39382236045094e-08,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085440,298.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.53985595703125,0.0,0.0,9.088002116186544e-05,298.3593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.54034423828125,0.0,0.0,9.570114343659952e-05,298.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5400085449219,0.0,0.0,7.06846039975062e-05,298.06591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5397644042969,0.0,0.0,9.570103429723532e-05,298.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5391845703125,0.0,0.0,0.0004539643996395,287.46551513671875,294.1499938964844,286.2987670898437,283.973876953125,288.681396484375,286.8885192871094,286.9372863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968390784692,2.16803019981171e-09,0.0009683886310085,-0.0047313482500612,0.0,0.0,0.0,-0.0058875977993011,60.0,-0.394752949476242,-0.0,-6.39382236045094e-08,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085500,298.3348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5374450683594,0.0,0.0,9.084663906833156e-05,298.3577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5379333496094,0.0,0.0,9.56659860094078e-05,298.7463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5375671386719,0.0,0.0,7.065863610478118e-05,298.0656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5373229980469,0.0,0.0,9.566587687004358e-05,298.2494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5367736816406,0.0,0.0,0.000453797634691,287.46270751953125,294.1499938964844,286.255615234375,283.95556640625,288.66064453125,286.8685302734375,286.9377746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680345538072,2.126381737355132e-09,0.0009680324583314,-0.0046222135424613,0.0,0.0,0.0,-0.0058669503778219,60.0,-0.4221794903278351,-0.0,-6.38911998862568e-08,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085560,298.33306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5350341796875,0.0,0.0,9.0815061412286e-05,298.3561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5355224609375,0.0,0.0,9.563273488311096e-05,298.74481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53515625,0.0,0.0,7.063407974783331e-05,298.0654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.534912109375,0.0,0.0,9.563262574374676e-05,298.24920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53436279296875,0.0,0.0,0.0004536399210337,287.4598999023437,294.1499938964844,286.21051025390625,283.9366455078125,288.6396789550781,286.8483581542969,286.9382629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009676975896582,2.086989026039987e-09,0.00096769555239,-0.0045189894735813,0.0,0.0,0.0,-0.0058474214747548,60.0,-0.4507543444633484,-0.0,-6.384673412185293e-08,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085620,298.3289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5302124023437,0.0,0.0,9.07664216356352e-05,298.3529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5307006835937,0.0,0.0,9.558151214150712e-05,298.74176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5303649902344,0.0,0.0,7.059624476823956e-05,298.0653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5301208496094,0.0,0.0,9.55814030021429e-05,298.2486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.529541015625,0.0,0.0,0.0004533969622571,287.454345703125,294.1499938964844,286.11474609375,283.8970031738281,288.5971374511719,286.8070373535156,286.9391784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671784355305,2.026286027856372e-09,0.0009671763982623,-0.0043599233031272,0.0,0.0,0.0,-0.0058173281140625,60.0,-0.5117548108100891,-0.0,-6.377824490755303e-08,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085680,298.3289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5302124023437,0.0,0.0,9.07664216356352e-05,298.3529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5307006835937,0.0,0.0,9.558151214150712e-05,298.74176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5303649902344,0.0,0.0,7.059624476823956e-05,298.0653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5301208496094,0.0,0.0,9.55814030021429e-05,298.2486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.529541015625,0.0,0.0,0.0004533969622571,287.454345703125,294.1499938964844,286.11474609375,283.8970031738281,288.5971374511719,286.8070373535156,286.9391784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671784355305,2.026286027856372e-09,0.0009671763982623,-0.0043599233031272,0.0,0.0,0.0,-0.0058173281140625,60.0,-0.5117548108100891,-0.0,-6.377824490755303e-08,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085740,298.3240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5254211425781,0.0,0.0,9.074914123630153e-05,298.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5259094238281,0.0,0.0,9.556331497151405e-05,298.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.52557373046875,0.0,0.0,7.058280607452616e-05,298.06561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5253295898437,0.0,0.0,9.556321310810743e-05,298.2480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5247802734375,0.0,0.0,0.0004533106402959,287.4488525390625,294.1499938964844,286.0120849609375,283.8550109863281,288.5536193847656,286.76348876953125,286.9400329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669933351688,2.004657773113649e-09,0.0009669913561083,-0.0043032495304942,0.0,0.0,0.0,-0.0058066053315997,60.0,-0.5776734352111816,-0.0,-6.375385908086173e-08,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085800,298.3240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5254211425781,0.0,0.0,9.074914123630153e-05,298.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5259094238281,0.0,0.0,9.556331497151405e-05,298.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.52557373046875,0.0,0.0,7.058280607452616e-05,298.06561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5253295898437,0.0,0.0,9.556321310810743e-05,298.2480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5247802734375,0.0,0.0,0.0004533106402959,287.4488525390625,294.1499938964844,286.0120849609375,283.8550109863281,288.5536193847656,286.76348876953125,286.9400329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669933351688,2.004657773113649e-09,0.0009669913561083,-0.0043032495304942,0.0,0.0,0.0,-0.0058066053315997,60.0,-0.5776734352111816,-0.0,-6.375385908086173e-08,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085860,298.3184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52069091796875,0.0,0.0,9.077398863155396e-05,298.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5211486816406,0.0,0.0,9.558947931509464e-05,298.7353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.52081298828125,0.0,0.0,7.060213101794943e-05,298.0663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.52056884765625,0.0,0.0,9.558937745168804e-05,298.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.52001953125,0.0,0.0,0.0004534347681328,287.443359375,294.1499938964844,285.9032287597656,283.81072998046875,288.509033203125,286.71588134765625,286.9407653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967257132288,2.035515755949291e-09,0.0009672550950199,-0.0043841092847287,0.0,0.0,0.0,-0.0058219023048877,60.0,-0.6481717228889465,-0.0,-6.378866146405926e-08,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085920,298.3184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52069091796875,0.0,0.0,9.077398863155396e-05,298.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5211486816406,0.0,0.0,9.558947931509464e-05,298.7353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.52081298828125,0.0,0.0,7.060213101794943e-05,298.0663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.52056884765625,0.0,0.0,9.558937745168804e-05,298.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.52001953125,0.0,0.0,0.0004534347681328,287.443359375,294.1499938964844,285.9032287597656,283.81072998046875,288.509033203125,286.71588134765625,286.9407653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967257132288,2.035515755949291e-09,0.0009672550950199,-0.0043841092847287,0.0,0.0,0.0,-0.0058219023048877,60.0,-0.6481717228889465,-0.0,-6.378866146405926e-08,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085980,298.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.51593017578125,0.0,0.0,9.08425499801524e-05,298.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.51641845703125,0.0,0.0,9.56616786425002e-05,298.7320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5160827636719,0.0,0.0,7.065545651130378e-05,298.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5158386230469,0.0,0.0,9.566156950313598e-05,298.2464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5152893066406,0.0,0.0,0.0004537772329058,287.4379577636719,294.1499938964844,285.7888488769531,283.76434326171875,288.46319580078125,286.66168212890625,286.9414367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679867071099,2.120839504016203e-09,0.0009679846116341,-0.0046076909638941,0.0,0.0,0.0,-0.0058642006479203,60.0,-0.7229820489883423,-0.0,-6.388494000475475e-08,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086040,298.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.51593017578125,0.0,0.0,9.08425499801524e-05,298.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.51641845703125,0.0,0.0,9.56616786425002e-05,298.7320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5160827636719,0.0,0.0,7.065545651130378e-05,298.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5158386230469,0.0,0.0,9.566156950313598e-05,298.2464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5152893066406,0.0,0.0,0.0004537772329058,287.4379577636719,294.1499938964844,285.7888488769531,283.76434326171875,288.46319580078125,286.66168212890625,286.9414367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679867071099,2.120839504016203e-09,0.0009679846116341,-0.0046076909638941,0.0,0.0,0.0,-0.0058642006479203,60.0,-0.7229820489883423,-0.0,-6.388494000475475e-08,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086100,298.30914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5135803222656,0.0,0.0,9.088926162803546e-05,298.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5140380859375,0.0,0.0,9.571086411597209e-05,298.7303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5137023925781,0.0,0.0,7.069177809171379e-05,298.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.51348876953125,0.0,0.0,9.571076225256547e-05,298.2460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.512939453125,0.0,0.0,0.0004540105583146,287.4352722167969,294.1499938964844,285.7297668457031,283.7403564453125,288.4398498535156,286.6318359375,286.9417419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684839169494,2.178986102663316e-09,0.0009684817050583,-0.0047600576654076,0.0,0.0,0.0,-0.0058930260129272,60.0,-0.7617219090461731,-0.0,-6.395060125896634e-08,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086160,298.3058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.51123046875,0.0,0.0,9.09416121430695e-05,298.3385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5116882324219,0.0,0.0,9.576598677085713e-05,298.72857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5113525390625,0.0,0.0,7.073250162648037e-05,298.0694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5111389160156,0.0,0.0,9.576588490745051e-05,298.2455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5105895996094,0.0,0.0,0.0004542720562312,287.4325866699219,294.1499938964844,285.6695556640625,283.71588134765625,288.4161071777344,286.59918212890625,286.9420166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969041371718,2.2441646319038e-09,0.0009690391016192,-0.0049308496527373,0.0,0.0,0.0,-0.0059253382496535,60.0,-0.8015328645706177,-0.0,-6.402423480267316e-08,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086220,298.2991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.50653076171875,0.0,0.0,9.104992932407184e-05,298.3345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5069885253906,0.0,0.0,9.588005195837468e-05,298.7250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.50665283203125,0.0,0.0,7.081674266373739e-05,298.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5064392089844,0.0,0.0,9.587995009496808e-05,298.2445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.50592041015625,0.0,0.0,0.0004548131255432,287.42724609375,294.1499938964844,285.5460510253906,283.66552734375,288.36767578125,286.5272827148437,286.94256591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009701946983113,2.379023422705017e-09,0.0009701923117972,-0.0052842288278043,0.0,0.0,0.0,-0.0059921937063336,60.0,-0.883305013179779,-0.0,-6.4176731484622e-08,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086280,298.2991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.50653076171875,0.0,0.0,9.104992932407184e-05,298.3345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5069885253906,0.0,0.0,9.588005195837468e-05,298.7250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.50665283203125,0.0,0.0,7.081674266373739e-05,298.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5064392089844,0.0,0.0,9.587995009496808e-05,298.2445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.50592041015625,0.0,0.0,0.0004548131255432,287.42724609375,294.1499938964844,285.5460510253906,283.66552734375,288.36767578125,286.5272827148437,286.94256591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009701946983113,2.379023422705017e-09,0.0009701923117972,-0.0052842288278043,0.0,0.0,0.0,-0.0059921937063336,60.0,-0.883305013179779,-0.0,-6.4176731484622e-08,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086340,298.2924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5018615722656,0.0,0.0,9.114395652431996e-05,298.3303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5023193359375,0.0,0.0,9.597906318958847e-05,298.7213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5019836425781,0.0,0.0,7.088987331371754e-05,298.0726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.50177001953125,0.0,0.0,9.59789686021395e-05,298.24346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5012512207031,0.0,0.0,0.0004552828031592,287.42193603515625,294.1499938964844,285.4189758300781,283.6134338378906,288.3179626464844,286.4462585449219,286.9430236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711958700791,2.4960782329941367e-09,0.0009711933671496,-0.0055909533984959,0.0,0.0,0.0,-0.0060502234846353,60.0,-0.9678153395652772,-0.0,-6.43092405994139e-08,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086400,298.2924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5018615722656,0.0,0.0,9.114395652431996e-05,298.3303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5023193359375,0.0,0.0,9.597906318958847e-05,298.7213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5019836425781,0.0,0.0,7.088987331371754e-05,298.0726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.50177001953125,0.0,0.0,9.59789686021395e-05,298.24346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5012512207031,0.0,0.0,0.0004552828031592,287.42193603515625,294.1499938964844,285.4189758300781,283.6134338378906,288.3179626464844,286.4462585449219,286.9430236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711958700791,2.4960782329941367e-09,0.0009711933671496,-0.0055909533984959,0.0,0.0,0.0,-0.0060502234846353,60.0,-0.9678153395652772,-0.0,-6.43092405994139e-08,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086460,298.28582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4972229003906,0.0,0.0,9.121618495555596e-05,298.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4976501464844,0.0,0.0,9.605511877452956e-05,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4973449707031,0.0,0.0,7.094605098245665e-05,298.07177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4971008300781,0.0,0.0,9.605502418708056e-05,298.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4966125488281,0.0,0.0,0.0004556436033453,287.41668701171875,294.1499938964844,285.2890014648437,283.5596923828125,288.2668762207031,286.3572082519531,286.9433898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719647350721,2.585974323565665e-09,0.0009719621157273,-0.0058265118859708,0.0,0.0,0.0,-0.0060947891324758,60.0,-1.0544661283493042,-0.0,-6.441109690058512e-08,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086520,298.28582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4972229003906,0.0,0.0,9.121618495555596e-05,298.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4976501464844,0.0,0.0,9.605511877452956e-05,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4973449707031,0.0,0.0,7.094605098245665e-05,298.07177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4971008300781,0.0,0.0,9.605502418708056e-05,298.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4966125488281,0.0,0.0,0.0004556436033453,287.41668701171875,294.1499938964844,285.2890014648437,283.5596923828125,288.2668762207031,286.3572082519531,286.9433898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719647350721,2.585974323565665e-09,0.0009719621157273,-0.0058265118859708,0.0,0.0,0.0,-0.0060947891324758,60.0,-1.0544661283493042,-0.0,-6.441109690058512e-08,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086580,298.27960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4925842285156,0.0,0.0,9.120182949118316e-05,298.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4930114746094,0.0,0.0,9.604000661056487e-05,298.71368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4927062988281,0.0,0.0,7.09348896634765e-05,298.0697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.49249267578125,0.0,0.0,9.60399120231159e-05,298.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4919738769531,0.0,0.0,0.0004555719206109,287.4114990234375,294.1499938964844,285.1568298339844,283.5045166015625,288.21435546875,286.26190185546875,286.9437255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718117071315,2.568002477332243e-09,0.0009718091459944,-0.0057794190943241,0.0,0.0,0.0,-0.0060858828946948,60.0,-1.1425412893295288,-0.0,-6.439072564035089e-08,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086640,298.27960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4925842285156,0.0,0.0,9.120182949118316e-05,298.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4930114746094,0.0,0.0,9.604000661056487e-05,298.71368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4927062988281,0.0,0.0,7.09348896634765e-05,298.0697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.49249267578125,0.0,0.0,9.60399120231159e-05,298.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4919738769531,0.0,0.0,0.0004555719206109,287.4114990234375,294.1499938964844,285.1568298339844,283.5045166015625,288.21435546875,286.26190185546875,286.9437255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718117071315,2.568002477332243e-09,0.0009718091459944,-0.0057794190943241,0.0,0.0,0.0,-0.0060858828946948,60.0,-1.1425412893295288,-0.0,-6.439072564035089e-08,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086700,298.2768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4902648925781,0.0,0.0,9.11255192477256e-05,298.3192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.49072265625,0.0,0.0,9.595965093467385e-05,298.7117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4903869628906,0.0,0.0,7.087553240125999e-05,298.06842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4901733398437,0.0,0.0,9.595955634722486e-05,298.240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4896850585937,0.0,0.0,0.0004551907477434,287.4089050292969,294.1499938964844,285.090087890625,283.4764709472656,288.18756103515625,286.2156677246094,286.94384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709981386549,2.4728772363147304e-09,0.0009709956357255,-0.0055301580578088,0.0,0.0,0.0,-0.0060387249104678,60.0,-1.1862999200820925,-0.0,-6.42829647290455e-08,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086760,298.2744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48797607421875,0.0,0.0,9.105577191803604e-05,298.31695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4884033203125,0.0,0.0,9.588620014255866e-05,298.709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48809814453125,0.0,0.0,7.082128286128864e-05,298.0669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4878845214844,0.0,0.0,9.588610555510968e-05,298.2395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4873962402344,0.0,0.0,0.0004548423166852,287.4063415527344,294.1499938964844,285.0230407714844,283.4481201171875,288.16046142578125,286.1708374023437,286.9439697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702545357868,2.385929454007396e-09,0.0009702521492727,-0.0053023244254291,0.0,0.0,0.0,-0.0059956209734082,60.0,-1.2300446033477783,-0.0,-6.418454745471537e-08,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086820,298.27020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4834289550781,0.0,0.0,9.089383092941716e-05,298.31207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838562011719,0.0,0.0,9.571566624799745e-05,298.7056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4835510253906,0.0,0.0,7.06953214830719e-05,298.0638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4833374023437,0.0,0.0,9.571557166054844e-05,298.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4828186035156,0.0,0.0,0.0004540334048215,287.4012451171875,294.1499938964844,284.88836669921875,283.39068603515625,288.1053466796875,286.0858154296875,286.94415283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968528271187,2.18406914775926e-09,0.0009685261175036,-0.0047733760438859,0.0,0.0,0.0,-0.0058955503627657,60.0,-1.3174850940704346,-0.0,-6.39563424442713e-08,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086880,298.27020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4834289550781,0.0,0.0,9.089383092941716e-05,298.31207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838562011719,0.0,0.0,9.571566624799745e-05,298.7056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4835510253906,0.0,0.0,7.06953214830719e-05,298.0638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4833374023437,0.0,0.0,9.571557166054844e-05,298.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4828186035156,0.0,0.0,0.0004540334048215,287.4012451171875,294.1499938964844,284.88836669921875,283.39068603515625,288.1053466796875,286.0858154296875,286.94415283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968528271187,2.18406914775926e-09,0.0009685261175036,-0.0047733760438859,0.0,0.0,0.0,-0.0058955503627657,60.0,-1.3174850940704346,-0.0,-6.39563424442713e-08,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086940,298.2670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4788818359375,0.0,0.0,9.07153225853108e-05,298.30517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47930908203125,0.0,0.0,9.5527691883035e-05,298.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.47900390625,0.0,0.0,7.055648893583566e-05,298.0603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4787902832031,0.0,0.0,9.552759729558602e-05,298.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4783020019531,0.0,0.0,0.0004531417216639,287.39617919921875,294.1499938964844,284.7534484863281,283.3324279785156,288.0489807128906,286.0093078613281,286.9442749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009666254627518,1.961577567044514e-09,0.0009666234836913,-0.0041903615929186,0.0,0.0,0.0,-0.0057852515019476,60.0,-1.4046180248260498,-0.0,-6.370527927401781e-08,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087000,298.2670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4788818359375,0.0,0.0,9.07153225853108e-05,298.30517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47930908203125,0.0,0.0,9.5527691883035e-05,298.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.47900390625,0.0,0.0,7.055648893583566e-05,298.0603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4787902832031,0.0,0.0,9.552759729558602e-05,298.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4783020019531,0.0,0.0,0.0004531417216639,287.39617919921875,294.1499938964844,284.7534484863281,283.3324279785156,288.0489807128906,286.0093078613281,286.9442749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009666254627518,1.961577567044514e-09,0.0009666234836913,-0.0041903615929186,0.0,0.0,0.0,-0.0057852515019476,60.0,-1.4046180248260498,-0.0,-6.370527927401781e-08,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087060,298.2649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4743957519531,0.0,0.0,9.055891132447869e-05,298.2955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4748229980469,0.0,0.0,9.536297875456512e-05,298.6976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4745178222656,0.0,0.0,7.043483492452651e-05,298.0565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.47430419921875,0.0,0.0,9.536289144307376e-05,298.23602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47381591796875,0.0,0.0,0.0004523604293353,287.3912048339844,294.1499938964844,284.6189270019531,283.27362060546875,287.9913330078125,285.9418029785156,286.9443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649579296819,1.76661307804693e-09,0.0009649561252444,-0.0036794755142182,0.0,0.0,0.0,-0.0056885983794927,60.0,-1.4913707971572876,-0.0,-6.348569314695851e-08,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
