time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12089460,298.2036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3901672363281,0.0,0.0,9.014696115627884e-05,298.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3905029296875,0.0,0.0,9.492915705777703e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3902587890625,0.0,0.0,7.011439447524026e-05,297.97003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3901062011719,0.0,0.0,9.49290842982009e-05,298.1966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3897399902344,0.0,0.0,0.0004503026430029,287.30084228515625,294.1499938964844,282.84765625,282.3822326660156,286.6815490722656,284.4058532714844,286.932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605549275875,1.2518083236656707e-09,0.0009605537052266,-0.0023304657079279,0.0,0.0,0.0,-0.0054333852604031,60.0,-2.6764566898345947,-0.0,-6.290768084227238e-08,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089520,298.2036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3901672363281,0.0,0.0,9.014696115627884e-05,298.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3905029296875,0.0,0.0,9.492915705777703e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3902587890625,0.0,0.0,7.011439447524026e-05,297.97003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3901062011719,0.0,0.0,9.49290842982009e-05,298.1966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3897399902344,0.0,0.0,0.0004503026430029,287.30084228515625,294.1499938964844,282.84765625,282.3822326660156,286.6815490722656,284.4058532714844,286.932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605549275875,1.2518083236656707e-09,0.0009605537052266,-0.0023304657079279,0.0,0.0,0.0,-0.0054333852604031,60.0,-2.6764566898345947,-0.0,-6.290768084227238e-08,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089580,298.1999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3873596191406,0.0,0.0,9.00945597095415e-05,298.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3876647949219,0.0,0.0,9.487396891927348e-05,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.387451171875,0.0,0.0,7.00736345606856e-05,297.9674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3872985839844,0.0,0.0,9.487390343565494e-05,298.1955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.38690185546875,0.0,0.0,0.0004500408831518,287.29791259765625,294.1499938964844,282.8143310546875,282.3614501953125,286.63427734375,284.3803405761719,286.9315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599961340427,1.18647214275569e-09,0.0009599949698895,-0.0021592557895928,0.0,0.0,0.0,-0.0054009952582418,60.0,-2.696500539779663,-0.0,-6.283451625677118e-08,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089640,298.1984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3862609863281,0.0,0.0,9.007338667288424e-05,298.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3865966796875,0.0,0.0,9.48516753851436e-05,298.6063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3863525390625,0.0,0.0,7.005716906860471e-05,297.9664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861999511719,0.0,0.0,9.485160262556748e-05,298.195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.38580322265625,0.0,0.0,0.0004499351198319,287.2967834472656,294.1499938964844,282.8015441894531,282.3533935546875,286.6159362792969,284.3712158203125,286.9311828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597704047337,1.16007448092148e-09,0.0009597692405804,-0.0020900820381939,0.0,0.0,0.0,-0.0053879087790846,60.0,-2.7042031288146973,-0.0,-6.28049647843909e-08,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089700,298.19586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3843688964844,0.0,0.0,9.00384402484633e-05,298.1627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3846740722656,0.0,0.0,9.481488086748868e-05,298.6044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.38446044921875,0.0,0.0,7.002999336691573e-05,297.96466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38427734375,0.0,0.0,9.481480810791254e-05,298.1943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3839111328125,0.0,0.0,0.0004497605841606,287.2948303222656,294.1499938964844,282.7789306640625,282.3390808105469,286.5837707519531,284.35675048828125,286.9305725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009422583389095,1.099340063426268e-09,0.000942257232964,-0.0019479228649288,0.0,0.0,0.0,-0.0052723851986229,60.0,-2.6986613273620605,-0.0,-6.275620734186306e-08,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089760,298.1933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3841857910156,0.0,0.0,9.006673644762486e-05,298.1623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.384521484375,0.0,0.0,9.484467591391876e-05,298.6025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.38433837890625,0.0,0.0,7.005199586274102e-05,297.96295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38409423828125,0.0,0.0,9.484460315434262e-05,298.19354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3837585449219,0.0,0.0,0.0004499019123613,287.2951965332031,294.1499938964844,282.7566223144531,282.3248291015625,286.5545654296875,284.34295654296875,286.9299621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007543947431258,9.46094758091931e-10,0.0007543938118033,-0.0017329032998532,0.0,0.0,0.0,-0.0042586945928633,60.0,-2.564793825149536,-0.0,-6.279562114741566e-08,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089820,298.1881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3831481933594,0.0,0.0,9.002921433420852e-05,298.1617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3834533691406,0.0,0.0,9.480516018811612e-05,298.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3833312988281,0.0,0.0,7.002281199675053e-05,297.9595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3830261230469,0.0,0.0,9.480508742854e-05,298.1920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3826904296875,0.0,0.0,0.0004497144836932,287.2939453125,294.1499938964844,282.7128601074219,282.2965393066406,286.5055236816406,284.3197326660156,286.9286804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005863248370587,7.313593619606703e-10,0.0005863241385668,-0.0013364311307668,0.0,0.0,0.0,-0.0033166666980832,60.0,-2.105328321456909,-0.0,-6.274325414779014e-08,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089880,298.1881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3831481933594,0.0,0.0,9.002921433420852e-05,298.1617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3834533691406,0.0,0.0,9.480516018811612e-05,298.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3833312988281,0.0,0.0,7.002281199675053e-05,297.9595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3830261230469,0.0,0.0,9.480508742854e-05,298.1920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3826904296875,0.0,0.0,0.0004497144836932,287.2939453125,294.1499938964844,282.7128601074219,282.2965393066406,286.5055236816406,284.3197326660156,286.9286804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005863248370587,7.313593619606703e-10,0.0005863241385668,-0.0013364311307668,0.0,0.0,0.0,-0.0033166666980832,60.0,-2.105328321456909,-0.0,-6.274325414779014e-08,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089940,298.18310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3846435546875,0.0,0.0,3.311637556180358e-05,298.1611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.38494873046875,0.0,0.0,3.487316280370578e-05,298.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.38494873046875,0.0,0.0,2.575721555331256e-05,297.9563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.38446044921875,0.0,0.0,3.487313733785413e-05,298.1905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3842163085937,0.0,0.0,0.0001654231309657,287.294189453125,294.1499938964844,282.6703186035156,282.2684936523437,286.4727478027344,284.3035888671875,286.9273986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004863459325861,5.750406817384144e-10,0.0004863453505095,-0.001025445992127,0.0,0.0,0.0,-0.0027190581895411,60.0,-1.6214529275894165,-0.0,-8.489566383218516e-09,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090000,298.18310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3846435546875,0.0,0.0,3.311637556180358e-05,298.1611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.38494873046875,0.0,0.0,3.487316280370578e-05,298.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.38494873046875,0.0,0.0,2.575721555331256e-05,297.9563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.38446044921875,0.0,0.0,3.487313733785413e-05,298.1905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3842163085937,0.0,0.0,0.0001654231309657,287.294189453125,294.1499938964844,282.6703186035156,282.2684936523437,286.4727478027344,284.3035888671875,286.9273986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004863459325861,5.750406817384144e-10,0.0004863453505095,-0.001025445992127,0.0,0.0,0.0,-0.0027190581895411,60.0,-1.6214529275894165,-0.0,-8.489566383218516e-09,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090060,298.1784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.391845703125,0.0,0.0,3.371536877239123e-05,298.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39215087890625,0.0,0.0,3.550393012119457e-05,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3924560546875,0.0,0.0,2.622309875732753e-05,297.953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3915100097656,0.0,0.0,3.550390465534292e-05,298.18902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39141845703125,0.0,0.0,0.0001684152230154,287.3026733398437,294.1499938964844,282.62890625,282.2406921386719,286.4525756835937,284.302734375,286.92608642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003616867761593,4.5177303564791766e-10,0.0003616863396018,-0.0008260325412265,0.0,0.0,0.0,-0.0020369091071188,60.0,-1.2162024974822998,-0.0,-8.79945094567347e-09,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090120,298.1784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.391845703125,0.0,0.0,3.371536877239123e-05,298.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39215087890625,0.0,0.0,3.550393012119457e-05,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3924560546875,0.0,0.0,2.622309875732753e-05,297.953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3915100097656,0.0,0.0,3.550390465534292e-05,298.18902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39141845703125,0.0,0.0,0.0001684152230154,287.3026733398437,294.1499938964844,282.62890625,282.2406921386719,286.4525756835937,284.302734375,286.92608642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003616867761593,4.5177303564791766e-10,0.0003616863396018,-0.0008260325412265,0.0,0.0,0.0,-0.0020369091071188,60.0,-1.2162024974822998,-0.0,-8.79945094567347e-09,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090180,298.1744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3963623046875,0.0,0.0,1.95876054931432e-05,298.1595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3966369628906,0.0,0.0,2.062670500890817e-05,298.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.39715576171875,0.0,0.0,1.5234823877108283e-05,297.9499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3959350585937,0.0,0.0,2.0626690456992947e-05,298.1874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3959655761719,0.0,0.0,9.784412395674737e-05,287.3057556152344,294.1499938964844,282.5886535644531,282.21307373046875,286.4422302246094,284.2920837402344,286.9247436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003944941272493,4.471250591997489e-10,0.0003944936906918,-0.0007810057140886,0.0,0.0,0.0,-0.0021936872508376,60.0,-0.8534134030342102,-0.0,-2.970039769678578e-09,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090240,298.1744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3963623046875,0.0,0.0,1.95876054931432e-05,298.1595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3966369628906,0.0,0.0,2.062670500890817e-05,298.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.39715576171875,0.0,0.0,1.5234823877108283e-05,297.9499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3959350585937,0.0,0.0,2.0626690456992947e-05,298.1874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3959655761719,0.0,0.0,9.784412395674737e-05,287.3057556152344,294.1499938964844,282.5886535644531,282.21307373046875,286.4422302246094,284.2920837402344,286.9247436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003944941272493,4.471250591997489e-10,0.0003944936906918,-0.0007810057140886,0.0,0.0,0.0,-0.0021936872508376,60.0,-0.8534134030342102,-0.0,-2.970039769678578e-09,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090300,298.1725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.40350341796875,0.0,0.0,3.0926716135581955e-05,298.1590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4037780761719,0.0,0.0,3.256734271417372e-05,298.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4045715332031,0.0,0.0,2.405414306849707e-05,297.9483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4029541015625,0.0,0.0,3.256732088630088e-05,298.1866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031066894531,0.0,0.0,0.0001544853294035,287.31658935546875,294.1499938964844,282.5689697265625,282.1993408203125,286.4330139160156,284.2950744628906,286.9241027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000329281319864,4.1191239308346894e-10,0.0003292809124104,-0.0007536436896771,0.0,0.0,0.0,-0.0018547889776527,60.0,-0.9746659994125366,-0.0,-7.404011626022111e-09,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090360,298.1708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.406005859375,0.0,0.0,3.053898035432212e-05,298.1585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40625,0.0,0.0,3.215903780073859e-05,298.5845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4071655273437,0.0,0.0,2.3752569177304395e-05,297.94683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4053649902344,0.0,0.0,3.215901233488694e-05,298.18585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40557861328125,0.0,0.0,0.0001525484985904,287.31884765625,294.1499938964844,282.549560546875,282.1856689453125,286.4267272949219,284.2942199707031,286.9234313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003254054754506,4.070009052004053e-10,0.000325405067997,-0.0007446072995662,0.0,0.0,0.0,-0.0018329181475564,60.0,-0.9779362678527832,-0.0,-7.219522313306471e-09,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090420,298.1677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.41082763671875,0.0,0.0,2.8914282665937208e-05,298.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4110717773437,0.0,0.0,3.0448150937445465e-05,298.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122009277344,0.0,0.0,2.2488915419671685e-05,297.9436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4100952148437,0.0,0.0,3.044812910957262e-05,298.18426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4104309082031,0.0,0.0,0.0001444328081561,287.3233947753906,294.1499938964844,282.5115966796875,282.1584167480469,286.4150085449219,284.29327392578125,286.9220886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003079249290749,3.8517919409564167e-10,0.0003079245507251,-0.0007047180552035,0.0,0.0,0.0,-0.0017344808438792,60.0,-0.957175314426422,-0.0,-6.4717862180430075e-09,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090480,298.1677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.41082763671875,0.0,0.0,2.8914282665937208e-05,298.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4110717773437,0.0,0.0,3.0448150937445465e-05,298.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122009277344,0.0,0.0,2.2488915419671685e-05,297.9436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4100952148437,0.0,0.0,3.044812910957262e-05,298.18426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4104309082031,0.0,0.0,0.0001444328081561,287.3233947753906,294.1499938964844,282.5115966796875,282.1584167480469,286.4150085449219,284.29327392578125,286.9220886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003079249290749,3.8517919409564167e-10,0.0003079245507251,-0.0007047180552035,0.0,0.0,0.0,-0.0017344808438792,60.0,-0.957175314426422,-0.0,-6.4717862180430075e-09,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090540,298.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41522216796875,0.0,0.0,2.576407314336393e-05,298.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154663085937,0.0,0.0,2.713082722038962e-05,298.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4167785644531,0.0,0.0,2.003874942602124e-05,297.94061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4143981933594,0.0,0.0,2.713080721150618e-05,298.18292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4148254394531,0.0,0.0,0.0001286968617932,287.327880859375,294.1499938964844,282.4747314453125,282.1313171386719,286.40533447265625,284.29412841796875,286.9207763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002745276433415,3.4336519738609184e-10,0.0002745272940956,-0.0006281857495196,0.0,0.0,0.0,-0.0015463369200006,60.0,-0.8873152136802673,-0.0,-5.1384048127545165e-09,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090600,298.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41522216796875,0.0,0.0,2.576407314336393e-05,298.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154663085937,0.0,0.0,2.713082722038962e-05,298.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4167785644531,0.0,0.0,2.003874942602124e-05,297.94061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4143981933594,0.0,0.0,2.713080721150618e-05,298.18292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4148254394531,0.0,0.0,0.0001286968617932,287.327880859375,294.1499938964844,282.4747314453125,282.1313171386719,286.40533447265625,284.29412841796875,286.9207763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002745276433415,3.4336519738609184e-10,0.0002745272940956,-0.0006281857495196,0.0,0.0,0.0,-0.0015463369200006,60.0,-0.8873152136802673,-0.0,-5.1384048127545165e-09,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090660,298.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188232421875,0.0,0.0,2.0410059732967056e-05,298.1498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190673828125,0.0,0.0,2.149278952856548e-05,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4205017089844,0.0,0.0,1.5874511518632062e-05,297.9375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179077148437,0.0,0.0,2.1492774976650253e-05,298.1815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4184265136719,0.0,0.0,0.0001019524570438,287.3319091796875,294.1499938964844,282.4389953613281,282.1043395996094,286.3983764648437,284.2970275878906,286.91949462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002183641918236,2.7289806525665483e-10,0.0002183639153372,-0.000499089830555,0.0,0.0,0.0,-0.0012298482470214,60.0,-0.7706042528152466,-0.0,-3.224688516212381e-09,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090720,298.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188232421875,0.0,0.0,2.0410059732967056e-05,298.1498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190673828125,0.0,0.0,2.149278952856548e-05,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4205017089844,0.0,0.0,1.5874511518632062e-05,297.9375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179077148437,0.0,0.0,2.1492774976650253e-05,298.1815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4184265136719,0.0,0.0,0.0001019524570438,287.3319091796875,294.1499938964844,282.4389953613281,282.1043395996094,286.3983764648437,284.2970275878906,286.91949462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002183641918236,2.7289806525665483e-10,0.0002183639153372,-0.000499089830555,0.0,0.0,0.0,-0.0012298482470214,60.0,-0.7706042528152466,-0.0,-3.224688516212381e-09,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090780,298.1608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4209289550781,0.0,0.0,1.567274193803314e-05,298.146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.421142578125,0.0,0.0,1.6504161976627074e-05,298.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4226989746094,0.0,0.0,1.2189925655547997e-05,297.9352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4199523925781,0.0,0.0,1.6504151062690653e-05,298.18048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4205322265625,0.0,0.0,7.828857633285224e-05,287.3344421386719,294.1499938964844,282.4112243652344,282.0828552246094,286.3955993652344,284.3001708984375,286.91845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001665067684371,2.0838107628318167e-10,0.0001665065501583,-0.0003813308721873,0.0,0.0,0.0,-0.000937960576266,60.0,-0.614109992980957,-0.0,-1.901468538179074e-09,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090840,298.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,1.458415044908179e-05,298.1456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215393066406,0.0,0.0,1.5357823940576054e-05,298.5705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.423095703125,0.0,0.0,1.1343242476868907e-05,297.93463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203491210937,0.0,0.0,1.535781120765023e-05,298.1802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4209289550781,0.0,0.0,7.285083847818896e-05,287.3349304199219,294.1499938964844,282.4043884277344,282.0774841308594,286.39508056640625,284.30096435546875,286.918212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001546422136016,1.9360757441688747e-10,0.0001546420244267,-0.0003543555794749,0.0,0.0,0.0,-0.0008711714763194,60.0,-0.5787906050682068,-0.0,-1.6464990482134567e-09,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090900,298.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220275878906,0.0,0.0,1.1963797987846192e-05,298.1434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222717285156,0.0,0.0,1.2598464309121482e-05,298.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.423828125,0.0,0.0,9.305188541475218e-06,297.9331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4210510253906,0.0,0.0,1.2598455214174464e-05,298.1795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216613769531,0.0,0.0,5.976163811283186e-05,287.3359375,294.1499938964844,282.3874816894531,282.0640869140625,286.3941345214844,284.3027648925781,286.9176025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001274805690627,1.5944594256023234e-10,0.0001274804089916,-0.0002917057427112,0.0,0.0,0.0,-0.0007180615793913,60.0,-0.4912785291671753,-0.0,-1.1079939188363142e-09,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090960,298.1582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42254638671875,0.0,0.0,9.687296369520482e-06,298.1413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4227600097656,0.0,0.0,1.0201196346315555e-05,298.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42437744140625,0.0,0.0,7.53457334212726e-06,297.931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215393066406,0.0,0.0,1.020118907035794e-05,298.17889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4221496582031,0.0,0.0,4.839004395762458e-05,287.336669921875,294.1499938964844,282.370849609375,282.0507202148437,286.3935546875,284.3041687011719,286.9169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001032232030411,1.2910608693239567e-10,0.0001032230720738,-0.0002361991646466,0.0,0.0,0.0,-0.0005814267206005,60.0,-0.4095448851585388,-0.0,-7.264477352997286e-10,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091020,298.1561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4231262207031,0.0,0.0,6.201942142070038e-06,298.1368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42333984375,0.0,0.0,6.530947757710237e-06,298.56378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42498779296875,0.0,0.0,4.8237388909910806e-06,297.9285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.422119140625,0.0,0.0,6.530943210236728e-06,298.17755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4227294921875,0.0,0.0,3.0979979783296585e-05,287.3374938964844,294.1499938964844,282.33837890625,282.0240173339844,286.3929748535156,284.30596923828125,286.915771484375,0.0,0.0,0.0,0.0,1.0,1.0,-6.608502008020878e-05,8.265559070519402e-11,6.608494004467502e-05,-0.0001512181333964,0.0,0.0,0.0,-0.0003722379333339,60.0,-0.2723004519939422,-0.0,-2.9775193421954777e-10,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091080,298.1561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4231262207031,0.0,0.0,6.201942142070038e-06,298.1368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42333984375,0.0,0.0,6.530947757710237e-06,298.56378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42498779296875,0.0,0.0,4.8237388909910806e-06,297.9285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.422119140625,0.0,0.0,6.530943210236728e-06,298.17755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4227294921875,0.0,0.0,3.0979979783296585e-05,287.3374938964844,294.1499938964844,282.33837890625,282.0240173339844,286.3929748535156,284.30596923828125,286.915771484375,0.0,0.0,0.0,0.0,1.0,1.0,-6.608502008020878e-05,8.265559070519402e-11,6.608494004467502e-05,-0.0001512181333964,0.0,0.0,0.0,-0.0003722379333339,60.0,-0.2723004519939422,-0.0,-2.9775193421954777e-10,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091140,298.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4233703613281,0.0,0.0,4.097410055692308e-06,298.13232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.423583984375,0.0,0.0,4.314772922953125e-06,298.5604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252319335937,0.0,0.0,3.1868787573330337e-06,297.92559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42236328125,0.0,0.0,4.31477019446902e-06,298.1761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4229736328125,0.0,0.0,2.046740883088205e-05,287.337890625,294.1499938964844,282.3070068359375,281.9973449707031,286.3927307128906,284.30682373046875,286.91461181640625,0.0,0.0,0.0,0.0,1.0,1.0,-4.366003486211412e-05,5.460769683662825e-11,4.365998029243201e-05,-9.99045150820166e-05,0.0,0.0,0.0,-0.0002459244569763,60.0,-0.1793904602527618,-0.0,-1.2996249909580368e-10,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091200,298.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4233703613281,0.0,0.0,4.097410055692308e-06,298.13232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.423583984375,0.0,0.0,4.314772922953125e-06,298.5604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252319335937,0.0,0.0,3.1868787573330337e-06,297.92559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42236328125,0.0,0.0,4.31477019446902e-06,298.1761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4229736328125,0.0,0.0,2.046740883088205e-05,287.337890625,294.1499938964844,282.3070068359375,281.9973449707031,286.3927307128906,284.30682373046875,286.91461181640625,0.0,0.0,0.0,0.0,1.0,1.0,-4.366003486211412e-05,5.460769683662825e-11,4.365998029243201e-05,-9.99045150820166e-05,0.0,0.0,0.0,-0.0002459244569763,60.0,-0.1793904602527618,-0.0,-1.2996249909580368e-10,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091260,298.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234313964844,0.0,0.0,2.944662810477894e-06,298.1276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4236755371094,0.0,0.0,3.100873755101929e-06,298.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42529296875,0.0,0.0,2.290296151841176e-06,297.9227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42242431640625,0.0,0.0,3.100871481365175e-06,298.1748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4230651855469,0.0,0.0,1.4709197785123251e-05,287.3380126953125,294.1499938964844,282.2767028808594,281.970703125,286.39263916015625,284.30718994140625,286.9135131835937,0.0,0.0,0.0,0.0,1.0,1.0,-3.137685780529864e-05,3.924456246084951e-11,3.137681778753176e-05,-7.179773092502728e-05,0.0,0.0,0.0,-0.0001767368376022,60.0,-0.1248458251357078,-0.0,-6.712283506793426e-11,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091320,298.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234313964844,0.0,0.0,2.944662810477894e-06,298.1276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4236755371094,0.0,0.0,3.100873755101929e-06,298.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42529296875,0.0,0.0,2.290296151841176e-06,297.9227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42242431640625,0.0,0.0,3.100871481365175e-06,298.1748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4230651855469,0.0,0.0,1.4709197785123251e-05,287.3380126953125,294.1499938964844,282.2767028808594,281.970703125,286.39263916015625,284.30718994140625,286.9135131835937,0.0,0.0,0.0,0.0,1.0,1.0,-3.137685780529864e-05,3.924456246084951e-11,3.137681778753176e-05,-7.179773092502728e-05,0.0,0.0,0.0,-0.0001767368376022,60.0,-0.1248458251357078,-0.0,-6.712283506793426e-11,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091380,298.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234924316406,0.0,0.0,2.1892178665439133e-06,298.1229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237365722656,0.0,0.0,2.305353291376377e-06,298.5536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4253845214844,0.0,0.0,1.7027272178893329e-06,297.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4224853515625,0.0,0.0,2.3053516997606494e-06,298.17340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4231262207031,0.0,0.0,1.093559512810316e-05,287.3381042480469,294.1499938964844,282.2474365234375,281.9440612792969,286.392578125,284.30743408203125,286.9124450683594,0.0,0.0,0.0,0.0,1.0,1.0,-2.3327191229327585e-05,2.917643557309724e-11,2.3327162125497125e-05,-5.337818947737105e-05,0.0,0.0,0.0,-0.0001313953835051,60.0,-0.0906573012471199,-0.0,-3.710027771108848e-11,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091440,298.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234924316406,0.0,0.0,2.1892178665439133e-06,298.1229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237365722656,0.0,0.0,2.305353291376377e-06,298.5536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4253845214844,0.0,0.0,1.7027272178893329e-06,297.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4224853515625,0.0,0.0,2.3053516997606494e-06,298.17340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4231262207031,0.0,0.0,1.093559512810316e-05,287.3381042480469,294.1499938964844,282.2474365234375,281.9440612792969,286.392578125,284.30743408203125,286.9124450683594,0.0,0.0,0.0,0.0,1.0,1.0,-2.3327191229327585e-05,2.917643557309724e-11,2.3327162125497125e-05,-5.337818947737105e-05,0.0,0.0,0.0,-0.0001313953835051,60.0,-0.0906573012471199,-0.0,-3.710027771108848e-11,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091500,298.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42352294921875,0.0,0.0,1.856555741142074e-06,298.1205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237365722656,0.0,0.0,1.955043899215525e-06,298.552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4253845214844,0.0,0.0,1.443989731342299e-06,297.9185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4224853515625,0.0,0.0,1.9550425349734724e-06,298.1726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4231262207031,0.0,0.0,9.273879186366685e-06,287.338134765625,294.1499938964844,282.2331848144531,281.9307556152344,286.392578125,284.3075256347656,286.91192626953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.9782555682468228e-05,2.4743013193884167e-11,1.9782532035605985e-05,-4.526718839770183e-05,0.0,0.0,0.0,-0.0001114294718718,60.0,-0.0776842236518859,-0.0,-2.6681802600680985e-11,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091560,298.146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42352294921875,0.0,0.0,1.5283613947758568e-06,298.1181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237670898437,0.0,0.0,1.6094392094601062e-06,298.5503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254150390625,0.0,0.0,1.1887270829902263e-06,297.9172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4225158691406,0.0,0.0,1.609438072591729e-06,298.1719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42315673828125,0.0,0.0,7.634480425622314e-06,287.3381652832031,294.1499938964844,282.2192077636719,281.9174194335937,286.392578125,284.3075561523437,286.91143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.628550853638444e-05,2.036905019653368e-11,1.6285488527501002e-05,-3.7265093851601705e-05,0.0,0.0,0.0,-9.173159196507186e-05,60.0,-0.0656764507293701,-0.0,-1.808220066734645e-11,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091620,298.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.42352294921875,0.0,0.0,9.34334138946724e-07,298.1133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237670898437,0.0,0.0,9.83899440143432e-07,298.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4253845214844,0.0,0.0,7.267052524184692e-07,297.9144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4225158691406,0.0,0.0,9.838987580224057e-07,298.1705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42315673828125,0.0,0.0,4.667191660701064e-06,287.338134765625,294.1499938964844,282.1920166015625,281.8907165527344,286.3925476074219,284.3076171875,286.9104919433594,0.0,0.0,0.0,0.0,1.0,1.0,-9.95586651697522e-06,1.2452262311557494e-11,9.955853784049395e-06,-2.2781352527090348e-05,0.0,0.0,0.0,-5.60785410925746e-05,60.0,-0.0435226783156394,-0.0,-6.757772726823097e-12,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091680,298.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.42352294921875,0.0,0.0,9.34334138946724e-07,298.1133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237670898437,0.0,0.0,9.83899440143432e-07,298.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4253845214844,0.0,0.0,7.267052524184692e-07,297.9144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4225158691406,0.0,0.0,9.838987580224057e-07,298.1705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42315673828125,0.0,0.0,4.667191660701064e-06,287.338134765625,294.1499938964844,282.1920166015625,281.8907165527344,286.3925476074219,284.3076171875,286.9104919433594,0.0,0.0,0.0,0.0,1.0,1.0,-9.95586651697522e-06,1.2452262311557494e-11,9.955853784049395e-06,-2.2781352527090348e-05,0.0,0.0,0.0,-5.60785410925746e-05,60.0,-0.0435226783156394,-0.0,-6.757772726823097e-12,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091740,298.1410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42352294921875,0.0,0.0,4.845133503295074e-07,298.10858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237365722656,0.0,0.0,5.102161821923801e-07,298.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4253845214844,0.0,0.0,3.768441843021719e-07,297.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4224853515625,0.0,0.0,5.102158411318669e-07,298.1690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4231262207031,0.0,0.0,2.4202440727094654e-06,287.338134765625,294.1499938964844,282.1658630371094,281.86395263671875,286.3925476074219,284.3076171875,286.9095764160156,0.0,0.0,0.0,0.0,1.0,1.0,-5.162806701264344e-06,6.457320789188259e-12,5.162800334801432e-06,-1.1813684068329168e-05,0.0,0.0,0.0,-2.9080591048114e-05,60.0,-0.0256702303886413,-0.0,-1.8172331044466472e-12,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
