time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12091800,298.1410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42352294921875,0.0,0.0,4.845133503295074e-07,298.10858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237365722656,0.0,0.0,5.102161821923801e-07,298.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4253845214844,0.0,0.0,3.768441843021719e-07,297.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4224853515625,0.0,0.0,5.102158411318669e-07,298.1690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4231262207031,0.0,0.0,2.4202440727094654e-06,287.338134765625,294.1499938964844,282.1658630371094,281.86395263671875,286.3925476074219,284.3076171875,286.9095764160156,0.0,0.0,0.0,0.0,1.0,1.0,-5.162806701264344e-06,6.457320789188259e-12,5.162800334801432e-06,-1.1813684068329168e-05,0.0,0.0,0.0,-2.9080591048114e-05,60.0,-0.0256702303886413,-0.0,-1.8172331044466472e-12,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091860,298.1383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234924316406,0.0,0.0,2.1111119963279642e-07,298.103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237365722656,0.0,0.0,2.2231040475162445e-07,298.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4253845214844,0.0,0.0,1.6419781445620174e-07,297.9090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4224853515625,0.0,0.0,2.2231024843222258e-07,298.1676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4231262207031,0.0,0.0,1.054543986356293e-06,287.3381042480469,294.1499938964844,282.14068603515625,281.8370666503906,286.3925476074219,284.3076171875,286.9087219238281,0.0,0.0,0.0,0.0,1.0,1.0,-2.249544422738836e-06,2.8136037336784488e-12,2.249541694254731e-06,-5.147461706656031e-06,0.0,0.0,0.0,-1.2671021977439524e-05,60.0,-0.0132098924368619,-0.0,-3.4500210305786493e-13,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091920,298.1383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234924316406,0.0,0.0,2.1111119963279642e-07,298.103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237365722656,0.0,0.0,2.2231040475162445e-07,298.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4253845214844,0.0,0.0,1.6419781445620174e-07,297.9090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4224853515625,0.0,0.0,2.2231024843222258e-07,298.1676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4231262207031,0.0,0.0,1.054543986356293e-06,287.3381042480469,294.1499938964844,282.14068603515625,281.8370666503906,286.3925476074219,284.3076171875,286.9087219238281,0.0,0.0,0.0,0.0,1.0,1.0,-2.249544422738836e-06,2.8136037336784488e-12,2.249541694254731e-06,-5.147461706656031e-06,0.0,0.0,0.0,-1.2671021977439524e-05,60.0,-0.0132098924368619,-0.0,-3.4500210305786493e-13,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091980,298.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234924316406,0.0,0.0,8.131740969474779e-08,298.0995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237365722656,0.0,0.0,8.563120701410298e-08,298.5372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4253845214844,0.0,0.0,6.324695789317047e-08,297.9066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4224853515625,0.0,0.0,8.563114306525679e-08,298.16632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4231262207031,0.0,0.0,4.0619724472890084e-07,287.3381042480469,294.1499938964844,282.119384765625,281.8133544921875,286.3925476074219,284.3076171875,286.9079895019531,0.0,0.0,0.0,0.0,1.0,1.0,-8.665170412314183e-07,1.083788007255615e-12,8.665159612064599e-07,-1.982771891562152e-06,0.0,0.0,0.0,-4.880828782916069e-06,60.0,-0.0064841965213418,-0.0,-5.118777648385926e-14,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092040,298.135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234924316406,0.0,0.0,7.131308166208329e-08,298.0989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237365722656,0.0,0.0,7.509616040124456e-08,298.53680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4253845214844,0.0,0.0,5.5465800841147945e-08,297.9063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4224853515625,0.0,0.0,7.50961035578257e-08,298.1661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4231262207031,0.0,0.0,3.562235519893875e-07,287.3381042480469,294.1499938964844,282.1165466308594,281.8100891113281,286.3925476074219,284.3076171875,286.90789794921875,0.0,0.0,0.0,0.0,1.0,1.0,-7.599084028697689e-07,9.504170454116556e-13,7.599074933750671e-07,-1.7388301785103977e-06,0.0,0.0,0.0,-4.2803294491022825e-06,60.0,-0.0058232950977981,-0.0,-3.9367479138770566e-14,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092100,298.1340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234924316406,0.0,0.0,3.498624323583499e-08,298.0965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237365722656,0.0,0.0,3.684222349420453e-08,298.5350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4253845214844,0.0,0.0,2.72115574517784e-08,297.90496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4224853515625,0.0,0.0,3.6842195072495094e-08,298.1653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4231262207031,0.0,0.0,1.7476349967182617e-07,287.3381042480469,294.1499938964844,282.1048278808594,281.79656982421875,286.3925476074219,284.3076171875,286.9075012207031,0.0,0.0,0.0,0.0,1.0,1.0,-3.728109163603222e-07,4.66292477720176e-13,3.728104616129713e-07,-8.530706168130564e-07,0.0,0.0,0.0,-2.099943230859936e-06,60.0,-0.0035949132870882,-0.0,-9.475317970834231e-15,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092160,298.1325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234924316406,0.0,0.0,1.5888883098114093e-08,298.0942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237365722656,0.0,0.0,1.673176974748003e-08,298.53338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4253845214844,0.0,0.0,1.2358035483828188e-08,297.903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4224853515625,0.0,0.0,1.6731757312982154e-08,298.16461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4231262207031,0.0,0.0,7.936824886201067e-08,287.3381042480469,294.1499938964844,282.0933837890625,281.7829895019531,286.3925476074219,284.3076171875,286.9071350097656,0.0,0.0,0.0,0.0,1.0,1.0,-1.6931761592786645e-07,2.117731445934468e-13,1.693174027650457e-07,-3.8742786045986577e-07,0.0,0.0,0.0,-9.537034202367067e-07,60.0,-0.0021775215864181,-0.0,-1.954276109971017e-15,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092220,298.129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234924316406,0.0,0.0,1.267170701702014e-09,298.0897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237365722656,0.0,0.0,1.3343927074416227e-09,298.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4253845214844,0.0,0.0,9.855785076950951e-10,297.9007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4224853515625,0.0,0.0,1.3343917082409007e-09,298.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4231262207031,0.0,0.0,6.329778923230833e-09,287.3381042480469,294.1499938964844,282.0711975097656,281.7557067871094,286.3925476074219,284.3075866699219,286.90643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.3489356298634902e-08,1.6879454038383306e-14,1.3489339423244928e-08,-3.0877011170105106e-08,0.0,0.0,0.0,-7.59901013225317e-08,60.0,-0.0005441503017209,-0.0,-1.2429951247786352e-17,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092280,298.129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234924316406,0.0,0.0,1.267170701702014e-09,298.0897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237365722656,0.0,0.0,1.3343927074416227e-09,298.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4253845214844,0.0,0.0,9.855785076950951e-10,297.9007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4224853515625,0.0,0.0,1.3343917082409007e-09,298.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4231262207031,0.0,0.0,6.329778923230833e-09,287.3381042480469,294.1499938964844,282.0711975097656,281.7557067871094,286.3925476074219,284.3075866699219,286.90643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.3489356298634902e-08,1.6879454038383306e-14,1.3489339423244928e-08,-3.0877011170105106e-08,0.0,0.0,0.0,-7.59901013225317e-08,60.0,-0.0005441503017209,-0.0,-1.2429951247786352e-17,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092340,298.125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234924316406,0.0,0.0,-2.3025513440355638e-10,298.0855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237365722656,0.0,0.0,-2.42469905264997e-10,298.52642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4253845214844,0.0,0.0,-1.7908755034490298e-10,297.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4224853515625,0.0,0.0,-2.424697109759677e-10,298.1614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4231262207031,0.0,0.0,-1.1501718466533362e-09,287.3381042480469,294.1499938964844,282.04998779296875,281.7282409667969,286.3925476074219,284.3075866699219,286.90576171875,0.0,0.0,0.0,0.0,1.0,1.0,2.4579742685659767e-09,-3.0694487716234533e-15,-2.4579711599415077e-09,5.6216933330688335e-09,0.0,0.0,0.0,1.3853423297405245e-08,60.0,-0.0001196350785903,-0.0,-4.1040987436942987e-19,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092400,298.125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234924316406,0.0,0.0,-2.3025513440355638e-10,298.0855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237365722656,0.0,0.0,-2.42469905264997e-10,298.52642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4253845214844,0.0,0.0,-1.7908755034490298e-10,297.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4224853515625,0.0,0.0,-2.424697109759677e-10,298.1614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4231262207031,0.0,0.0,-1.1501718466533362e-09,287.3381042480469,294.1499938964844,282.04998779296875,281.7282409667969,286.3925476074219,284.3075866699219,286.90576171875,0.0,0.0,0.0,0.0,1.0,1.0,2.4579742685659767e-09,-3.0694487716234533e-15,-2.4579711599415077e-09,5.6216933330688335e-09,0.0,0.0,0.0,1.3853423297405245e-08,60.0,-0.0001196350785903,-0.0,-4.1040987436942987e-19,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092460,298.1210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234924316406,0.0,0.0,2.4560546305063543e-11,298.0815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237365722656,0.0,0.0,2.5863455474506303e-11,298.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4253845214844,0.0,0.0,1.910267256877152e-11,297.8949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4224853515625,0.0,0.0,2.5863436392548067e-11,298.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4231262207031,0.0,0.0,1.226850010471736e-10,287.3381042480469,294.1499938964844,282.0292358398437,281.7006530761719,286.3925476074219,284.3075866699219,286.9051208496094,0.0,0.0,0.0,0.0,1.0,1.0,-2.691163680790254e-10,3.066724607785965e-16,2.6911606276769357e-10,-6.116649409193542e-10,0.0,0.0,0.0,-1.513399183750152e-09,60.0,-2.8776821636711247e-05,-0.0,-4.669552091825832e-21,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092520,298.1210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234924316406,0.0,0.0,2.4560546305063543e-11,298.0815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237365722656,0.0,0.0,2.5863455474506303e-11,298.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4253845214844,0.0,0.0,1.910267256877152e-11,297.8949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4224853515625,0.0,0.0,2.5863436392548067e-11,298.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4231262207031,0.0,0.0,1.226850010471736e-10,287.3381042480469,294.1499938964844,282.0292358398437,281.7006530761719,286.3925476074219,284.3075866699219,286.9051208496094,0.0,0.0,0.0,0.0,1.0,1.0,-2.691163680790254e-10,3.066724607785965e-16,2.6911606276769357e-10,-6.116649409193542e-10,0.0,0.0,0.0,-1.513399183750152e-09,60.0,-2.8776821636711247e-05,-0.0,-4.669552091825832e-21,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092580,298.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234924316406,0.0,0.0,-5.372619450022542e-12,298.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237365722656,0.0,0.0,-5.65763104767858e-12,298.51934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4253845214844,0.0,0.0,-4.178709461788444e-12,297.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4224853515625,0.0,0.0,-5.65762671086989e-12,298.1582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4231262207031,0.0,0.0,-2.683734311170749e-11,287.3381042480469,294.1499938964844,282.0083923339844,281.6729431152344,286.3925476074219,284.3075866699219,286.904541015625,0.0,0.0,0.0,0.0,1.0,1.0,5.6254341462835804e-11,-9.87668739162688e-17,-5.6254240848874204e-11,1.288718992631388e-10,0.0,0.0,0.0,3.2014213502407074e-10,60.0,-8.858444743964355e-06,-0.0,-2.234453688966054e-22,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092640,298.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234924316406,0.0,0.0,-5.372619450022542e-12,298.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237365722656,0.0,0.0,-5.65763104767858e-12,298.51934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4253845214844,0.0,0.0,-4.178709461788444e-12,297.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4224853515625,0.0,0.0,-5.65762671086989e-12,298.1582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4231262207031,0.0,0.0,-2.683734311170749e-11,287.3381042480469,294.1499938964844,282.0083923339844,281.6729431152344,286.3925476074219,284.3075866699219,286.904541015625,0.0,0.0,0.0,0.0,1.0,1.0,5.6254341462835804e-11,-9.87668739162688e-17,-5.6254240848874204e-11,1.288718992631388e-10,0.0,0.0,0.0,3.2014213502407074e-10,60.0,-8.858444743964355e-06,-0.0,-2.234453688966054e-22,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092700,298.1143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234924316406,0.0,0.0,0.0,298.0755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237365722656,0.0,0.0,0.0,298.517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4253845214844,0.0,0.0,0.0,297.8905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4224853515625,0.0,0.0,0.0,298.157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4231262207031,0.0,0.0,0.0,287.3381042480469,294.1499938964844,281.9979553222656,281.6590576171875,286.3925476074219,284.3075866699219,286.9042358398437,0.0,0.0,0.0,0.0,1.0,1.0,-9.979954146074888e-13,4.89924890667653e-18,9.979905356977126e-13,-1.8526560494058764e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-5.79449033466517e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092760,298.112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234924316406,0.0,0.0,0.0,298.0736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237365722656,0.0,0.0,0.0,298.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4253845214844,0.0,0.0,0.0,297.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4224853515625,0.0,0.0,0.0,298.1566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4231262207031,0.0,0.0,0.0,287.3381042480469,294.1499938964844,281.98748779296875,281.6451416015625,286.3925476074219,284.3075866699219,286.90399169921875,0.0,0.0,0.0,0.0,1.0,1.0,-9.979954146074888e-13,4.89924890667653e-18,9.979905356977126e-13,-1.8526560494058764e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-4.274274488125229e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092820,298.1074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234924316406,0.0,0.0,0.0,298.06982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237365722656,0.0,0.0,0.0,298.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4253845214844,0.0,0.0,0.0,297.885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4224853515625,0.0,0.0,0.0,298.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4231262207031,0.0,0.0,0.0,287.3381042480469,294.1499938964844,281.966552734375,281.61724853515625,286.3925476074219,284.3075866699219,286.9034729003906,0.0,0.0,0.0,0.0,1.0,1.0,-9.979954146074888e-13,4.899248493086225e-18,9.979905356977126e-13,-1.8526560494058764e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.9628492939082207e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092880,298.1074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234924316406,0.0,0.0,0.0,298.06982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237365722656,0.0,0.0,0.0,298.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4253845214844,0.0,0.0,0.0,297.885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4224853515625,0.0,0.0,0.0,298.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4231262207031,0.0,0.0,0.0,287.3381042480469,294.1499938964844,281.966552734375,281.61724853515625,286.3925476074219,284.3075866699219,286.9034729003906,0.0,0.0,0.0,0.0,1.0,1.0,-9.979954146074888e-13,4.899248493086225e-18,9.979905356977126e-13,-1.8526560494058764e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.9628492939082207e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092940,298.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234924316406,0.0,0.0,0.0,298.0660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237365722656,0.0,0.0,0.0,298.508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4253845214844,0.0,0.0,0.0,297.8829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4224853515625,0.0,0.0,0.0,298.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4231262207031,0.0,0.0,0.0,287.3381042480469,294.1499938964844,281.945556640625,281.5893249511719,286.3925476074219,284.3075866699219,286.9029846191406,0.0,0.0,0.0,0.0,1.0,1.0,-9.979954146074888e-13,4.899248493086225e-18,9.979905356977126e-13,-1.8526560494058764e-12,0.0,0.0,0.0,0.0,60.0,-2.533814267735579e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093000,298.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234924316406,0.0,0.0,0.0,298.0660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237365722656,0.0,0.0,0.0,298.508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4253845214844,0.0,0.0,0.0,297.8829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4224853515625,0.0,0.0,0.0,298.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4231262207031,0.0,0.0,0.0,287.3381042480469,294.1499938964844,281.945556640625,281.5893249511719,286.3925476074219,284.3075866699219,286.9029846191406,0.0,0.0,0.0,0.0,1.0,1.0,-9.979954146074888e-13,4.899248493086225e-18,9.979905356977126e-13,-1.8526560494058764e-12,0.0,0.0,0.0,0.0,60.0,-2.533814267735579e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093060,298.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234924316406,0.0,0.0,2.558390240110786e-13,298.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237365722656,0.0,0.0,2.694109854910892e-13,298.5049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4253845214844,0.0,0.0,1.9898617259137002e-13,297.87994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4224853515625,0.0,0.0,2.694107957557092e-13,298.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4231262207031,0.0,0.0,1.277968724767986e-12,287.3381042480469,294.1499938964844,281.924560546875,281.5613098144531,286.3925476074219,284.3075866699219,286.9025573730469,0.0,0.0,0.0,0.0,1.0,1.0,-9.423382213435973e-13,5.5176615403303634e-18,9.423326919125177e-13,-3.5341326219684444e-12,0.0,0.0,0.0,0.0,60.0,-2.3044156023388496e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093120,298.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234924316406,0.0,0.0,2.558390240110786e-13,298.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237365722656,0.0,0.0,2.694109854910892e-13,298.5049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4253845214844,0.0,0.0,1.9898617259137002e-13,297.87994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4224853515625,0.0,0.0,2.694107957557092e-13,298.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4231262207031,0.0,0.0,1.277968724767986e-12,287.3381042480469,294.1499938964844,281.924560546875,281.5613098144531,286.3925476074219,284.3075866699219,286.9025573730469,0.0,0.0,0.0,0.0,1.0,1.0,-9.423382213435973e-13,5.5176615403303634e-18,9.423326919125177e-13,-3.5341326219684444e-12,0.0,0.0,0.0,0.0,60.0,-2.3044156023388496e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093180,298.0938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234924316406,0.0,0.0,0.0,298.05865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237365722656,0.0,0.0,0.0,298.5014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4253845214844,0.0,0.0,0.0,297.87701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4224853515625,0.0,0.0,0.0,298.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4231262207031,0.0,0.0,0.0,287.3381042480469,294.1499938964844,281.9043884277344,281.5343933105469,286.3925476074219,284.3075866699219,286.9021301269531,0.0,0.0,0.0,0.0,1.0,1.0,-3.6535015464356224e-12,7.55898157830148e-18,3.6534941738608495e-12,-6.189636476972016e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.1352016119635664e-06,-0.0,-7.706958600258992e-37,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093240,298.0936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234924316406,0.0,0.0,0.0,298.0585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237365722656,0.0,0.0,0.0,298.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4253845214844,0.0,0.0,0.0,297.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4224853515625,0.0,0.0,0.0,298.1496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4231262207031,0.0,0.0,0.0,287.3381042480469,294.1499938964844,281.9035339355469,281.53326416015625,286.3925476074219,284.3075866699219,286.9021301269531,0.0,0.0,0.0,0.0,1.0,1.0,-3.6535015464356224e-12,7.55898157830148e-18,3.6534941738608495e-12,-6.189636476972016e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.1285752609401243e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093300,298.0914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234924316406,0.0,0.0,2.558390240110786e-13,298.056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237365722656,0.0,0.0,2.694109854910892e-13,298.4994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4253845214844,0.0,0.0,1.9898617259137002e-13,297.8753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4224853515625,0.0,0.0,2.694107957557092e-13,298.1488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4231262207031,0.0,0.0,1.277968724767986e-12,287.3381042480469,294.1499938964844,281.8930358886719,281.51922607421875,286.3925476074219,284.3075866699219,286.9019470214844,0.0,0.0,0.0,0.0,1.0,1.0,-9.979954146074888e-13,4.899248493086225e-18,9.979905356977126e-13,-1.8526560494058764e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.0497407149377977e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093360,298.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234924316406,0.0,0.0,0.0,298.0547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237365722656,0.0,0.0,0.0,298.4976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4253845214844,0.0,0.0,0.0,297.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4224853515625,0.0,0.0,0.0,298.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4231262207031,0.0,0.0,0.0,287.3381042480469,294.1499938964844,281.8825378417969,281.50518798828125,286.3925476074219,284.3075866699219,286.9017333984375,0.0,0.0,0.0,0.0,1.0,1.0,-1.0536526078713804e-12,4.280835445842087e-18,1.0536483794829077e-12,-1.7117931421298254e-13,0.0,0.0,0.0,0.0,60.0,-1.9748229078686563e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093420,298.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234924316406,0.0,0.0,-2.558390240110786e-13,298.05108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237365722656,0.0,0.0,-2.694109854910892e-13,298.4940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4253845214844,0.0,0.0,-1.9898617259137002e-13,297.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4224853515625,0.0,0.0,-2.694107957557092e-13,298.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4231262207031,0.0,0.0,-1.277968724767986e-12,287.3381042480469,294.1499938964844,281.8615417480469,281.4770812988281,286.3925476074219,284.3075866699219,286.9013977050781,0.0,0.0,0.0,0.0,1.0,1.0,-1.109309801135272e-12,3.662422398597949e-18,1.1093062232681028e-12,1.5102973125596941e-12,0.0,0.0,0.0,0.0,60.0,-1.833526766858995e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093480,298.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234924316406,0.0,0.0,-2.558390240110786e-13,298.05108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237365722656,0.0,0.0,-2.694109854910892e-13,298.4940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4253845214844,0.0,0.0,-1.9898617259137002e-13,297.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4224853515625,0.0,0.0,-2.694107957557092e-13,298.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4231262207031,0.0,0.0,-1.277968724767986e-12,287.3381042480469,294.1499938964844,281.8615417480469,281.4770812988281,286.3925476074219,284.3075866699219,286.9013977050781,0.0,0.0,0.0,0.0,1.0,1.0,-1.109309801135272e-12,3.662422398597949e-18,1.1093062232681028e-12,1.5102973125596941e-12,0.0,0.0,0.0,0.0,60.0,-1.833526766858995e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093540,298.0802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234924316406,0.0,0.0,2.558390240110786e-13,298.04742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237365722656,0.0,0.0,2.694109854910892e-13,298.4903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4253845214844,0.0,0.0,1.9898617259137002e-13,297.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4224853515625,0.0,0.0,2.694107957557092e-13,298.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4231262207031,0.0,0.0,1.277968724767986e-12,287.3381042480469,294.1499938964844,281.8406066894531,281.4489440917969,286.3925476074219,284.3075866699219,286.90106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-9.423382213435973e-13,5.5176615403303634e-18,9.423326919125177e-13,-3.5341326219684444e-12,0.0,0.0,0.0,0.0,60.0,-1.7019766573866946e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093600,298.0802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234924316406,0.0,0.0,2.558390240110786e-13,298.04742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237365722656,0.0,0.0,2.694109854910892e-13,298.4903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4253845214844,0.0,0.0,1.9898617259137002e-13,297.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4224853515625,0.0,0.0,2.694107957557092e-13,298.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4231262207031,0.0,0.0,1.277968724767986e-12,287.3381042480469,294.1499938964844,281.8406066894531,281.4489440917969,286.3925476074219,284.3075866699219,286.90106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-9.423382213435973e-13,5.5176615403303634e-18,9.423326919125177e-13,-3.5341326219684444e-12,0.0,0.0,0.0,0.0,60.0,-1.7019766573866946e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093660,298.0758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234924316406,0.0,0.0,2.558390240110786e-13,298.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237365722656,0.0,0.0,2.694109854910892e-13,298.4867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4253845214844,0.0,0.0,1.9898617259137002e-13,297.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4224853515625,0.0,0.0,2.694107957557092e-13,298.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4231262207031,0.0,0.0,1.277968724767986e-12,287.3381042480469,294.1499938964844,281.8197021484375,281.4208068847656,286.3925476074219,284.3075866699219,286.9007263183594,0.0,0.0,0.0,0.0,1.0,1.0,1.657510717220645e-12,2.239515614666121e-18,-1.65751288562499e-12,2.484324811841132e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.5811290268175071e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093720,298.0758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234924316406,0.0,0.0,2.558390240110786e-13,298.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237365722656,0.0,0.0,2.694109854910892e-13,298.4867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4253845214844,0.0,0.0,1.9898617259137002e-13,297.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4224853515625,0.0,0.0,2.694107957557092e-13,298.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4231262207031,0.0,0.0,1.277968724767986e-12,287.3381042480469,294.1499938964844,281.8197021484375,281.4208068847656,286.3925476074219,284.3075866699219,286.9007263183594,0.0,0.0,0.0,0.0,1.0,1.0,1.657510717220645e-12,2.239515614666121e-18,-1.65751288562499e-12,2.484324811841132e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.5811290268175071e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093780,298.0715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234924316406,0.0,0.0,2.558390240110786e-13,298.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237365722656,0.0,0.0,2.694109854910892e-13,298.48309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4253845214844,0.0,0.0,1.9898617259137002e-13,297.8617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4224853515625,0.0,0.0,2.694107957557092e-13,298.1405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4231262207031,0.0,0.0,1.277968724767986e-12,287.3381042480469,294.1499938964844,281.7988586425781,281.3926696777344,286.3925476074219,284.3075866699219,286.90045166015625,0.0,0.0,0.0,0.0,1.0,1.0,1.657510717220645e-12,2.239515407870968e-18,-1.65751288562499e-12,2.484324811841132e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.4683197377962642e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093840,298.0715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234924316406,0.0,0.0,2.558390240110786e-13,298.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237365722656,0.0,0.0,2.694109854910892e-13,298.48309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4253845214844,0.0,0.0,1.9898617259137002e-13,297.8617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4224853515625,0.0,0.0,2.694107957557092e-13,298.1405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4231262207031,0.0,0.0,1.277968724767986e-12,287.3381042480469,294.1499938964844,281.7988586425781,281.3926696777344,286.3925476074219,284.3075866699219,286.90045166015625,0.0,0.0,0.0,0.0,1.0,1.0,1.657510717220645e-12,2.239515407870968e-18,-1.65751288562499e-12,2.484324811841132e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.4683197377962642e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093900,298.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234924316406,0.0,0.0,2.558390240110786e-13,298.03839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237365722656,0.0,0.0,2.694109854910892e-13,298.48126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4253845214844,0.0,0.0,1.9898617259137002e-13,297.8602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4224853515625,0.0,0.0,2.694107957557092e-13,298.1396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4231262207031,0.0,0.0,1.277968724767986e-12,287.3381042480469,294.1499938964844,281.7884826660156,281.37860107421875,286.3925476074219,284.3075866699219,286.9002990722656,0.0,0.0,0.0,0.0,1.0,1.0,-9.423382213435973e-13,5.517661126740056e-18,9.423326919125177e-13,-3.5341326219684444e-12,0.0,0.0,0.0,0.0,60.0,-1.415626798006997e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093960,298.0672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234924316406,0.0,0.0,0.0,298.0365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237365722656,0.0,0.0,0.0,298.4794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4253845214844,0.0,0.0,0.0,297.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4224853515625,0.0,0.0,0.0,298.138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4231262207031,0.0,0.0,0.0,287.3381042480469,294.1499938964844,281.7781066894531,281.3645324707031,286.3925476074219,284.3075866699219,286.9001770019531,0.0,0.0,0.0,0.0,1.0,1.0,1.7131679104845365e-12,2.857928661910259e-18,-1.713170729410185e-12,8.028481308583468e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.3641863461089088e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094020,298.0630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234924316406,0.0,0.0,2.558390240110786e-13,298.03302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237365722656,0.0,0.0,2.694109854910892e-13,298.475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4253845214844,0.0,0.0,1.9898617259137002e-13,297.85577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4224853515625,0.0,0.0,2.694107957557092e-13,298.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4231262207031,0.0,0.0,1.277968724767986e-12,287.3381042480469,294.1499938964844,281.7574462890625,281.3363952636719,286.3925476074219,284.3075866699219,286.8999328613281,0.0,0.0,0.0,0.0,1.0,1.0,1.657510717220645e-12,2.239515614666121e-18,-1.65751288562499e-12,2.484324811841132e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.2680001191256451e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094080,298.0630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234924316406,0.0,0.0,2.558390240110786e-13,298.03302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237365722656,0.0,0.0,2.694109854910892e-13,298.475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4253845214844,0.0,0.0,1.9898617259137002e-13,297.85577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4224853515625,0.0,0.0,2.694107957557092e-13,298.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4231262207031,0.0,0.0,1.277968724767986e-12,287.3381042480469,294.1499938964844,281.7574462890625,281.3363952636719,286.3925476074219,284.3075866699219,286.8999328613281,0.0,0.0,0.0,0.0,1.0,1.0,1.657510717220645e-12,2.239515614666121e-18,-1.65751288562499e-12,2.484324811841132e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.2680001191256451e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
