time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12098880,297.9155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234924316406,0.0,0.0,0.0,297.8949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237365722656,0.0,0.0,0.0,298.3280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4253845214844,0.0,0.0,0.0,297.73004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4224853515625,0.0,0.0,0.0,298.0550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4231262207031,0.0,0.0,0.0,287.3381042480469,294.1499938964844,281.0504455566406,280.2458801269531,286.3925476074219,284.3075866699219,286.89678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-9.979954146074888e-13,4.899247252315305e-18,9.979905356977126e-13,-1.8526560494058764e-12,0.0,0.0,0.0,0.0,60.0,-7.002191892979681e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098940,297.9121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234924316406,0.0,0.0,5.116780480221572e-13,297.8915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237365722656,0.0,0.0,5.388219709821784e-13,298.32421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4253845214844,0.0,0.0,3.9797234518274004e-13,297.7266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4224853515625,0.0,0.0,5.388215915114184e-13,298.0526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4231262207031,0.0,0.0,2.555937449535972e-12,287.3381042480469,294.1499938964844,281.0338439941406,280.2196960449219,286.3925476074219,284.3075866699219,286.89678955078125,0.0,0.0,0.0,0.0,1.0,1.0,1.7688251037484288e-12,3.4763410887689374e-18,-1.7688285731953801e-12,-8.786284959143298e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-6.49666773711033e-08,-0.0,-2.0267154052839512e-24,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099000,297.9121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234924316406,0.0,0.0,5.116780480221572e-13,297.8915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237365722656,0.0,0.0,5.388219709821784e-13,298.32421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4253845214844,0.0,0.0,3.9797234518274004e-13,297.7266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4224853515625,0.0,0.0,5.388215915114184e-13,298.0526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4231262207031,0.0,0.0,2.555937449535972e-12,287.3381042480469,294.1499938964844,281.0338439941406,280.2196960449219,286.3925476074219,284.3075866699219,286.89678955078125,0.0,0.0,0.0,0.0,1.0,1.0,1.7688251037484288e-12,3.4763410887689374e-18,-1.7688285731953801e-12,-8.786284959143298e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-6.49666773711033e-08,-0.0,-2.0267154052839512e-24,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099060,297.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234924316406,0.0,0.0,2.558390240110786e-13,297.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237365722656,0.0,0.0,2.694109854910892e-13,298.32037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4253845214844,0.0,0.0,1.9898617259137002e-13,297.7232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4224853515625,0.0,0.0,2.694107957557092e-13,298.0502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4231262207031,0.0,0.0,1.277968724767986e-12,287.3381042480469,294.1499938964844,281.0171813964844,280.1937255859375,286.3925476074219,284.3075866699219,286.89678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0536526078713804e-12,4.280834205071167e-18,1.0536483794829077e-12,-1.7117931421298254e-13,0.0,0.0,0.0,0.0,60.0,-6.075397607219203e-08,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099120,297.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234924316406,0.0,0.0,2.558390240110786e-13,297.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237365722656,0.0,0.0,2.694109854910892e-13,298.32037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4253845214844,0.0,0.0,1.9898617259137002e-13,297.7232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4224853515625,0.0,0.0,2.694107957557092e-13,298.0502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4231262207031,0.0,0.0,1.277968724767986e-12,287.3381042480469,294.1499938964844,281.0171813964844,280.1937255859375,286.3925476074219,284.3075866699219,286.89678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0536526078713804e-12,4.280834205071167e-18,1.0536483794829077e-12,-1.7117931421298254e-13,0.0,0.0,0.0,0.0,60.0,-6.075397607219203e-08,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099180,297.9052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234924316406,0.0,0.0,2.558390240110786e-13,297.8845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237365722656,0.0,0.0,2.694109854910892e-13,298.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4253845214844,0.0,0.0,1.9898617259137002e-13,297.71990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4224853515625,0.0,0.0,2.694107957557092e-13,298.0477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4231262207031,0.0,0.0,1.277968724767986e-12,287.3381042480469,294.1499938964844,281.00048828125,280.1679992675781,286.3925476074219,284.3075866699219,286.8967590332031,0.0,0.0,0.0,0.0,1.0,1.0,1.657510717220645e-12,2.2395149942806613e-18,-1.65751288562499e-12,2.484324811841132e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-5.6450190299983673e-08,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099240,297.9052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234924316406,0.0,0.0,2.558390240110786e-13,297.8845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237365722656,0.0,0.0,2.694109854910892e-13,298.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4253845214844,0.0,0.0,1.9898617259137002e-13,297.71990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4224853515625,0.0,0.0,2.694107957557092e-13,298.0477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4231262207031,0.0,0.0,1.277968724767986e-12,287.3381042480469,294.1499938964844,281.00048828125,280.1679992675781,286.3925476074219,284.3075866699219,286.8967590332031,0.0,0.0,0.0,0.0,1.0,1.0,1.657510717220645e-12,2.2395149942806613e-18,-1.65751288562499e-12,2.484324811841132e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-5.6450190299983673e-08,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099300,297.9035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234924316406,0.0,0.0,0.0,297.8828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237365722656,0.0,0.0,0.0,298.3145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4253845214844,0.0,0.0,0.0,297.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4224853515625,0.0,0.0,0.0,298.0464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4231262207031,0.0,0.0,0.0,287.3381042480469,294.1499938964844,280.9920959472656,280.1552429199219,286.3925476074219,284.3075866699219,286.8967590332031,0.0,0.0,0.0,0.0,1.0,1.0,-1.0536526078713804e-12,4.280834618661473e-18,1.0536483794829077e-12,-1.7117931421298254e-13,0.0,0.0,0.0,0.0,60.0,-5.453739504446276e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099360,297.9018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234924316406,0.0,0.0,0.0,297.8810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237365722656,0.0,0.0,0.0,298.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4253845214844,0.0,0.0,0.0,297.7165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4224853515625,0.0,0.0,0.0,298.04522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4231262207031,0.0,0.0,0.0,287.3381042480469,294.1499938964844,280.98370361328125,280.1425170898437,286.3925476074219,284.3075866699219,286.8967590332031,0.0,0.0,0.0,0.0,1.0,1.0,-9.979954146074888e-13,4.899247665905611e-18,9.979905356977126e-13,-1.8526560494058764e-12,0.0,0.0,0.0,0.0,60.0,-5.3376055575427024e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099420,297.8983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234924316406,0.0,0.0,0.0,297.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237365722656,0.0,0.0,0.0,298.3086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4253845214844,0.0,0.0,0.0,297.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4224853515625,0.0,0.0,0.0,298.042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4231262207031,0.0,0.0,0.0,287.3381042480469,294.1499938964844,280.9668884277344,280.1172790527344,286.3925476074219,284.3075866699219,286.8967590332031,0.0,0.0,0.0,0.0,1.0,1.0,1.6018535239567533e-12,1.6211017402413699e-18,-1.6018550418397948e-12,4.165801384403699e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-4.916335782922943e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099480,297.8983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234924316406,0.0,0.0,0.0,297.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237365722656,0.0,0.0,0.0,298.3086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4253845214844,0.0,0.0,0.0,297.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4224853515625,0.0,0.0,0.0,298.042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4231262207031,0.0,0.0,0.0,287.3381042480469,294.1499938964844,280.9668884277344,280.1172790527344,286.3925476074219,284.3075866699219,286.8967590332031,0.0,0.0,0.0,0.0,1.0,1.0,1.6018535239567533e-12,1.6211017402413699e-18,-1.6018550418397948e-12,4.165801384403699e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-4.916335782922943e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099540,297.8949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234924316406,0.0,0.0,-2.558390240110786e-13,297.8741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237365722656,0.0,0.0,-2.694109854910892e-13,298.3048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4253845214844,0.0,0.0,-1.9898617259137002e-13,297.7097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4224853515625,0.0,0.0,-2.694107957557092e-13,298.0402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4231262207031,0.0,0.0,-1.277968724767986e-12,287.3381042480469,294.1499938964844,280.95001220703125,280.0923156738281,286.3925476074219,284.3075866699219,286.896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.109309801135272e-12,3.662420330646416e-18,1.1093062232681028e-12,1.5102973125596941e-12,0.0,0.0,0.0,0.0,60.0,-4.48823413989885e-08,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099600,297.8949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234924316406,0.0,0.0,-2.558390240110786e-13,297.8741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237365722656,0.0,0.0,-2.694109854910892e-13,298.3048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4253845214844,0.0,0.0,-1.9898617259137002e-13,297.7097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4224853515625,0.0,0.0,-2.694107957557092e-13,298.0402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4231262207031,0.0,0.0,-1.277968724767986e-12,287.3381042480469,294.1499938964844,280.95001220703125,280.0923156738281,286.3925476074219,284.3075866699219,286.896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.109309801135272e-12,3.662420330646416e-18,1.1093062232681028e-12,1.5102973125596941e-12,0.0,0.0,0.0,0.0,60.0,-4.48823413989885e-08,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099660,297.8915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234924316406,0.0,0.0,0.0,297.8706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237365722656,0.0,0.0,0.0,298.3009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4253845214844,0.0,0.0,0.0,297.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4224853515625,0.0,0.0,0.0,298.0378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4231262207031,0.0,0.0,0.0,287.3381042480469,294.1499938964844,280.9326477050781,280.06756591796875,286.3925476074219,284.3075866699219,286.896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-9.979954146074888e-13,4.899246425134693e-18,9.979905356977126e-13,-1.8526560494058764e-12,0.0,0.0,0.0,0.0,60.0,-4.1944836937091174e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099720,297.8915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234924316406,0.0,0.0,0.0,297.8706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237365722656,0.0,0.0,0.0,298.3009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4253845214844,0.0,0.0,0.0,297.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4224853515625,0.0,0.0,0.0,298.0378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4231262207031,0.0,0.0,0.0,287.3381042480469,294.1499938964844,280.9326477050781,280.06756591796875,286.3925476074219,284.3075866699219,286.896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-9.979954146074888e-13,4.899246425134693e-18,9.979905356977126e-13,-1.8526560494058764e-12,0.0,0.0,0.0,0.0,60.0,-4.1944836937091174e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099780,297.8880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234924316406,0.0,0.0,-2.558390240110786e-13,297.8671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237365722656,0.0,0.0,-2.694109854910892e-13,298.29705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4253845214844,0.0,0.0,-1.9898617259137002e-13,297.7030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4224853515625,0.0,0.0,-2.694107957557092e-13,298.035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4231262207031,0.0,0.0,-1.277968724767986e-12,287.3381042480469,294.1499938964844,280.9145202636719,280.0428771972656,286.3925476074219,284.3075866699219,286.896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.109309801135272e-12,3.662420330646416e-18,1.1093062232681028e-12,1.5102973125596941e-12,0.0,0.0,0.0,0.0,60.0,-3.887070221253453e-08,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099840,297.8880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234924316406,0.0,0.0,-2.558390240110786e-13,297.8671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237365722656,0.0,0.0,-2.694109854910892e-13,298.29705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4253845214844,0.0,0.0,-1.9898617259137002e-13,297.7030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4224853515625,0.0,0.0,-2.694107957557092e-13,298.035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4231262207031,0.0,0.0,-1.277968724767986e-12,287.3381042480469,294.1499938964844,280.9145202636719,280.0428771972656,286.3925476074219,284.3075866699219,286.896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.109309801135272e-12,3.662420330646416e-18,1.1093062232681028e-12,1.5102973125596941e-12,0.0,0.0,0.0,0.0,60.0,-3.887070221253453e-08,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099900,297.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234924316406,0.0,0.0,-2.558390240110786e-13,297.8654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237365722656,0.0,0.0,-2.694109854910892e-13,298.2951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4253845214844,0.0,0.0,-1.9898617259137002e-13,297.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4224853515625,0.0,0.0,-2.694107957557092e-13,298.0342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4231262207031,0.0,0.0,-1.277968724767986e-12,287.3381042480469,294.1499938964844,280.9051818847656,280.0306091308594,286.3925476074219,284.3075866699219,286.896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.109309801135272e-12,3.662420330646416e-18,1.1093062232681028e-12,1.5102973125596941e-12,0.0,0.0,0.0,0.0,60.0,-3.75044209022235e-08,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099960,297.8847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234924316406,0.0,0.0,0.0,297.8637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237365722656,0.0,0.0,0.0,298.2932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4253845214844,0.0,0.0,0.0,297.6996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4224853515625,0.0,0.0,0.0,298.03302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4231262207031,0.0,0.0,0.0,287.3381042480469,294.1499938964844,280.89569091796875,280.0183410644531,286.3925476074219,284.3075866699219,286.896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-9.979954146074888e-13,4.899246011544386e-18,9.979905356977126e-13,-1.8526560494058764e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.6434169459198535e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100020,297.88134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234924316406,0.0,0.0,-2.558390240110786e-13,297.8603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237365722656,0.0,0.0,-2.694109854910892e-13,298.2893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4253845214844,0.0,0.0,-1.9898617259137002e-13,297.69635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4224853515625,0.0,0.0,-2.694107957557092e-13,298.0306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4231262207031,0.0,0.0,-1.277968724767986e-12,287.3381042480469,294.1499938964844,280.87615966796875,279.99395751953125,286.3925476074219,284.3075866699219,286.8966979980469,0.0,0.0,0.0,0.0,1.0,1.0,-3.709158848119731e-12,6.940565635925198e-18,3.7091519092258266e-12,-4.508159904409448e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.340557697129044e-08,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100080,297.88134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234924316406,0.0,0.0,-2.558390240110786e-13,297.8603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237365722656,0.0,0.0,-2.694109854910892e-13,298.2893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4253845214844,0.0,0.0,-1.9898617259137002e-13,297.69635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4224853515625,0.0,0.0,-2.694107957557092e-13,298.0306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4231262207031,0.0,0.0,-1.277968724767986e-12,287.3381042480469,294.1499938964844,280.87615966796875,279.99395751953125,286.3925476074219,284.3075866699219,286.8966979980469,0.0,0.0,0.0,0.0,1.0,1.0,-3.709158848119731e-12,6.940565635925198e-18,3.7091519092258266e-12,-4.508159904409448e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.340557697129044e-08,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100140,297.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234924316406,0.0,0.0,0.0,297.8569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237365722656,0.0,0.0,0.0,298.2856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4253845214844,0.0,0.0,0.0,297.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4224853515625,0.0,0.0,0.0,298.02838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4231262207031,0.0,0.0,0.0,287.3381042480469,294.1499938964844,280.8560485839844,279.96978759765625,286.3925476074219,284.3075866699219,286.8966979980469,0.0,0.0,0.0,0.0,1.0,1.0,1.7131679104845365e-12,2.8579263871635746e-18,-1.713170729410185e-12,8.028481308583468e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.0877956191943674e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100200,297.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234924316406,0.0,0.0,0.0,297.8569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237365722656,0.0,0.0,0.0,298.2856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4253845214844,0.0,0.0,0.0,297.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4224853515625,0.0,0.0,0.0,298.02838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4231262207031,0.0,0.0,0.0,287.3381042480469,294.1499938964844,280.8560485839844,279.96978759765625,286.3925476074219,284.3075866699219,286.8966979980469,0.0,0.0,0.0,0.0,1.0,1.0,1.7131679104845365e-12,2.8579263871635746e-18,-1.713170729410185e-12,8.028481308583468e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.0877956191943674e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100260,297.8746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234924316406,0.0,0.0,2.558390240110786e-13,297.853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237365722656,0.0,0.0,2.694109854910892e-13,298.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4253845214844,0.0,0.0,1.9898617259137002e-13,297.68975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4224853515625,0.0,0.0,2.694107957557092e-13,298.026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4231262207031,0.0,0.0,1.277968724767986e-12,287.3381042480469,294.1499938964844,280.8354187011719,279.94580078125,286.3925476074219,284.3075866699219,286.8966979980469,0.0,0.0,0.0,0.0,1.0,1.0,-3.6535015464356224e-12,7.558979096759642e-18,3.6534941738608495e-12,-6.189636476972016e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.092350198130589e-08,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100320,297.8746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234924316406,0.0,0.0,2.558390240110786e-13,297.853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237365722656,0.0,0.0,2.694109854910892e-13,298.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4253845214844,0.0,0.0,1.9898617259137002e-13,297.68975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4224853515625,0.0,0.0,2.694107957557092e-13,298.026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4231262207031,0.0,0.0,1.277968724767986e-12,287.3381042480469,294.1499938964844,280.8354187011719,279.94580078125,286.3925476074219,284.3075866699219,286.8966979980469,0.0,0.0,0.0,0.0,1.0,1.0,-3.6535015464356224e-12,7.558979096759642e-18,3.6534941738608495e-12,-6.189636476972016e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.092350198130589e-08,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100380,297.8713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234924316406,0.0,0.0,0.0,297.85015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237365722656,0.0,0.0,0.0,298.278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4253845214844,0.0,0.0,0.0,297.6864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4224853515625,0.0,0.0,0.0,298.0238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4231262207031,0.0,0.0,0.0,287.3381042480469,294.1499938964844,280.8143005371094,279.92205810546875,286.3925476074219,284.3075866699219,286.8966979980469,0.0,0.0,0.0,0.0,1.0,1.0,1.6018535239567533e-12,1.6211000858801455e-18,-1.6018550418397948e-12,4.165801384403699e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.9830474090886134e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100440,297.8713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234924316406,0.0,0.0,0.0,297.85015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237365722656,0.0,0.0,0.0,298.278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4253845214844,0.0,0.0,0.0,297.6864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4224853515625,0.0,0.0,0.0,298.0238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4231262207031,0.0,0.0,0.0,287.3381042480469,294.1499938964844,280.8143005371094,279.92205810546875,286.3925476074219,284.3075866699219,286.8966979980469,0.0,0.0,0.0,0.0,1.0,1.0,1.6018535239567533e-12,1.6211000858801455e-18,-1.6018550418397948e-12,4.165801384403699e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.9830474090886134e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100500,297.8697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234924316406,0.0,0.0,2.558390240110786e-13,297.8484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237365722656,0.0,0.0,2.694109854910892e-13,298.27618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4253845214844,0.0,0.0,1.9898617259137002e-13,297.6848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4224853515625,0.0,0.0,2.694107957557092e-13,298.0227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4231262207031,0.0,0.0,1.277968724767986e-12,287.3381042480469,294.1499938964844,280.8036193847656,279.9103088378906,286.3925476074219,284.3075866699219,286.8966979980469,0.0,0.0,0.0,0.0,1.0,1.0,-9.979954146074888e-13,4.899246011544386e-18,9.979905356977126e-13,-1.8526560494058764e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.8350337188953745e-08,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100560,297.8681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234924316406,0.0,0.0,-2.558390240110786e-13,297.8468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237365722656,0.0,0.0,-2.694109854910892e-13,298.2743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4253845214844,0.0,0.0,-1.9898617259137002e-13,297.6832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4224853515625,0.0,0.0,-2.694107957557092e-13,298.0216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4231262207031,0.0,0.0,-1.277968724767986e-12,287.3381042480469,294.1499938964844,280.7928161621094,279.89862060546875,286.3925476074219,284.3075866699219,286.8966979980469,0.0,0.0,0.0,0.0,1.0,1.0,-1.109309801135272e-12,3.662419503465805e-18,1.1093062232681028e-12,1.5102973125596941e-12,0.0,0.0,0.0,0.0,60.0,-2.7803825020100703e-08,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100620,297.8648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234924316406,0.0,0.0,2.558390240110786e-13,297.8434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237365722656,0.0,0.0,2.694109854910892e-13,298.2705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4253845214844,0.0,0.0,1.9898617259137002e-13,297.67999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4224853515625,0.0,0.0,2.694107957557092e-13,298.01953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4231262207031,0.0,0.0,1.277968724767986e-12,287.3381042480469,294.1499938964844,280.7709655761719,279.8754577636719,286.3925476074219,284.3075866699219,286.8966979980469,0.0,0.0,0.0,0.0,1.0,1.0,1.657510717220645e-12,2.23951292632913e-18,-1.65751288562499e-12,2.484324811841132e-12,0.0,0.0,0.0,0.0,60.0,-2.459306358559844e-08,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100680,297.8648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234924316406,0.0,0.0,2.558390240110786e-13,297.8434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237365722656,0.0,0.0,2.694109854910892e-13,298.2705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4253845214844,0.0,0.0,1.9898617259137002e-13,297.67999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4224853515625,0.0,0.0,2.694107957557092e-13,298.01953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4231262207031,0.0,0.0,1.277968724767986e-12,287.3381042480469,294.1499938964844,280.7709655761719,279.8754577636719,286.3925476074219,284.3075866699219,286.8966979980469,0.0,0.0,0.0,0.0,1.0,1.0,1.657510717220645e-12,2.23951292632913e-18,-1.65751288562499e-12,2.484324811841132e-12,0.0,0.0,0.0,0.0,60.0,-2.459306358559844e-08,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100740,297.8616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234924316406,0.0,0.0,0.0,297.84014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237365722656,0.0,0.0,0.0,298.26690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4253845214844,0.0,0.0,0.0,297.6767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4224853515625,0.0,0.0,0.0,298.01739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4231262207031,0.0,0.0,0.0,287.3381042480469,294.1499938964844,280.7488708496094,279.8526611328125,286.3925476074219,284.3075866699219,286.89666748046875,0.0,0.0,0.0,0.0,1.0,1.0,1.7131658505004088e-12,3.502324734324637e-17,-1.7132008702305799e-12,8.028776211574384e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.2019900569603124e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100800,297.8616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234924316406,0.0,0.0,0.0,297.84014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237365722656,0.0,0.0,0.0,298.26690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4253845214844,0.0,0.0,0.0,297.6767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4224853515625,0.0,0.0,0.0,298.01739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4231262207031,0.0,0.0,0.0,287.3381042480469,294.1499938964844,280.7488708496094,279.8526611328125,286.3925476074219,284.3075866699219,286.89666748046875,0.0,0.0,0.0,0.0,1.0,1.0,1.7131658505004088e-12,3.502324734324637e-17,-1.7132008702305799e-12,8.028776211574384e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.2019900569603124e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100860,297.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234924316406,0.0,0.0,2.558390240110786e-13,297.8368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237365722656,0.0,0.0,2.694109854910892e-13,298.2632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4253845214844,0.0,0.0,1.9898617259137002e-13,297.6735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4224853515625,0.0,0.0,2.694107957557092e-13,298.01531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4231262207031,0.0,0.0,1.277968724767986e-12,287.3381042480469,294.1499938964844,280.7265319824219,279.8302001953125,286.3925476074219,284.3075866699219,286.89666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-9.979954146074888e-13,4.899246011544386e-18,9.979905356977126e-13,-1.8526560494058764e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.0972418468545584e-08,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100920,297.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234924316406,0.0,0.0,2.558390240110786e-13,297.8368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237365722656,0.0,0.0,2.694109854910892e-13,298.2632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4253845214844,0.0,0.0,1.9898617259137002e-13,297.6735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4224853515625,0.0,0.0,2.694107957557092e-13,298.01531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4231262207031,0.0,0.0,1.277968724767986e-12,287.3381042480469,294.1499938964844,280.7265319824219,279.8302001953125,286.3925476074219,284.3075866699219,286.89666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-9.979954146074888e-13,4.899246011544386e-18,9.979905356977126e-13,-1.8526560494058764e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.0972418468545584e-08,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100980,297.85516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234924316406,0.0,0.0,0.0,297.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237365722656,0.0,0.0,0.0,298.2595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4253845214844,0.0,0.0,0.0,297.6703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4224853515625,0.0,0.0,0.0,298.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4231262207031,0.0,0.0,0.0,287.3381042480469,294.1499938964844,280.7041015625,279.8081359863281,286.3925476074219,284.3075866699219,286.89666748046875,0.0,0.0,0.0,0.0,1.0,1.0,1.6018535239567533e-12,1.6211003960728749e-18,-1.6018550418397948e-12,4.165801384403699e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.1359531032771883e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101040,297.85516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234924316406,0.0,0.0,0.0,297.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237365722656,0.0,0.0,0.0,298.2595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4253845214844,0.0,0.0,0.0,297.6703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4224853515625,0.0,0.0,0.0,298.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4231262207031,0.0,0.0,0.0,287.3381042480469,294.1499938964844,280.7041015625,279.8081359863281,286.3925476074219,284.3075866699219,286.89666748046875,0.0,0.0,0.0,0.0,1.0,1.0,1.6018535239567533e-12,1.6211003960728749e-18,-1.6018550418397948e-12,4.165801384403699e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.1359531032771883e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101100,297.85357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234924316406,0.0,0.0,-2.558390240110786e-13,297.8319396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237365722656,0.0,0.0,-2.694109854910892e-13,298.2577209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4253845214844,0.0,0.0,-1.9898617259137002e-13,297.6687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4224853515625,0.0,0.0,-2.694107957557092e-13,298.01220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4231262207031,0.0,0.0,-1.277968724767986e-12,287.3381042480469,294.1499938964844,280.6928405761719,279.7972717285156,286.3925476074219,284.3075866699219,286.89666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.109309801135272e-12,3.66241991705611e-18,1.1093062232681028e-12,1.5102973125596941e-12,0.0,0.0,0.0,0.0,60.0,-1.981107899950985e-08,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101160,297.8519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234924316406,0.0,0.0,0.0,297.8302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237365722656,0.0,0.0,0.0,298.2558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4253845214844,0.0,0.0,0.0,297.6672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4224853515625,0.0,0.0,0.0,298.0111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4231262207031,0.0,0.0,0.0,287.3381042480469,294.1499938964844,280.6815490722656,279.7864990234375,286.3925476074219,284.3075866699219,286.89666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0536526078713804e-12,4.280832550709943e-18,1.0536483794829077e-12,-1.7117931421298254e-13,0.0,0.0,0.0,0.0,60.0,-1.8604197293825564e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101220,297.84881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234924316406,0.0,0.0,2.558390240110786e-13,297.8270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237365722656,0.0,0.0,2.694109854910892e-13,298.25225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4253845214844,0.0,0.0,1.9898617259137002e-13,297.6640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4224853515625,0.0,0.0,2.694107957557092e-13,298.0091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4231262207031,0.0,0.0,1.277968724767986e-12,287.3381042480469,294.1499938964844,280.6590270996094,279.76531982421875,286.3925476074219,284.3075866699219,286.89666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-9.979954146074888e-13,4.89924559795408e-18,9.979905356977126e-13,-1.8526560494058764e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.7397315588141282e-08,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
