time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12101280,297.84881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234924316406,0.0,0.0,2.558390240110786e-13,297.8270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237365722656,0.0,0.0,2.694109854910892e-13,298.25225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4253845214844,0.0,0.0,1.9898617259137002e-13,297.6640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4224853515625,0.0,0.0,2.694107957557092e-13,298.0091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4231262207031,0.0,0.0,1.277968724767986e-12,287.3381042480469,294.1499938964844,280.6590270996094,279.76531982421875,286.3925476074219,284.3075866699219,286.89666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-9.979954146074888e-13,4.89924559795408e-18,9.979905356977126e-13,-1.8526560494058764e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.7397315588141282e-08,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101340,297.8456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234924316406,0.0,0.0,2.558390240110786e-13,297.82379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237365722656,0.0,0.0,2.694109854910892e-13,298.2486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4253845214844,0.0,0.0,1.9898617259137002e-13,297.660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4224853515625,0.0,0.0,2.694107957557092e-13,298.0071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4231262207031,0.0,0.0,1.277968724767986e-12,287.3381042480469,294.1499938964844,280.63653564453125,279.7445983886719,286.3925476074219,284.3075866699219,286.89666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-9.979954146074888e-13,4.8992451843637736e-18,9.979905356977126e-13,-1.8526560494058764e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.6281518355754088e-08,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101400,297.8456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234924316406,0.0,0.0,2.558390240110786e-13,297.82379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237365722656,0.0,0.0,2.694109854910892e-13,298.2486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4253845214844,0.0,0.0,1.9898617259137002e-13,297.660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4224853515625,0.0,0.0,2.694107957557092e-13,298.0071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4231262207031,0.0,0.0,1.277968724767986e-12,287.3381042480469,294.1499938964844,280.63653564453125,279.7445983886719,286.3925476074219,284.3075866699219,286.89666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-9.979954146074888e-13,4.8992451843637736e-18,9.979905356977126e-13,-1.8526560494058764e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.6281518355754088e-08,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101460,297.842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234924316406,0.0,0.0,0.0,297.820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237365722656,0.0,0.0,0.0,298.2449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4253845214844,0.0,0.0,0.0,297.65777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4224853515625,0.0,0.0,0.0,298.00518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4231262207031,0.0,0.0,0.0,287.3381042480469,294.1499938964844,280.6141662597656,279.7243957519531,286.3925476074219,284.3075866699219,286.89666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0536526078713804e-12,4.280831723529329e-18,1.0536483794829077e-12,-1.7117931421298254e-13,0.0,0.0,0.0,0.0,60.0,-1.5370664740999018e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101520,297.842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234924316406,0.0,0.0,0.0,297.820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237365722656,0.0,0.0,0.0,298.2449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4253845214844,0.0,0.0,0.0,297.65777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4224853515625,0.0,0.0,0.0,298.00518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4231262207031,0.0,0.0,0.0,287.3381042480469,294.1499938964844,280.6141662597656,279.7243957519531,286.3925476074219,284.3075866699219,286.89666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0536526078713804e-12,4.280831723529329e-18,1.0536483794829077e-12,-1.7117931421298254e-13,0.0,0.0,0.0,0.0,60.0,-1.5370664740999018e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101580,297.83941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234924316406,0.0,0.0,-2.558390240110786e-13,297.8173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237365722656,0.0,0.0,-2.694109854910892e-13,298.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4253845214844,0.0,0.0,-1.9898617259137002e-13,297.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4224853515625,0.0,0.0,-2.694107957557092e-13,298.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4231262207031,0.0,0.0,-1.277968724767986e-12,287.3381042480469,294.1499938964844,280.59197998046875,279.7047119140625,286.3925476074219,284.3075866699219,286.89666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-3.709158848119731e-12,6.940563981563973e-18,3.7091519092258266e-12,-4.508159904409448e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.343509925533226e-08,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101640,297.83941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234924316406,0.0,0.0,-2.558390240110786e-13,297.8173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237365722656,0.0,0.0,-2.694109854910892e-13,298.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4253845214844,0.0,0.0,-1.9898617259137002e-13,297.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4224853515625,0.0,0.0,-2.694107957557092e-13,298.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4231262207031,0.0,0.0,-1.277968724767986e-12,287.3381042480469,294.1499938964844,280.59197998046875,279.7047119140625,286.3925476074219,284.3075866699219,286.89666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-3.709158848119731e-12,6.940563981563973e-18,3.7091519092258266e-12,-4.508159904409448e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.343509925533226e-08,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101700,297.8378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234924316406,0.0,0.0,2.558390240110786e-13,297.81573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237365722656,0.0,0.0,2.694109854910892e-13,298.2395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4253845214844,0.0,0.0,1.9898617259137002e-13,297.653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4224853515625,0.0,0.0,2.694107957557092e-13,298.00225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4231262207031,0.0,0.0,1.277968724767986e-12,287.3381042480469,294.1499938964844,280.5809936523437,279.6950988769531,286.3925476074219,284.3075866699219,286.89666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-9.979954146074888e-13,4.899244770773467e-18,9.979905356977126e-13,-1.8526560494058764e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.316184317090574e-08,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101760,297.8363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234924316406,0.0,0.0,2.558390240110786e-13,297.8141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237365722656,0.0,0.0,2.694109854910892e-13,298.2378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4253845214844,0.0,0.0,1.9898617259137002e-13,297.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4224853515625,0.0,0.0,2.694107957557092e-13,298.00128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4231262207031,0.0,0.0,1.277968724767986e-12,287.3381042480469,294.1499938964844,280.570068359375,279.68560791015625,286.3925476074219,284.3075866699219,286.89666748046875,0.0,0.0,0.0,0.0,1.0,1.0,1.657510717220645e-12,2.2395120991485173e-18,-1.65751288562499e-12,2.484324811841132e-12,0.0,0.0,0.0,0.0,60.0,-1.745656663842965e-05,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101820,297.8332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234924316406,0.0,0.0,0.0,297.8109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237365722656,0.0,0.0,0.0,298.2342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4253845214844,0.0,0.0,0.0,297.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4224853515625,0.0,0.0,0.0,297.9993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4231262207031,0.0,0.0,0.0,287.3381042480469,294.1499938964844,280.5484313964844,279.6671142578125,286.3925476074219,284.3075866699219,286.89666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0536526078713804e-12,4.280832137119636e-18,1.0536483794829077e-12,-1.7117931421298254e-13,0.0,0.0,0.0,0.0,60.0,-7.807090696587693e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101880,297.8332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234924316406,0.0,0.0,0.0,297.8109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237365722656,0.0,0.0,0.0,298.2342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4253845214844,0.0,0.0,0.0,297.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4224853515625,0.0,0.0,0.0,297.9993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4231262207031,0.0,0.0,0.0,287.3381042480469,294.1499938964844,280.5484313964844,279.6671142578125,286.3925476074219,284.3075866699219,286.89666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0536526078713804e-12,4.280832137119636e-18,1.0536483794829077e-12,-1.7117931421298254e-13,0.0,0.0,0.0,0.0,60.0,-7.807090696587693e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101940,297.83013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234924316406,0.0,0.0,2.558390240110786e-13,297.8077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237365722656,0.0,0.0,2.694109854910892e-13,298.23065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4253845214844,0.0,0.0,1.9898617259137002e-13,297.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4224853515625,0.0,0.0,2.694107957557092e-13,297.9974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4231262207031,0.0,0.0,1.277968724767986e-12,287.3381042480469,294.1499938964844,280.5272216796875,279.64923095703125,286.3925476074219,284.3075866699219,286.8966369628906,0.0,0.0,0.0,0.0,1.0,1.0,1.657510717220645e-12,2.2395123059436705e-18,-1.65751288562499e-12,2.484324811841132e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.998463742187596e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102000,297.83013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234924316406,0.0,0.0,2.558390240110786e-13,297.8077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237365722656,0.0,0.0,2.694109854910892e-13,298.23065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4253845214844,0.0,0.0,1.9898617259137002e-13,297.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4224853515625,0.0,0.0,2.694107957557092e-13,297.9974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4231262207031,0.0,0.0,1.277968724767986e-12,287.3381042480469,294.1499938964844,280.5272216796875,279.64923095703125,286.3925476074219,284.3075866699219,286.8966369628906,0.0,0.0,0.0,0.0,1.0,1.0,1.657510717220645e-12,2.2395123059436705e-18,-1.65751288562499e-12,2.484324811841132e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.998463742187596e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102060,297.8270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234924316406,0.0,0.0,0.0,297.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237365722656,0.0,0.0,0.0,298.22711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4253845214844,0.0,0.0,0.0,297.6423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4224853515625,0.0,0.0,0.0,297.9955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4231262207031,0.0,0.0,0.0,287.3381042480469,294.1499938964844,280.50640869140625,279.6319885253906,286.3925476074219,284.3075866699219,286.8966369628906,0.0,0.0,0.0,0.0,1.0,1.0,1.7131679104845365e-12,2.8579249395975026e-18,-1.713170729410185e-12,8.028481308583468e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.1041830703106823e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102120,297.8270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234924316406,0.0,0.0,0.0,297.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237365722656,0.0,0.0,0.0,298.22711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4253845214844,0.0,0.0,0.0,297.6423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4224853515625,0.0,0.0,0.0,297.9955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4231262207031,0.0,0.0,0.0,287.3381042480469,294.1499938964844,280.50640869140625,279.6319885253906,286.3925476074219,284.3075866699219,286.8966369628906,0.0,0.0,0.0,0.0,1.0,1.0,1.7131679104845365e-12,2.8579249395975026e-18,-1.713170729410185e-12,8.028481308583468e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.1041830703106823e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102180,297.8240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234924316406,0.0,0.0,2.558390240110786e-13,297.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237365722656,0.0,0.0,2.694109854910892e-13,298.2235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4253845214844,0.0,0.0,1.9898617259137002e-13,297.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4224853515625,0.0,0.0,2.694107957557092e-13,297.9936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4231262207031,0.0,0.0,1.277968724767986e-12,287.3381042480469,294.1499938964844,280.48614501953125,279.6154479980469,286.3925476074219,284.3075866699219,286.8966369628906,0.0,0.0,0.0,0.0,1.0,1.0,-9.979954146074888e-13,4.899244770773467e-18,9.979905356977126e-13,-1.8526560494058764e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-4.069924273153447e-07,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102240,297.8240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234924316406,0.0,0.0,2.558390240110786e-13,297.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237365722656,0.0,0.0,2.694109854910892e-13,298.2235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4253845214844,0.0,0.0,1.9898617259137002e-13,297.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4224853515625,0.0,0.0,2.694107957557092e-13,297.9936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4231262207031,0.0,0.0,1.277968724767986e-12,287.3381042480469,294.1499938964844,280.48614501953125,279.6154479980469,286.3925476074219,284.3075866699219,286.8966369628906,0.0,0.0,0.0,0.0,1.0,1.0,-9.979954146074888e-13,4.899244770773467e-18,9.979905356977126e-13,-1.8526560494058764e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-4.069924273153447e-07,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102300,297.8225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234924316406,0.0,0.0,2.558390240110786e-13,297.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237365722656,0.0,0.0,2.694109854910892e-13,298.2218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4253845214844,0.0,0.0,1.9898617259137002e-13,297.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4224853515625,0.0,0.0,2.694107957557092e-13,297.9927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4231262207031,0.0,0.0,1.277968724767986e-12,287.3381042480469,294.1499938964844,280.4761962890625,279.6074523925781,286.3925476074219,284.3075866699219,286.8966369628906,0.0,0.0,0.0,0.0,1.0,1.0,-9.979954146074888e-13,4.899244770773467e-18,9.979905356977126e-13,-1.8526560494058764e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.7979163519376016e-07,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102360,297.821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234924316406,0.0,0.0,0.0,297.7983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237365722656,0.0,0.0,0.0,298.22003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4253845214844,0.0,0.0,0.0,297.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4224853515625,0.0,0.0,0.0,297.9918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4231262207031,0.0,0.0,0.0,287.3381042480469,294.1499938964844,280.4664306640625,279.5996398925781,286.3925476074219,284.3075866699219,286.8966369628906,0.0,0.0,0.0,0.0,1.0,1.0,1.6018535239567533e-12,1.6210989485068029e-18,-1.6018550418397948e-12,4.165801384403699e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.9549209184788202e-07,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102420,297.8180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234924316406,0.0,0.0,0.0,297.795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237365722656,0.0,0.0,0.0,298.2165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4253845214844,0.0,0.0,0.0,297.6331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4224853515625,0.0,0.0,0.0,297.989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4231262207031,0.0,0.0,0.0,287.3381042480469,294.1499938964844,280.4473571777344,279.5845642089844,286.3925476074219,284.3075866699219,286.8966369628906,0.0,0.0,0.0,0.0,1.0,1.0,1.6018535239567533e-12,1.6210978111334604e-18,-1.6018550418397948e-12,4.165801384403699e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-7.660283785071442e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102480,297.8180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234924316406,0.0,0.0,0.0,297.795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237365722656,0.0,0.0,0.0,298.2165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4253845214844,0.0,0.0,0.0,297.6331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4224853515625,0.0,0.0,0.0,297.989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4231262207031,0.0,0.0,0.0,287.3381042480469,294.1499938964844,280.4473571777344,279.5845642089844,286.3925476074219,284.3075866699219,286.8966369628906,0.0,0.0,0.0,0.0,1.0,1.0,1.6018535239567533e-12,1.6210978111334604e-18,-1.6018550418397948e-12,4.165801384403699e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-7.660283785071442e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102540,297.8150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234924316406,0.0,0.0,0.0,297.79205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237365722656,0.0,0.0,0.0,298.2130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4253845214844,0.0,0.0,0.0,297.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4224853515625,0.0,0.0,0.0,297.9881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4231262207031,0.0,0.0,0.0,287.3381042480469,294.1499938964844,280.4289855957031,279.5702514648437,286.3925476074219,284.3075866699219,286.8966369628906,0.0,0.0,0.0,0.0,1.0,1.0,-9.979954146074888e-13,4.899243530002549e-18,9.979905356977126e-13,-1.8526560494058764e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.2699666974167485e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102600,297.8150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234924316406,0.0,0.0,0.0,297.79205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237365722656,0.0,0.0,0.0,298.2130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4253845214844,0.0,0.0,0.0,297.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4224853515625,0.0,0.0,0.0,297.9881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4231262207031,0.0,0.0,0.0,287.3381042480469,294.1499938964844,280.4289855957031,279.5702514648437,286.3925476074219,284.3075866699219,286.8966369628906,0.0,0.0,0.0,0.0,1.0,1.0,-9.979954146074888e-13,4.899243530002549e-18,9.979905356977126e-13,-1.8526560494058764e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.2699666974167485e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102660,297.8120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234924316406,0.0,0.0,-2.558390240110786e-13,297.7889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237365722656,0.0,0.0,-2.694109854910892e-13,298.2095031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4253845214844,0.0,0.0,-1.9898617259137002e-13,297.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4224853515625,0.0,0.0,-2.694107957557092e-13,297.986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4231262207031,0.0,0.0,-1.277968724767986e-12,287.3381042480469,294.1499938964844,280.4114074707031,279.5567626953125,286.3925476074219,284.3075866699219,286.8966369628906,0.0,0.0,0.0,0.0,1.0,1.0,-3.709158848119731e-12,6.94056315438336e-18,3.7091519092258266e-12,-4.508159904409448e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.5757777305225318e-08,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102720,297.8120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234924316406,0.0,0.0,-2.558390240110786e-13,297.7889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237365722656,0.0,0.0,-2.694109854910892e-13,298.2095031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4253845214844,0.0,0.0,-1.9898617259137002e-13,297.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4224853515625,0.0,0.0,-2.694107957557092e-13,297.986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4231262207031,0.0,0.0,-1.277968724767986e-12,287.3381042480469,294.1499938964844,280.4114074707031,279.5567626953125,286.3925476074219,284.3075866699219,286.8966369628906,0.0,0.0,0.0,0.0,1.0,1.0,-3.709158848119731e-12,6.94056315438336e-18,3.7091519092258266e-12,-4.508159904409448e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.5757777305225318e-08,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102780,297.80908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234924316406,0.0,0.0,2.558390240110786e-13,297.785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237365722656,0.0,0.0,2.694109854910892e-13,298.2060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4253845214844,0.0,0.0,1.9898617259137002e-13,297.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4224853515625,0.0,0.0,2.694107957557092e-13,297.9845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4231262207031,0.0,0.0,1.277968724767986e-12,287.3381042480469,294.1499938964844,280.3946228027344,279.5440979003906,286.3925476074219,284.3075866699219,286.8966369628906,0.0,0.0,0.0,0.0,1.0,1.0,-1.0536526078713804e-12,4.280830069168104e-18,1.0536483794829077e-12,-1.7117931421298254e-13,0.0,0.0,0.0,0.0,60.0,-1.0497594793434928e-08,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102840,297.80908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234924316406,0.0,0.0,2.558390240110786e-13,297.785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237365722656,0.0,0.0,2.694109854910892e-13,298.2060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4253845214844,0.0,0.0,1.9898617259137002e-13,297.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4224853515625,0.0,0.0,2.694107957557092e-13,297.9845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4231262207031,0.0,0.0,1.277968724767986e-12,287.3381042480469,294.1499938964844,280.3946228027344,279.5440979003906,286.3925476074219,284.3075866699219,286.8966369628906,0.0,0.0,0.0,0.0,1.0,1.0,-1.0536526078713804e-12,4.280830069168104e-18,1.0536483794829077e-12,-1.7117931421298254e-13,0.0,0.0,0.0,0.0,60.0,-1.0497594793434928e-08,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102900,297.8075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234924316406,0.0,0.0,0.0,297.7843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237365722656,0.0,0.0,0.0,298.20428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4253845214844,0.0,0.0,0.0,297.6227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4224853515625,0.0,0.0,0.0,297.983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4231262207031,0.0,0.0,0.0,287.3381042480469,294.1499938964844,280.3865966796875,279.5381164550781,286.3925476074219,284.3075866699219,286.8966369628906,0.0,0.0,0.0,0.0,1.0,1.0,-1.0536526078713804e-12,4.2808308963487175e-18,1.0536483794829077e-12,-1.7117931421298254e-13,0.0,0.0,0.0,0.0,60.0,-8.94914276017289e-09,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102960,297.8061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234924316406,0.0,0.0,0.0,297.7828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237365722656,0.0,0.0,0.0,298.2025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4253845214844,0.0,0.0,0.0,297.6212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4224853515625,0.0,0.0,0.0,297.9827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4231262207031,0.0,0.0,0.0,287.3381042480469,294.1499938964844,280.3787536621094,279.5323181152344,286.3925476074219,284.3075866699219,286.8966369628906,0.0,0.0,0.0,0.0,1.0,1.0,-9.979954146074888e-13,4.899243116412242e-18,9.979905356977126e-13,-1.8526560494058764e-12,0.0,0.0,0.0,0.0,60.0,-7.969974014088166e-09,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103020,297.8031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234924316406,0.0,0.0,2.558390240110786e-13,297.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237365722656,0.0,0.0,2.694109854910892e-13,298.1990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4253845214844,0.0,0.0,1.9898617259137002e-13,297.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4224853515625,0.0,0.0,2.694107957557092e-13,297.98095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4231262207031,0.0,0.0,1.277968724767986e-12,287.3381042480469,294.1499938964844,280.3638610839844,279.5214233398437,286.3925476074219,284.3075866699219,286.8966369628906,0.0,0.0,0.0,0.0,1.0,1.0,-3.6535015464356224e-12,7.558975788037192e-18,3.6534941738608495e-12,-6.189636476972016e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-8.94914276017289e-09,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103080,297.8031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234924316406,0.0,0.0,2.558390240110786e-13,297.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237365722656,0.0,0.0,2.694109854910892e-13,298.1990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4253845214844,0.0,0.0,1.9898617259137002e-13,297.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4224853515625,0.0,0.0,2.694107957557092e-13,297.98095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4231262207031,0.0,0.0,1.277968724767986e-12,287.3381042480469,294.1499938964844,280.3638610839844,279.5214233398437,286.3925476074219,284.3075866699219,286.8966369628906,0.0,0.0,0.0,0.0,1.0,1.0,-3.6535015464356224e-12,7.558975788037192e-18,3.6534941738608495e-12,-6.189636476972016e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-8.94914276017289e-09,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103140,297.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234924316406,0.0,0.0,2.558390240110786e-13,297.7767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237365722656,0.0,0.0,2.694109854910892e-13,298.1956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4253845214844,0.0,0.0,1.9898617259137002e-13,297.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4224853515625,0.0,0.0,2.694107957557092e-13,297.97918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4231262207031,0.0,0.0,1.277968724767986e-12,287.3381042480469,294.1499938964844,280.3500061035156,279.511474609375,286.3925476074219,284.3075866699219,286.8966369628906,0.0,0.0,0.0,0.0,1.0,1.0,-1.0536546678555079e-12,3.6446153506792736e-17,1.0536182386625126e-12,-1.7114981036136373e-13,0.0,0.0,0.0,0.0,60.0,-7.560090331537594e-09,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103200,297.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234924316406,0.0,0.0,2.558390240110786e-13,297.7767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237365722656,0.0,0.0,2.694109854910892e-13,298.1956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4253845214844,0.0,0.0,1.9898617259137002e-13,297.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4224853515625,0.0,0.0,2.694107957557092e-13,297.97918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4231262207031,0.0,0.0,1.277968724767986e-12,287.3381042480469,294.1499938964844,280.3500061035156,279.511474609375,286.3925476074219,284.3075866699219,286.8966369628906,0.0,0.0,0.0,0.0,1.0,1.0,-1.0536546678555079e-12,3.6446153506792736e-17,1.0536182386625126e-12,-1.7114981036136373e-13,0.0,0.0,0.0,0.0,60.0,-7.560090331537594e-09,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103260,297.79736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234924316406,0.0,0.0,6.9396337565308386e-09,297.773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237365722656,0.0,0.0,7.307773497444714e-09,298.19219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4253845214844,0.0,0.0,5.397499780457338e-09,297.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4224853515625,0.0,0.0,7.307768168374196e-09,297.9774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4231262207031,0.0,0.0,3.4664900283587485e-08,287.3381042480469,294.1499938964844,280.33856201171875,279.504638671875,286.3925476074219,284.3075866699219,286.8966369628906,0.0,0.0,0.0,0.0,1.0,1.0,-7.394682910444318e-08,9.245967029112777e-14,7.394673673388753e-08,-1.6920590439895022e-07,0.0,0.0,0.0,-4.165194695815444e-07,60.0,-0.0002111268549924,-0.0,-3.727968818993915e-16,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103320,297.79736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234924316406,0.0,0.0,6.9396337565308386e-09,297.773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237365722656,0.0,0.0,7.307773497444714e-09,298.19219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4253845214844,0.0,0.0,5.397499780457338e-09,297.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4224853515625,0.0,0.0,7.307768168374196e-09,297.9774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4231262207031,0.0,0.0,3.4664900283587485e-08,287.3381042480469,294.1499938964844,280.33856201171875,279.504638671875,286.3925476074219,284.3075866699219,286.8966369628906,0.0,0.0,0.0,0.0,1.0,1.0,-7.394682910444318e-08,9.245967029112777e-14,7.394673673388753e-08,-1.6920590439895022e-07,0.0,0.0,0.0,-4.165194695815444e-07,60.0,-0.0002111268549924,-0.0,-3.727968818993915e-16,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103380,297.7944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234924316406,0.0,0.0,1.143331829212002e-07,297.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237365722656,0.0,0.0,1.2039842545163992e-07,298.1887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4253845214844,0.0,0.0,8.892592262554899e-08,297.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4224853515625,0.0,0.0,1.2039834018651166e-07,297.9757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4231262207031,0.0,0.0,5.711178232559178e-07,287.3381042480469,294.1499938964844,280.3308410644531,279.5028381347656,286.3925476074219,284.3075866699219,286.8966369628906,0.0,0.0,0.0,0.0,1.0,1.0,-1.2182359796497622e-06,1.5237196270348474e-12,1.2182345017208718e-06,-2.787641051327228e-06,0.0,0.0,0.0,-6.861970177851617e-06,60.0,-0.0034187447745352,-0.0,-1.011914347887749e-13,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103440,297.7944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234924316406,0.0,0.0,1.143331829212002e-07,297.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237365722656,0.0,0.0,1.2039842545163992e-07,298.1887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4253845214844,0.0,0.0,8.892592262554899e-08,297.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4224853515625,0.0,0.0,1.2039834018651166e-07,297.9757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4231262207031,0.0,0.0,5.711178232559178e-07,287.3381042480469,294.1499938964844,280.3308410644531,279.5028381347656,286.3925476074219,284.3075866699219,286.8966369628906,0.0,0.0,0.0,0.0,1.0,1.0,-1.2182359796497622e-06,1.5237196270348474e-12,1.2182345017208718e-06,-2.787641051327228e-06,0.0,0.0,0.0,-6.861970177851617e-06,60.0,-0.0034187447745352,-0.0,-1.011914347887749e-13,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103500,297.7929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234924316406,0.0,0.0,2.501665790077823e-07,297.7691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237365722656,0.0,0.0,2.634376130572491e-07,298.18701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4253845214844,0.0,0.0,1.945742411635365e-07,297.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4224853515625,0.0,0.0,2.634374141052831e-07,297.9748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4231262207031,0.0,0.0,1.2496335557443672e-06,287.3381042480469,294.1499938964844,280.32830810546875,279.5037536621094,286.3925476074219,284.3076171875,286.8966369628906,0.0,0.0,0.0,0.0,1.0,1.0,-2.6655570763978176e-06,3.3339340402976925e-12,2.665553665792686e-06,-6.099491656641476e-06,0.0,0.0,0.0,-1.5014331438578664e-05,60.0,-0.0077169188298285,-0.0,-4.844597487931035e-13,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103560,297.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234924316406,0.0,0.0,4.773746695718728e-07,297.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237365722656,0.0,0.0,5.026988105782948e-07,298.1852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4253845214844,0.0,0.0,3.712918612563954e-07,297.6065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4224853515625,0.0,0.0,5.026984695177816e-07,297.9739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4231262207031,0.0,0.0,2.384584831816028e-06,287.3381042480469,294.1499938964844,280.32666015625,279.505859375,286.3925476074219,284.3076171875,286.8966369628906,0.0,0.0,0.0,0.0,1.0,1.0,-5.086490546091227e-06,6.361962606032945e-12,5.0864841796283145e-06,-1.1639216609182768e-05,0.0,0.0,0.0,-2.86507565760985e-05,60.0,-0.0151119604706764,-0.0,-1.7640783582170694e-12,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
