time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12103620,297.7885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42352294921875,0.0,0.0,1.3713731732423184e-06,297.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237365722656,0.0,0.0,1.4441229723161086e-06,298.1817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4253845214844,0.0,0.0,1.0666249181667808e-06,297.6034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4224853515625,0.0,0.0,1.4441219491345691e-06,297.9721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4231262207031,0.0,0.0,6.850291811133502e-06,287.338134765625,294.1499938964844,280.3258361816406,279.51336669921875,286.3925170898437,284.30767822265625,286.8966369628906,0.0,0.0,0.0,0.0,1.0,1.0,-1.4612228369514924e-05,1.8276321428478678e-11,1.4612210179620888e-05,-3.343654680065811e-05,0.0,0.0,0.0,-8.23065493023023e-05,60.0,-0.0457509905099868,-0.0,-1.455829380658802e-11,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103680,297.7885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42352294921875,0.0,0.0,1.3713731732423184e-06,297.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237365722656,0.0,0.0,1.4441229723161086e-06,298.1817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4253845214844,0.0,0.0,1.0666249181667808e-06,297.6034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4224853515625,0.0,0.0,1.4441219491345691e-06,297.9721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4231262207031,0.0,0.0,6.850291811133502e-06,287.338134765625,294.1499938964844,280.3258361816406,279.51336669921875,286.3925170898437,284.30767822265625,286.8966369628906,0.0,0.0,0.0,0.0,1.0,1.0,-1.4612228369514924e-05,1.8276321428478678e-11,1.4612210179620888e-05,-3.343654680065811e-05,0.0,0.0,0.0,-8.23065493023023e-05,60.0,-0.0457509905099868,-0.0,-1.455829380658802e-11,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103740,297.7854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.423583984375,0.0,0.0,3.0958694878791e-06,297.7613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.423828125,0.0,0.0,3.2601017210254213e-06,298.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42547607421875,0.0,0.0,2.4079015474853804e-06,297.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4225769042969,0.0,0.0,3.260099447288667e-06,297.9704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232177734375,0.0,0.0,1.5464505850104615e-05,287.3382568359375,294.1499938964844,280.3282165527344,279.525146484375,286.3924255371094,284.3078918457031,286.8966369628906,0.0,0.0,0.0,0.0,1.0,1.0,-3.2987136364681646e-05,4.1258774174934836e-11,3.298709634691477e-05,-7.548302528448403e-05,0.0,0.0,0.0,-0.0001858072064351,60.0,-0.1075794845819473,-0.0,-7.419326264468394e-11,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103800,297.7854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.423583984375,0.0,0.0,3.0958694878791e-06,297.7613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.423828125,0.0,0.0,3.2601017210254213e-06,298.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42547607421875,0.0,0.0,2.4079015474853804e-06,297.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4225769042969,0.0,0.0,3.260099447288667e-06,297.9704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232177734375,0.0,0.0,1.5464505850104615e-05,287.3382568359375,294.1499938964844,280.3282165527344,279.525146484375,286.3924255371094,284.3078918457031,286.8966369628906,0.0,0.0,0.0,0.0,1.0,1.0,-3.2987136364681646e-05,4.1258774174934836e-11,3.298709634691477e-05,-7.548302528448403e-05,0.0,0.0,0.0,-0.0001858072064351,60.0,-0.1075794845819473,-0.0,-7.419326264468394e-11,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103860,297.7823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237365722656,0.0,0.0,5.917025646340335e-06,297.7580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4239807128906,0.0,0.0,6.230917279026471e-06,298.17449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256286621094,0.0,0.0,4.6021368689253e-06,297.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4226989746094,0.0,0.0,6.230912731552962e-06,297.9686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4233703613281,0.0,0.0,2.955676427518484e-05,287.3385009765625,294.1499938964844,280.3336486816406,279.5408935546875,286.3920593261719,284.3084716796875,286.8966369628906,0.0,0.0,0.0,0.0,1.0,1.0,-6.304732232820243e-05,7.885664343731946e-11,6.304724229266867e-05,-0.0001442683278582,0.0,0.0,0.0,-0.0003551277332007,60.0,-0.2131879776716232,-0.0,-2.7102295407921407e-10,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103920,297.7823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237365722656,0.0,0.0,5.917025646340335e-06,297.7580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4239807128906,0.0,0.0,6.230917279026471e-06,298.17449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256286621094,0.0,0.0,4.6021368689253e-06,297.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4226989746094,0.0,0.0,6.230912731552962e-06,297.9686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4233703613281,0.0,0.0,2.955676427518484e-05,287.3385009765625,294.1499938964844,280.3336486816406,279.5408935546875,286.3920593261719,284.3084716796875,286.8966369628906,0.0,0.0,0.0,0.0,1.0,1.0,-6.304732232820243e-05,7.885664343731946e-11,6.304724229266867e-05,-0.0001442683278582,0.0,0.0,0.0,-0.0003551277332007,60.0,-0.2131879776716232,-0.0,-2.7102295407921407e-10,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103980,297.7790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4243469238281,0.0,0.0,9.75311741058249e-06,297.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4245910644531,0.0,0.0,1.027050893753767e-05,298.1707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42626953125,0.0,0.0,7.585767889395356e-06,297.59295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4233093261719,0.0,0.0,1.0270501661580056e-05,297.9667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4239807128906,0.0,0.0,4.871883356827311e-05,287.33941650390625,294.1499938964844,280.3419494628906,279.56036376953125,286.3910217285156,284.3097839355469,286.8966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001039221460814,1.2998088716464906e-10,0.0001039220151142,-0.0002378000790486,0.0,0.0,0.0,-0.0005853640032,60.0,-0.3688251376152038,-0.0,-7.36353034103132e-10,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104040,297.7790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4243469238281,0.0,0.0,9.75311741058249e-06,297.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4245910644531,0.0,0.0,1.027050893753767e-05,298.1707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42626953125,0.0,0.0,7.585767889395356e-06,297.59295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4233093261719,0.0,0.0,1.0270501661580056e-05,297.9667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4239807128906,0.0,0.0,4.871883356827311e-05,287.33941650390625,294.1499938964844,280.3419494628906,279.56036376953125,286.3910217285156,284.3097839355469,286.8966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001039221460814,1.2998088716464906e-10,0.0001039220151142,-0.0002378000790486,0.0,0.0,0.0,-0.0005853640032,60.0,-0.3688251376152038,-0.0,-7.36353034103132e-10,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104100,297.7772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249267578125,0.0,0.0,1.1859145160997286e-05,297.7529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4251708984375,0.0,0.0,1.2488259017118253e-05,298.1688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4268493652344,0.0,0.0,9.223791494150646e-06,297.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42388916015625,0.0,0.0,1.2488249922171237e-05,297.9658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4245910644531,0.0,0.0,5.923887511016801e-05,287.3402404785156,294.1499938964844,280.3471374511719,279.5714111328125,286.3899230957031,284.3106384277344,286.8966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001263626909349,1.5804843545019764e-10,0.0001263625308638,-0.000289149582386,0.0,0.0,0.0,-0.0007117652567103,60.0,-0.4613898992538452,-0.0,-1.0886942458654403e-09,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104160,297.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256896972656,0.0,0.0,1.3999010661791544e-05,297.75115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259338378906,0.0,0.0,1.4741642189619595e-05,298.1669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276733398437,0.0,0.0,1.088813314709114e-05,297.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.42462158203125,0.0,0.0,1.4741631275683176e-05,297.96484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42535400390625,0.0,0.0,6.992794806137681e-05,287.34130859375,294.1499938964844,280.3529968261719,279.5832824707031,286.38836669921875,284.3114624023437,286.8966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001491638249717,1.8656698408392448e-10,0.0001491636357968,-0.0003413241356611,0.0,0.0,0.0,-0.0008401976665481,60.0,-0.5587611794471741,-0.0,-1.517028835884559e-09,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104220,297.771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42779541015625,0.0,0.0,1.858117684605532e-05,297.74755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4280090332031,0.0,0.0,1.9566887203836814e-05,298.1629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298400878906,0.0,0.0,1.4452044524659868e-05,297.5846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266967773437,0.0,0.0,1.9566872651921585e-05,297.9628295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.427490234375,0.0,0.0,9.281680831918492e-05,287.3440856933594,294.1499938964844,280.3665771484375,279.6093444824219,286.3835144042969,284.3125,286.8965759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001979882654268,2.476342186863434e-10,0.0001979880180442,-0.0004530466394498,0.0,0.0,0.0,-0.0011152121005579,60.0,-0.7634515166282654,-0.0,-2.6726714175140387e-09,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104280,297.771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42779541015625,0.0,0.0,1.858117684605532e-05,297.74755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4280090332031,0.0,0.0,1.9566887203836814e-05,298.1629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298400878906,0.0,0.0,1.4452044524659868e-05,297.5846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266967773437,0.0,0.0,1.9566872651921585e-05,297.9628295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.427490234375,0.0,0.0,9.281680831918492e-05,287.3440856933594,294.1499938964844,280.3665771484375,279.6093444824219,286.3835144042969,284.3125,286.8965759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001979882654268,2.476342186863434e-10,0.0001979880180442,-0.0004530466394498,0.0,0.0,0.0,-0.0011152121005579,60.0,-0.7634515166282654,-0.0,-2.6726714175140387e-09,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104340,297.76641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43096923828125,0.0,0.0,2.520709131204057e-05,297.74383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4311828613281,0.0,0.0,2.654429954418447e-05,298.1589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4331359863281,0.0,0.0,1.9605540728662163e-05,297.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298095703125,0.0,0.0,2.654427953530103e-05,297.9607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.43072509765625,0.0,0.0,0.0001259146229131,287.3478698730469,294.1499938964844,280.3825378417969,279.6383056640625,286.3744201660156,284.3102111816406,286.89654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002685890649445,3.3593847148516416e-10,0.0002685887448024,-0.0006145992665551,0.0,0.0,0.0,-0.0015128871891647,60.0,-1.0193427801132202,-0.0,-4.918634832762336e-09,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104400,297.76641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43096923828125,0.0,0.0,2.520709131204057e-05,297.74383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4311828613281,0.0,0.0,2.654429954418447e-05,298.1589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4331359863281,0.0,0.0,1.9605540728662163e-05,297.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298095703125,0.0,0.0,2.654427953530103e-05,297.9607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.43072509765625,0.0,0.0,0.0001259146229131,287.3478698730469,294.1499938964844,280.3825378417969,279.6383056640625,286.3744201660156,284.3102111816406,286.89654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002685890649445,3.3593847148516416e-10,0.0002685887448024,-0.0006145992665551,0.0,0.0,0.0,-0.0015128871891647,60.0,-1.0193427801132202,-0.0,-4.918634832762336e-09,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104460,297.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43572998046875,0.0,0.0,3.731754986802116e-05,297.739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359436035156,0.0,0.0,3.929720332962461e-05,298.15484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4381103515625,0.0,0.0,2.902479718613904e-05,297.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344787597656,0.0,0.0,3.929717422579415e-05,297.95849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43560791015625,0.0,0.0,0.0001864088553702,287.3520812988281,294.1499938964844,280.4007263183594,279.6698913574219,286.3545227050781,284.2949523925781,286.896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003950142418034,4.94716878574053e-10,0.0003950137470383,-0.0009056051494553,0.0,0.0,0.0,-0.0022254064679145,60.0,-1.4422146081924438,-0.0,-1.0780160764056744e-08,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104520,297.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43572998046875,0.0,0.0,3.731754986802116e-05,297.739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359436035156,0.0,0.0,3.929720332962461e-05,298.15484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4381103515625,0.0,0.0,2.902479718613904e-05,297.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344787597656,0.0,0.0,3.929717422579415e-05,297.95849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43560791015625,0.0,0.0,0.0001864088553702,287.3520812988281,294.1499938964844,280.4007263183594,279.6698913574219,286.3545227050781,284.2949523925781,286.896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003950142418034,4.94716878574053e-10,0.0003950137470383,-0.0009056051494553,0.0,0.0,0.0,-0.0022254064679145,60.0,-1.4422146081924438,-0.0,-1.0780160764056744e-08,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104580,297.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393615722656,0.0,0.0,4.623458517016843e-05,297.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4395751953125,0.0,0.0,4.868727410212159e-05,298.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4419250488281,0.0,0.0,3.596027818275616e-05,297.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4380187988281,0.0,0.0,4.868724136031233e-05,297.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393615722656,0.0,0.0,0.000230951278354,287.35308837890625,294.1499938964844,280.42095947265625,279.703857421875,286.30731201171875,284.25396728515625,286.8963928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006690460140816,7.928595557871173e-10,0.0006690451991744,-0.0014153948286548,0.0,0.0,0.0,-0.003741608466953,60.0,-2.2652394771575928,-0.0,-1.654751358159956e-08,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104640,297.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393615722656,0.0,0.0,4.623458517016843e-05,297.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4395751953125,0.0,0.0,4.868727410212159e-05,298.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4419250488281,0.0,0.0,3.596027818275616e-05,297.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4380187988281,0.0,0.0,4.868724136031233e-05,297.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393615722656,0.0,0.0,0.000230951278354,287.35308837890625,294.1499938964844,280.42095947265625,279.703857421875,286.30731201171875,284.25396728515625,286.8963928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006690460140816,7.928595557871173e-10,0.0006690451991744,-0.0014153948286548,0.0,0.0,0.0,-0.003741608466953,60.0,-2.2652394771575928,-0.0,-1.654751358159956e-08,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104700,297.7499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4392395019531,0.0,0.0,6.067598587833345e-05,297.7337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4394226074219,0.0,0.0,6.389477493939921e-05,298.1484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4418334960937,0.0,0.0,4.719249409390613e-05,297.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4378662109375,0.0,0.0,6.389473128365353e-05,297.95489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4392395019531,0.0,0.0,0.00030308906571,287.35333251953125,294.1499938964844,280.4317932128906,279.7216491699219,286.2663269042969,284.2278137207031,286.8963317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008752887370064,1.0024696628363472e-09,0.0008752877474762,-0.0017602195730432,0.0,0.0,0.0,-0.0048793656751513,60.0,-2.9903738498687744,-0.0,-2.849917812852709e-08,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104760,297.74566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4375915527344,0.0,0.0,9.006702020997182e-05,297.7315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4377746582031,0.0,0.0,9.484496695222332e-05,298.14617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4402160644531,0.0,0.0,7.005221414146945e-05,297.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4362487792969,0.0,0.0,9.48449014686048e-05,297.95361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4376220703125,0.0,0.0,0.000449903338449,287.3516845703125,294.1499938964844,280.4430847167969,279.7398986816406,286.2197265625,284.193359375,286.896240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862951701506,1.178448783001329e-09,0.0009862940059974,-0.0021118633449077,0.0,0.0,0.0,-0.0055295573547482,60.0,-3.635366916656494,-0.0,-6.279571351797132e-08,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104820,297.7361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.43316650390625,0.0,0.0,9.029881039168686e-05,297.7267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.433349609375,0.0,0.0,9.508906077826396e-05,298.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.43572998046875,0.0,0.0,7.023249781923369e-05,297.5663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.43182373046875,0.0,0.0,9.508899529464544e-05,297.95098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43316650390625,0.0,0.0,0.0004510612052399,287.3468017578125,294.1499938964844,280.4669494628906,279.7777709960937,286.1217346191406,284.0942077636719,286.89605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009621680364944,1.4405374670900522e-09,0.0009621665813028,-0.0028250201139599,0.0,0.0,0.0,-0.0055269422009587,60.0,-4.162849426269531,-0.0,-6.311927336355438e-08,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104880,297.7361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.43316650390625,0.0,0.0,9.029881039168686e-05,297.7267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.433349609375,0.0,0.0,9.508906077826396e-05,298.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.43572998046875,0.0,0.0,7.023249781923369e-05,297.5663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.43182373046875,0.0,0.0,9.508899529464544e-05,297.95098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43316650390625,0.0,0.0,0.0004510612052399,287.3468017578125,294.1499938964844,280.4669494628906,279.7777709960937,286.1217346191406,284.0942077636719,286.89605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009621680364944,1.4405374670900522e-09,0.0009621665813028,-0.0028250201139599,0.0,0.0,0.0,-0.0055269422009587,60.0,-4.162849426269531,-0.0,-6.311927336355438e-08,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104940,297.7255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287109375,0.0,0.0,9.050960215972736e-05,297.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42889404296875,0.0,0.0,9.531102841719984e-05,298.13726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312744140625,0.0,0.0,7.039643969619647e-05,297.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273986816406,0.0,0.0,9.531096293358132e-05,297.9481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287414550781,0.0,0.0,0.0004521141236182,287.34197998046875,294.1499938964844,280.4924011230469,279.8171691894531,286.02545166015625,283.9517517089844,286.895751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644139790907,1.7030949983620752e-09,0.0009644122910685,-0.0035130323376506,0.0,0.0,0.0,-0.0056571057066321,60.0,-4.228031158447266,-0.0,-6.341423386402313e-08,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105000,297.7255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287109375,0.0,0.0,9.050960215972736e-05,297.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42889404296875,0.0,0.0,9.531102841719984e-05,298.13726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312744140625,0.0,0.0,7.039643969619647e-05,297.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273986816406,0.0,0.0,9.531096293358132e-05,297.9481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287414550781,0.0,0.0,0.0004521141236182,287.34197998046875,294.1499938964844,280.4924011230469,279.8171691894531,286.02545166015625,283.9517517089844,286.895751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644139790907,1.7030949983620752e-09,0.0009644122910685,-0.0035130323376506,0.0,0.0,0.0,-0.0056571057066321,60.0,-4.228031158447266,-0.0,-6.341423386402313e-08,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105060,297.7154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,9.06129862414673e-05,297.7164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42449951171875,0.0,0.0,9.541989857098088e-05,298.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42681884765625,0.0,0.0,7.047685357974842e-05,297.5585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4230041503906,0.0,0.0,9.541983308736236e-05,297.9452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,0.0004526305710896,287.337158203125,294.1499938964844,280.51922607421875,279.8578491210937,285.93115234375,283.78759765625,286.8953552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655152098275,1.8318435657249663e-09,0.0009655133471824,-0.0038504069671034,0.0,0.0,0.0,-0.0057209329679608,60.0,-4.225625514984131,-0.0,-6.355912063327196e-08,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105120,297.7154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,9.06129862414673e-05,297.7164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42449951171875,0.0,0.0,9.541989857098088e-05,298.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42681884765625,0.0,0.0,7.047685357974842e-05,297.5585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4230041503906,0.0,0.0,9.541983308736236e-05,297.9452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,0.0004526305710896,287.337158203125,294.1499938964844,280.51922607421875,279.8578491210937,285.93115234375,283.78759765625,286.8953552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655152098275,1.8318435657249663e-09,0.0009655133471824,-0.0038504069671034,0.0,0.0,0.0,-0.0057209329679608,60.0,-4.225625514984131,-0.0,-6.355912063327196e-08,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105180,297.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.419921875,0.0,0.0,9.065535414265467e-05,297.7106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42010498046875,0.0,0.0,9.546451474307104e-05,298.12811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4223937988281,0.0,0.0,7.050980639178306e-05,297.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41864013671875,0.0,0.0,9.546444925945252e-05,297.942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.419921875,0.0,0.0,0.0004528421850409,287.3323974609375,294.1499938964844,280.5473022460937,279.8995361328125,285.8388671875,283.619384765625,286.8948669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659662609919,1.8845680571644152e-09,0.0009659643983468,-0.0039885663427412,0.0,0.0,0.0,-0.0057470714673399,60.0,-4.212010860443115,-0.0,-6.361850068969943e-08,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105240,297.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.419921875,0.0,0.0,9.065535414265467e-05,297.7106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42010498046875,0.0,0.0,9.546451474307104e-05,298.12811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4223937988281,0.0,0.0,7.050980639178306e-05,297.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41864013671875,0.0,0.0,9.546444925945252e-05,297.942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.419921875,0.0,0.0,0.0004528421850409,287.3323974609375,294.1499938964844,280.5473022460937,279.8995361328125,285.8388671875,283.619384765625,286.8948669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659662609919,1.8845680571644152e-09,0.0009659643983468,-0.0039885663427412,0.0,0.0,0.0,-0.0057470714673399,60.0,-4.212010860443115,-0.0,-6.361850068969943e-08,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105300,297.70269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.417724609375,0.0,0.0,9.065503400051966e-05,297.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179077148437,0.0,0.0,9.546417277306318e-05,298.1258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4201965332031,0.0,0.0,7.050955173326656e-05,297.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164428710937,0.0,0.0,9.546410728944466e-05,297.9405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4177551269531,0.0,0.0,0.0004528405843302,287.3300170898437,294.1499938964844,280.5617370605469,279.920654296875,285.79351806640625,283.5379943847656,286.8945617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659625939093,1.8841341820063917e-09,0.0009659607312642,-0.0039874296635389,0.0,0.0,0.0,-0.0057468567974865,60.0,-4.20332670211792,-0.0,-6.361801041521177e-08,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105360,297.6994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4155578613281,0.0,0.0,9.065549238584936e-05,297.7005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.41571044921875,0.0,0.0,9.546466026222332e-05,298.1235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179992675781,0.0,0.0,7.050990825518966e-05,297.55035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4142761230469,0.0,0.0,9.54645947786048e-05,297.9389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4155578613281,0.0,0.0,0.0004528428835328,287.3276672363281,294.1499938964844,280.5764465332031,279.9419250488281,285.7486877441406,283.4592590332031,286.8942565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659671923145,1.884679523556088e-09,0.0009659653296694,-0.0039888587780296,0.0,0.0,0.0,-0.0057471268810331,60.0,-4.193938255310059,-0.0,-6.361862858739188e-08,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105420,297.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41119384765625,0.0,0.0,9.072750981431454e-05,297.6868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.411376953125,0.0,0.0,9.554049029247837e-05,298.11883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41363525390625,0.0,0.0,7.056592585286126e-05,297.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4099426269531,0.0,0.0,9.554043208481744e-05,297.9355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4112243652344,0.0,0.0,0.0004532026359811,287.3229675292969,294.1499938964844,280.6064758300781,279.9847717285156,285.66046142578125,283.3044128417969,286.8935241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667336125858,1.974345131827704e-09,0.0009667316335253,-0.0042238184250891,0.0,0.0,0.0,-0.0057915756478905,60.0,-4.175533294677734,-0.0,-6.371967486984431e-08,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105480,297.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41119384765625,0.0,0.0,9.072750981431454e-05,297.6868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.411376953125,0.0,0.0,9.554049029247837e-05,298.11883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41363525390625,0.0,0.0,7.056592585286126e-05,297.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4099426269531,0.0,0.0,9.554043208481744e-05,297.9355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4112243652344,0.0,0.0,0.0004532026359811,287.3229675292969,294.1499938964844,280.6064758300781,279.9847717285156,285.66046142578125,283.3044128417969,286.8935241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667336125858,1.974345131827704e-09,0.0009667316335253,-0.0042238184250891,0.0,0.0,0.0,-0.0057915756478905,60.0,-4.175533294677734,-0.0,-6.371967486984431e-08,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105540,297.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4068603515625,0.0,0.0,9.099653107114136e-05,297.6699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.40704345703125,0.0,0.0,9.582377970218658e-05,298.1141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4092712402344,0.0,0.0,7.077516056597233e-05,297.5416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4056396484375,0.0,0.0,9.582372149452568e-05,297.9320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4068908691406,0.0,0.0,0.0004545464180409,287.3183288574219,294.1499938964844,280.63726806640625,280.02783203125,285.5740966796875,283.1344299316406,286.89263916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695988846942,2.3094564038927956e-09,0.0009695965563878,-0.0051019387319684,0.0,0.0,0.0,-0.0059577017091214,60.0,-4.162503242492676,-0.0,-6.409804598206392e-08,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105600,297.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4068603515625,0.0,0.0,9.099653107114136e-05,297.6699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.40704345703125,0.0,0.0,9.582377970218658e-05,298.1141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4092712402344,0.0,0.0,7.077516056597233e-05,297.5416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4056396484375,0.0,0.0,9.582372149452568e-05,297.9320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4068908691406,0.0,0.0,0.0004545464180409,287.3183288574219,294.1499938964844,280.63726806640625,280.02783203125,285.5740966796875,283.1344299316406,286.89263916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695988846942,2.3094564038927956e-09,0.0009695965563878,-0.0051019387319684,0.0,0.0,0.0,-0.0059577017091214,60.0,-4.162503242492676,-0.0,-6.409804598206392e-08,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105660,297.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4025573730469,0.0,0.0,9.14648044272326e-05,297.6503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4027099609375,0.0,0.0,9.631689317757264e-05,298.1093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4049072265625,0.0,0.0,7.113937317626551e-05,297.5367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4013366699219,0.0,0.0,9.631683496991172e-05,297.92822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4025573730469,0.0,0.0,0.0004568855511024,287.3136901855469,294.1499938964844,280.66864013671875,280.0707702636719,285.4893798828125,282.9268798828125,286.89166259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745875722728,2.8928190953791955e-09,0.0009745846618898,-0.006630543153733,0.0,0.0,0.0,-0.0062468983232975,60.0,-4.157935619354248,-0.0,-6.475937652794529e-08,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105720,297.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4025573730469,0.0,0.0,9.14648044272326e-05,297.6503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4027099609375,0.0,0.0,9.631689317757264e-05,298.1093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4049072265625,0.0,0.0,7.113937317626551e-05,297.5367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4013366699219,0.0,0.0,9.631683496991172e-05,297.92822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4025573730469,0.0,0.0,0.0004568855511024,287.3136901855469,294.1499938964844,280.66864013671875,280.0707702636719,285.4893798828125,282.9268798828125,286.89166259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745875722728,2.8928190953791955e-09,0.0009745846618898,-0.006630543153733,0.0,0.0,0.0,-0.0062468983232975,60.0,-4.157935619354248,-0.0,-6.475937652794529e-08,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105780,297.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3982238769531,0.0,0.0,9.196006431011484e-05,297.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3984069824219,0.0,0.0,9.68384338193573e-05,298.1045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.40057373046875,0.0,0.0,7.152457692427561e-05,297.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3970031738281,0.0,0.0,9.683836833573878e-05,297.9242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.39825439453125,0.0,0.0,0.0004593594931066,287.30908203125,294.1499938964844,280.700439453125,280.1133117675781,285.4062194824219,282.6812744140625,286.8905639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798645041882,3.509812884772145e-09,0.0009798610117286,-0.0082472218200564,0.0,0.0,0.0,-0.0065527707338333,60.0,-4.158139705657959,-0.0,-6.546252961925347e-08,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105840,297.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3982238769531,0.0,0.0,9.196006431011484e-05,297.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3984069824219,0.0,0.0,9.68384338193573e-05,298.1045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.40057373046875,0.0,0.0,7.152457692427561e-05,297.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3970031738281,0.0,0.0,9.683836833573878e-05,297.9242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.39825439453125,0.0,0.0,0.0004593594931066,287.30908203125,294.1499938964844,280.700439453125,280.1133117675781,285.4062194824219,282.6812744140625,286.8905639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798645041882,3.509812884772145e-09,0.0009798610117286,-0.0082472218200564,0.0,0.0,0.0,-0.0065527707338333,60.0,-4.158139705657959,-0.0,-6.546252961925347e-08,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105900,297.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3960876464844,0.0,0.0,9.217260230798274e-05,297.618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.396240234375,0.0,0.0,9.70622422755696e-05,298.10211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3984069824219,0.0,0.0,7.168987940531224e-05,297.52862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3948669433594,0.0,0.0,9.706217679195106e-05,297.9222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3960876464844,0.0,0.0,0.000460421142634,287.3067626953125,294.1499938964844,280.7164306640625,280.1343688964844,285.3652648925781,282.55133056640625,286.88995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821290150284,3.7745828684876415e-09,0.0009821251733228,-0.0089409667998552,0.0,0.0,0.0,-0.0066840299405157,60.0,-4.157622814178467,-0.0,-6.5765433987508e-08,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
