time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12108300,297.6376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3141784667969,0.0,0.0,9.08925212570466e-05,297.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3143310546875,0.0,0.0,9.571424743626268e-05,298.0279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3160095214844,0.0,0.0,7.0694244641345e-05,297.4685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.313232421875,0.0,0.0,9.571419650455935e-05,297.8739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.314208984375,0.0,0.0,0.0004540269146673,287.2219543457031,294.1499938964844,281.3950500488281,280.7318725585937,284.0865783691406,281.2230224609375,286.8494873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684831602498,2.1786854542682477e-09,0.0009684809483587,-0.0047592679038643,0.0,0.0,0.0,-0.0058928863145411,60.0,-3.64891529083252,-0.0,-6.395026019845318e-08,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108360,297.63482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3122863769531,0.0,0.0,9.069857333088294e-05,297.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3124389648437,0.0,0.0,9.551000403007492e-05,298.0272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3140869140625,0.0,0.0,7.054339221213013e-05,297.4688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3113708496094,0.0,0.0,9.550996037432924e-05,297.87432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31231689453125,0.0,0.0,0.000453058106359,287.22003173828125,294.1499938964844,281.4150695800781,280.7440490722656,284.0635681152344,281.2284851074219,286.8482360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009664159733802,1.9370247628103243e-09,0.0009664140525273,-0.0041260230354964,0.0,0.0,0.0,-0.0057730819098651,60.0,-3.62551522254944,-0.0,-6.367760363445997e-08,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108420,297.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3085327148437,0.0,0.0,9.050616063177586e-05,297.57281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30865478515625,0.0,0.0,9.530739043839276e-05,298.02593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.310302734375,0.0,0.0,7.03937403159216e-05,297.46954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3075866699219,0.0,0.0,9.530733950668946e-05,297.8753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3085327148437,0.0,0.0,0.0004520969523582,287.2162475585937,294.1499938964844,281.45526123046875,280.76824951171875,284.0186462402344,281.23846435546875,286.8457336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643645607866,1.6972564464978743e-09,0.0009643628727644,-0.0034977325703948,0.0,0.0,0.0,-0.0056542139500379,60.0,-3.5843636989593506,-0.0,-6.34076684491447e-08,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108480,297.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3085327148437,0.0,0.0,9.050616063177586e-05,297.57281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30865478515625,0.0,0.0,9.530739043839276e-05,298.02593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.310302734375,0.0,0.0,7.03937403159216e-05,297.46954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3075866699219,0.0,0.0,9.530733950668946e-05,297.8753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3085327148437,0.0,0.0,0.0004520969523582,287.2162475585937,294.1499938964844,281.45526123046875,280.76824951171875,284.0186462402344,281.23846435546875,286.8457336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643645607866,1.6972564464978743e-09,0.0009643628727644,-0.0034977325703948,0.0,0.0,0.0,-0.0056542139500379,60.0,-3.5843636989593506,-0.0,-6.34076684491447e-08,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108540,297.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3047790527344,0.0,0.0,9.04812040971592e-05,297.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3049011230469,0.0,0.0,9.528110967949031e-05,298.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3065490722656,0.0,0.0,7.037432806100696e-05,297.47003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3038635253906,0.0,0.0,9.528106602374464e-05,297.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3047790527344,0.0,0.0,0.0004519723006524,287.2124938964844,294.1499938964844,281.4955749511719,280.79229736328125,283.9752502441406,281.248779296875,286.8432006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640980861149,1.6661242385751507e-09,0.0009640963980928,-0.0034161533694714,0.0,0.0,0.0,-0.0056387791410088,60.0,-3.5517232418060303,-0.0,-6.33726600085538e-08,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108600,297.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3047790527344,0.0,0.0,9.04812040971592e-05,297.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3049011230469,0.0,0.0,9.528110967949031e-05,298.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3065490722656,0.0,0.0,7.037432806100696e-05,297.47003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3038635253906,0.0,0.0,9.528106602374464e-05,297.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3047790527344,0.0,0.0,0.0004519723006524,287.2124938964844,294.1499938964844,281.4955749511719,280.79229736328125,283.9752502441406,281.248779296875,286.8432006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640980861149,1.6661242385751507e-09,0.0009640963980928,-0.0034161533694714,0.0,0.0,0.0,-0.0056387791410088,60.0,-3.5517232418060303,-0.0,-6.33726600085538e-08,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108660,297.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3010559082031,0.0,0.0,9.045188198797403e-05,297.5995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3011779785156,0.0,0.0,9.525023051537572e-05,298.02392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30279541015625,0.0,0.0,7.035152520984411e-05,297.4703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3001403808594,0.0,0.0,9.525018685963003e-05,297.8778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3010559082031,0.0,0.0,0.0004518258501775,287.2087707519531,294.1499938964844,281.5359191894531,280.8162536621094,283.93328857421875,281.2601013183594,286.8406982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637855109758,1.6295512716979482e-09,0.0009637838811613,-0.0033203165512531,0.0,0.0,0.0,-0.0056206495501101,60.0,-3.5222034454345703,-0.0,-6.333154090043537e-08,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108720,297.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3010559082031,0.0,0.0,9.045188198797403e-05,297.5995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3011779785156,0.0,0.0,9.525023051537572e-05,298.02392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30279541015625,0.0,0.0,7.035152520984411e-05,297.4703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3001403808594,0.0,0.0,9.525018685963003e-05,297.8778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3010559082031,0.0,0.0,0.0004518258501775,287.2087707519531,294.1499938964844,281.5359191894531,280.8162536621094,283.93328857421875,281.2601013183594,286.8406982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637855109758,1.6295512716979482e-09,0.0009637838811613,-0.0033203165512531,0.0,0.0,0.0,-0.0056206495501101,60.0,-3.5222034454345703,-0.0,-6.333154090043537e-08,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108780,297.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29736328125,0.0,0.0,9.034995309775697e-05,297.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2974853515625,0.0,0.0,9.51428955886513e-05,298.02313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.299072265625,0.0,0.0,7.027224637567997e-05,297.4706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.29644775390625,0.0,0.0,9.51428519329056e-05,297.87921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.29736328125,0.0,0.0,0.0004513166786637,287.2050476074219,294.1499938964844,281.57623291015625,280.8401184082031,283.8927917480469,281.271484375,286.8381652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626992978155,1.5025186650419187e-09,0.0009626977844163,-0.0029874364845454,0.0,0.0,0.0,-0.0055576744489371,60.0,-3.491279125213623,-0.0,-6.318884260281267e-08,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108840,297.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29736328125,0.0,0.0,9.034995309775697e-05,297.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2974853515625,0.0,0.0,9.51428955886513e-05,298.02313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.299072265625,0.0,0.0,7.027224637567997e-05,297.4706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.29644775390625,0.0,0.0,9.51428519329056e-05,297.87921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.29736328125,0.0,0.0,0.0004513166786637,287.2050476074219,294.1499938964844,281.57623291015625,280.8401184082031,283.8927917480469,281.271484375,286.8381652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626992978155,1.5025186650419187e-09,0.0009626977844163,-0.0029874364845454,0.0,0.0,0.0,-0.0055576744489371,60.0,-3.491279125213623,-0.0,-6.318884260281267e-08,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108900,297.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2955017089844,0.0,0.0,9.027236956171691e-05,297.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2956237792969,0.0,0.0,9.506118658464402e-05,298.0227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2972106933594,0.0,0.0,7.021189958322793e-05,297.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.29461669921875,0.0,0.0,9.506114292889832e-05,297.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2955322265625,0.0,0.0,0.0004509291029535,287.2032165527344,294.1499938964844,281.5963439941406,280.8520202636719,283.8730773925781,281.2767944335937,286.8368835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618727490305,1.405831340228758e-09,0.000961871293839,-0.0027340734377503,0.0,0.0,0.0,-0.0055097443982958,60.0,-3.475028276443481,-0.0,-6.308033562163473e-08,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108960,297.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2936706542969,0.0,0.0,9.014846727950498e-05,297.6127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2937927246094,0.0,0.0,9.493071411270648e-05,298.0224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2953796386719,0.0,0.0,7.011552952462807e-05,297.4710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.29278564453125,0.0,0.0,9.49306704569608e-05,297.8805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2936706542969,0.0,0.0,0.0004503102099988,287.2013854980469,294.1499938964844,281.6163635253906,280.8639221191406,283.8537292480469,281.28125,286.8356018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605523664504,1.2514460578927356e-09,0.0009605510858818,-0.0023295157589018,0.0,0.0,0.0,-0.0054332083091139,60.0,-3.457528591156006,-0.0,-6.2907275832913e-08,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109020,297.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2907409667969,0.0,0.0,9.00281811482273e-05,297.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2908630371094,0.0,0.0,9.480405424255878e-05,298.0218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2924194335937,0.0,0.0,7.00219752616249e-05,297.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.28985595703125,0.0,0.0,9.480401058681308e-05,297.8818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2907409667969,0.0,0.0,0.000449709361419,287.198486328125,294.1499938964844,281.65625,280.8877258300781,283.8184509277344,281.28765869140625,286.83306884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007405403302982,8.824705965970733e-10,0.0007405394571833,-0.0015794889768585,0.0,0.0,0.0,-0.0041602486744523,60.0,-3.1776540279388428,-0.0,-6.27394740604359e-08,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109080,297.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2907409667969,0.0,0.0,9.00281811482273e-05,297.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2908630371094,0.0,0.0,9.480405424255878e-05,298.0218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2924194335937,0.0,0.0,7.00219752616249e-05,297.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.28985595703125,0.0,0.0,9.480401058681308e-05,297.8818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2907409667969,0.0,0.0,0.000449709361419,287.198486328125,294.1499938964844,281.65625,280.8877258300781,283.8184509277344,281.28765869140625,286.83306884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007405403302982,8.824705965970733e-10,0.0007405394571833,-0.0015794889768585,0.0,0.0,0.0,-0.0041602486744523,60.0,-3.1776540279388428,-0.0,-6.27394740604359e-08,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109140,297.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2924194335937,0.0,0.0,2.584224239399191e-05,297.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2925109863281,0.0,0.0,2.721313649090007e-05,298.0213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2942199707031,0.0,0.0,2.009953823289834e-05,297.4718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2914733886719,0.0,0.0,2.7213123757974245e-05,297.88311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2925109863281,0.0,0.0,0.0001290873333346,287.1991271972656,294.1499938964844,281.69580078125,280.9114990234375,283.79888916015625,281.2936096191406,286.83056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004909472190774,5.603359443107081e-10,0.0004909466370008,-0.0009821859421208,0.0,0.0,0.0,-0.0027324280235916,60.0,-2.0170602798461914,-0.0,-5.169447092612245e-09,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109200,297.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2924194335937,0.0,0.0,2.584224239399191e-05,297.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2925109863281,0.0,0.0,2.721313649090007e-05,298.0213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2942199707031,0.0,0.0,2.009953823289834e-05,297.4718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2914733886719,0.0,0.0,2.7213123757974245e-05,297.88311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2925109863281,0.0,0.0,0.0001290873333346,287.1991271972656,294.1499938964844,281.69580078125,280.9114990234375,283.79888916015625,281.2936096191406,286.83056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004909472190774,5.603359443107081e-10,0.0004909466370008,-0.0009821859421208,0.0,0.0,0.0,-0.0027324280235916,60.0,-2.0170602798461914,-0.0,-5.169447092612245e-09,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109260,297.6466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.29864501953125,0.0,0.0,2.402842255833093e-05,297.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2987365722656,0.0,0.0,2.5303097572759725e-05,298.0209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3006591796875,0.0,0.0,1.8688788259169087e-05,297.4715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.297607421875,0.0,0.0,2.5303086658823304e-05,297.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.29888916015625,0.0,0.0,0.0001200269398395,287.2074584960937,294.1499938964844,281.7348937988281,280.935302734375,283.793701171875,281.31036376953125,286.8280944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002556830295361,3.1988151016904004e-10,0.000255682709394,-0.0005852913018316,0.0,0.0,0.0,-0.0014402433298528,60.0,-1.225398302078247,-0.0,-4.469245418192713e-09,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109320,297.6466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.29864501953125,0.0,0.0,2.402842255833093e-05,297.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2987365722656,0.0,0.0,2.5303097572759725e-05,298.0209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3006591796875,0.0,0.0,1.8688788259169087e-05,297.4715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.297607421875,0.0,0.0,2.5303086658823304e-05,297.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.29888916015625,0.0,0.0,0.0001200269398395,287.2074584960937,294.1499938964844,281.7348937988281,280.935302734375,283.793701171875,281.31036376953125,286.8280944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002556830295361,3.1988151016904004e-10,0.000255682709394,-0.0005852913018316,0.0,0.0,0.0,-0.0014402433298528,60.0,-1.225398302078247,-0.0,-4.469245418192713e-09,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109380,297.6507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3013916015625,0.0,0.0,1.6255096852546558e-05,297.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3014831542969,0.0,0.0,1.7117406969191507e-05,298.0205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.30352783203125,0.0,0.0,1.2642864021472631e-05,297.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3003234863281,0.0,0.0,1.7117399693233892e-05,297.88531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3016967773437,0.0,0.0,8.11975696706213e-05,287.2109375,294.1499938964844,281.7734069824219,280.9591979980469,283.79248046875,281.3208923339844,286.8256530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001732031378196,2.1663339178079608e-10,0.0001732029195409,-0.0003963300550822,0.0,0.0,0.0,-0.0009756038780324,60.0,-0.7726595401763916,-0.0,-2.0453270188625083e-09,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109440,297.6507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3013916015625,0.0,0.0,1.6255096852546558e-05,297.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3014831542969,0.0,0.0,1.7117406969191507e-05,298.0205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.30352783203125,0.0,0.0,1.2642864021472631e-05,297.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3003234863281,0.0,0.0,1.7117399693233892e-05,297.88531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3016967773437,0.0,0.0,8.11975696706213e-05,287.2109375,294.1499938964844,281.7734069824219,280.9591979980469,283.79248046875,281.3208923339844,286.8256530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001732031378196,2.1663339178079608e-10,0.0001732029195409,-0.0003963300550822,0.0,0.0,0.0,-0.0009756038780324,60.0,-0.7726595401763916,-0.0,-2.0453270188625083e-09,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109500,297.65234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3022766113281,0.0,0.0,1.3808641597279347e-05,297.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3023681640625,0.0,0.0,1.4541170457960106e-05,298.02032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.304443359375,0.0,0.0,1.07400637716637e-05,297.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3012084960937,0.0,0.0,1.4541164091497194e-05,297.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3026123046875,0.0,0.0,6.897701678099111e-05,287.2121887207031,294.1499938964844,281.7924499511719,280.97119140625,283.79229736328125,281.3248596191406,286.824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001471353461965,1.8402920853866078e-10,0.0001471351715736,-0.0003366807650309,0.0,0.0,0.0,-0.0008287713862955,60.0,-0.6371444463729858,-0.0,-1.475997213340463e-09,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109560,297.6537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3029479980469,0.0,0.0,1.1697009540512228e-05,297.6224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.30303955078125,0.0,0.0,1.231751866725972e-05,298.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3051452636719,0.0,0.0,9.097680958802812e-06,297.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3018493652344,0.0,0.0,1.2317513210291509e-05,297.88623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3033142089844,0.0,0.0,5.842897735419683e-05,287.2131652832031,294.1499938964844,281.811279296875,280.9831848144531,283.7922058105469,281.3280029296875,286.8232727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001246353785973,1.5588738633276478e-10,0.0001246352185262,-0.000285195390461,0.0,0.0,0.0,-0.0007020353805273,60.0,-0.5331003665924072,-0.0,-1.0590910370922302e-09,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109620,297.6558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30377197265625,0.0,0.0,7.698930858168751e-06,297.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3038635253906,0.0,0.0,8.1073476394522e-06,298.0196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3059997558594,0.0,0.0,5.988061730022309e-06,297.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3026733398437,0.0,0.0,8.107344001473393e-06,297.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3041381835937,0.0,0.0,3.845774699584581e-05,287.2143859863281,294.1499938964844,281.8484191894531,281.00732421875,283.79217529296875,281.3321533203125,286.8209228515625,0.0,0.0,0.0,0.0,1.0,1.0,-8.203491597669199e-05,1.0260487598445778e-10,8.203481411328539e-05,-0.0001877151662483,0.0,0.0,0.0,-0.0004620791296474,60.0,-0.3650097548961639,-0.0,-4.5882217469817016e-10,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109680,297.6558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30377197265625,0.0,0.0,7.698930858168751e-06,297.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3038635253906,0.0,0.0,8.1073476394522e-06,298.0196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3059997558594,0.0,0.0,5.988061730022309e-06,297.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3026733398437,0.0,0.0,8.107344001473393e-06,297.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3041381835937,0.0,0.0,3.845774699584581e-05,287.2143859863281,294.1499938964844,281.8484191894531,281.00732421875,283.79217529296875,281.3321533203125,286.8209228515625,0.0,0.0,0.0,0.0,1.0,1.0,-8.203491597669199e-05,1.0260487598445778e-10,8.203481411328539e-05,-0.0001877151662483,0.0,0.0,0.0,-0.0004620791296474,60.0,-0.3650097548961639,-0.0,-4.5882217469817016e-10,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109740,297.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3040771484375,0.0,0.0,4.207597612548852e-06,297.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3041381835937,0.0,0.0,4.430804438015912e-06,298.0191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3063049316406,0.0,0.0,3.2725783967180178e-06,297.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3029479980469,0.0,0.0,4.430802619026508e-06,297.8876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.304443359375,0.0,0.0,2.1017818653490394e-05,287.2148742675781,294.1499938964844,281.8847045898437,281.0316162109375,283.79217529296875,281.3338928222656,286.81866455078125,0.0,0.0,0.0,0.0,1.0,1.0,-4.483374141273089e-05,5.607555045306079e-11,4.483368684304878e-05,-0.000102589969174,0.0,0.0,0.0,-0.0002525355084799,60.0,-0.2249234318733215,-0.0,-1.3704146151205518e-10,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109800,297.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3040771484375,0.0,0.0,4.207597612548852e-06,297.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3041381835937,0.0,0.0,4.430804438015912e-06,298.0191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3063049316406,0.0,0.0,3.2725783967180178e-06,297.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3029479980469,0.0,0.0,4.430802619026508e-06,297.8876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.304443359375,0.0,0.0,2.1017818653490394e-05,287.2148742675781,294.1499938964844,281.8847045898437,281.0316162109375,283.79217529296875,281.3338928222656,286.81866455078125,0.0,0.0,0.0,0.0,1.0,1.0,-4.483374141273089e-05,5.607555045306079e-11,4.483368684304878e-05,-0.000102589969174,0.0,0.0,0.0,-0.0002525355084799,60.0,-0.2249234318733215,-0.0,-1.3704146151205518e-10,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109860,297.6581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3040771484375,0.0,0.0,1.8580750520413856e-06,297.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3041687011719,0.0,0.0,1.9566432456485927e-06,298.01861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3063049316406,0.0,0.0,1.4451705965257131e-06,297.47564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.302978515625,0.0,0.0,1.956642336153891e-06,297.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3044738769531,0.0,0.0,9.28146891965298e-06,287.21490478515625,294.1499938964844,281.9200439453125,281.0561218261719,283.79217529296875,281.33428955078125,286.8164978027344,0.0,0.0,0.0,0.0,1.0,1.0,-1.9798764697043225e-05,2.4763135986205488e-11,1.9798739231191576e-05,-4.530403020908125e-05,0.0,0.0,0.0,-0.0001115206832764,60.0,-0.1177762299776077,-0.0,-2.6724530574617766e-11,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109920,297.6581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3040771484375,0.0,0.0,1.8580750520413856e-06,297.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3041687011719,0.0,0.0,1.9566432456485927e-06,298.01861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3063049316406,0.0,0.0,1.4451705965257131e-06,297.47564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.302978515625,0.0,0.0,1.956642336153891e-06,297.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3044738769531,0.0,0.0,9.28146891965298e-06,287.21490478515625,294.1499938964844,281.9200439453125,281.0561218261719,283.79217529296875,281.33428955078125,286.8164978027344,0.0,0.0,0.0,0.0,1.0,1.0,-1.9798764697043225e-05,2.4763135986205488e-11,1.9798739231191576e-05,-4.530403020908125e-05,0.0,0.0,0.0,-0.0001115206832764,60.0,-0.1177762299776077,-0.0,-2.6724530574617766e-11,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109980,297.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3040466308594,0.0,0.0,6.282303957050317e-07,297.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3041076660156,0.0,0.0,6.615571237489348e-07,298.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3062744140625,0.0,0.0,4.886240390078456e-07,297.4765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.30291748046875,0.0,0.0,6.615568395318405e-07,297.8886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3044128417969,0.0,0.0,3.1381405278807506e-06,287.2148132324219,294.1499938964844,281.954345703125,281.08087158203125,283.7921447753906,281.3343200683594,286.8144226074219,0.0,0.0,0.0,0.0,1.0,1.0,-6.6942029661731794e-06,8.372718317273264e-12,6.694194325973513e-06,-1.531779344077222e-05,0.0,0.0,0.0,-3.770650073420256e-05,60.0,-0.0501754470169544,-0.0,-3.055072254204428e-12,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110040,297.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3040466308594,0.0,0.0,6.282303957050317e-07,297.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3041076660156,0.0,0.0,6.615571237489348e-07,298.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3062744140625,0.0,0.0,4.886240390078456e-07,297.4765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.30291748046875,0.0,0.0,6.615568395318405e-07,297.8886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3044128417969,0.0,0.0,3.1381405278807506e-06,287.2148132324219,294.1499938964844,281.954345703125,281.08087158203125,283.7921447753906,281.3343200683594,286.8144226074219,0.0,0.0,0.0,0.0,1.0,1.0,-6.6942029661731794e-06,8.372718317273264e-12,6.694194325973513e-06,-1.531779344077222e-05,0.0,0.0,0.0,-3.770650073420256e-05,60.0,-0.0501754470169544,-0.0,-3.055072254204428e-12,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110100,297.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.30401611328125,0.0,0.0,3.2051372045316384e-07,297.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3041076660156,0.0,0.0,3.375165249508427e-07,298.0177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3062438964844,0.0,0.0,2.492886608251865e-07,297.4769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.30291748046875,0.0,0.0,3.375163828422956e-07,297.8888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3044128417969,0.0,0.0,1.6010322951842682e-06,287.2148132324219,294.1499938964844,281.9710693359375,281.0933532714844,283.7921447753906,281.33428955078125,286.8134155273437,0.0,0.0,0.0,0.0,1.0,1.0,-3.4152690204791725e-06,4.271628190055665e-12,3.415264700379339e-06,-7.81488688517129e-06,0.0,0.0,0.0,-1.9237224478274584e-05,60.0,-0.030325774103403,-0.0,-7.952008734650462e-13,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110160,297.6590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.30401611328125,0.0,0.0,1.3897246731175988e-07,297.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3041076660156,0.0,0.0,1.463447603100576e-07,298.017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3062438964844,0.0,0.0,1.08089778905196e-07,297.4773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3028869628906,0.0,0.0,1.4634468925578406e-07,297.88897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30438232421875,0.0,0.0,6.941961601114599e-07,287.2147827148437,294.1499938964844,281.9875183105469,281.1059265136719,283.7921447753906,281.33428955078125,286.8124389648437,0.0,0.0,0.0,0.0,1.0,1.0,-1.4808757669015904e-06,1.852162520576961e-12,1.4808739479121868e-06,-3.388543973414926e-06,0.0,0.0,0.0,-8.34133243188262e-06,60.0,-0.0171638336032629,-0.0,-1.494994991517451e-13,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110220,297.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3039855957031,0.0,0.0,1.7303984023442354e-08,297.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3040466308594,0.0,0.0,1.8221934183770827e-08,298.0166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.30621337890625,0.0,0.0,1.3458664405163745e-08,297.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3028564453125,0.0,0.0,1.822192707834348e-08,297.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3043518066406,0.0,0.0,8.64369695818823e-08,287.2147216796875,294.1499938964844,282.0194091796875,281.1312866210937,283.7921447753906,281.3342590332031,286.8105773925781,0.0,0.0,0.0,0.0,1.0,1.0,-1.8444751503921005e-07,2.3069320433978524e-13,1.8444728766553453e-07,-4.220147218347847e-07,0.0,0.0,0.0,-1.0389339877292514e-06,60.0,-0.0040852660313248,-0.0,-2.317798934010039e-15,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110280,297.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3039855957031,0.0,0.0,1.7303984023442354e-08,297.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3040466308594,0.0,0.0,1.8221934183770827e-08,298.0166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.30621337890625,0.0,0.0,1.3458664405163745e-08,297.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3028564453125,0.0,0.0,1.822192707834348e-08,297.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3043518066406,0.0,0.0,8.64369695818823e-08,287.2147216796875,294.1499938964844,282.0194091796875,281.1312866210937,283.7921447753906,281.3342590332031,286.8105773925781,0.0,0.0,0.0,0.0,1.0,1.0,-1.8444751503921005e-07,2.3069320433978524e-13,1.8444728766553453e-07,-4.220147218347847e-07,0.0,0.0,0.0,-1.0389339877292514e-06,60.0,-0.0040852660313248,-0.0,-2.317798934010039e-15,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110340,297.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3039855957031,0.0,0.0,1.0617510343147174e-10,297.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3040466308594,0.0,0.0,1.1180754239115132e-10,298.0157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.30621337890625,0.0,0.0,8.258069922328913e-11,297.478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3028564453125,0.0,0.0,1.11807493818894e-10,297.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3043518066406,0.0,0.0,5.303665839839763e-10,287.2147216796875,294.1499938964844,282.04998779296875,281.1570129394531,283.7921447753906,281.3342590332031,286.8088073730469,0.0,0.0,0.0,0.0,1.0,1.0,-1.1285054002385664e-09,1.3928509199487228e-15,1.1285039569486344e-09,-2.583389502319733e-09,0.0,0.0,0.0,-6.344635039567947e-09,60.0,-0.0008879271335899,-0.0,-8.726276602407956e-20,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110400,297.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3039855957031,0.0,0.0,1.0617510343147174e-10,297.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3040466308594,0.0,0.0,1.1180754239115132e-10,298.0157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.30621337890625,0.0,0.0,8.258069922328913e-11,297.478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3028564453125,0.0,0.0,1.11807493818894e-10,297.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3043518066406,0.0,0.0,5.303665839839763e-10,287.2147216796875,294.1499938964844,282.04998779296875,281.1570129394531,283.7921447753906,281.3342590332031,286.8088073730469,0.0,0.0,0.0,0.0,1.0,1.0,-1.1285054002385664e-09,1.3928509199487228e-15,1.1285039569486344e-09,-2.583389502319733e-09,0.0,0.0,0.0,-6.344635039567947e-09,60.0,-0.0008879271335899,-0.0,-8.726276602407956e-20,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110460,297.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3039855957031,0.0,0.0,1.0746199485822672e-08,297.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3040466308594,0.0,0.0,1.1316270587258261e-08,298.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30621337890625,0.0,0.0,8.358162162380722e-09,297.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3028564453125,0.0,0.0,1.1316265258187741e-08,297.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3043518066406,0.0,0.0,5.367948574530602e-08,287.2147216796875,294.1499938964844,282.0767517089844,281.18017578125,283.7921447753906,281.3342590332031,286.80712890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.14499528081069e-07,1.4319158380717012e-13,1.1449938597252185e-07,-2.6200385150332295e-07,0.0,0.0,0.0,-6.449263310059905e-07,60.0,-0.000346582091879,-0.0,-8.939091269838926e-16,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110520,297.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3039855957031,0.0,0.0,1.0746199485822672e-08,297.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3040466308594,0.0,0.0,1.1316270587258261e-08,298.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30621337890625,0.0,0.0,8.358162162380722e-09,297.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3028564453125,0.0,0.0,1.1316265258187741e-08,297.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3043518066406,0.0,0.0,5.367948574530602e-08,287.2147216796875,294.1499938964844,282.0767517089844,281.18017578125,283.7921447753906,281.3342590332031,286.80712890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.14499528081069e-07,1.4319158380717012e-13,1.1449938597252185e-07,-2.6200385150332295e-07,0.0,0.0,0.0,-6.449263310059905e-07,60.0,-0.000346582091879,-0.0,-8.939091269838926e-16,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
