time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12110580,297.6592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.303955078125,0.0,0.0,7.86690961263048e-08,297.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3040466308594,0.0,0.0,8.284238361966345e-08,298.0137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3061828613281,0.0,0.0,6.118712292391137e-08,297.4785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3028564453125,0.0,0.0,8.284234809252666e-08,297.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3043518066406,0.0,0.0,3.9296838849622873e-07,287.2147216796875,294.1499938964844,282.0975036621094,281.1980895996094,283.7921447753906,281.3342590332031,286.8055419921875,0.0,0.0,0.0,0.0,1.0,1.0,-8.381988436667598e-07,1.0483989978243846e-12,8.381978204852203e-07,-1.918027010106016e-06,0.0,0.0,0.0,-4.721339792013168e-06,60.0,-0.0012652102159336,-0.0,-4.7906225156529175e-14,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110640,297.6592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.303955078125,0.0,0.0,7.86690961263048e-08,297.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3040466308594,0.0,0.0,8.284238361966345e-08,298.0137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3061828613281,0.0,0.0,6.118712292391137e-08,297.4785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3028564453125,0.0,0.0,8.284234809252666e-08,297.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3043518066406,0.0,0.0,3.9296838849622873e-07,287.2147216796875,294.1499938964844,282.0975036621094,281.1980895996094,283.7921447753906,281.3342590332031,286.8055419921875,0.0,0.0,0.0,0.0,1.0,1.0,-8.381988436667598e-07,1.0483989978243846e-12,8.381978204852203e-07,-1.918027010106016e-06,0.0,0.0,0.0,-4.721339792013168e-06,60.0,-0.0012652102159336,-0.0,-4.7906225156529175e-14,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110700,297.6590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.303955078125,0.0,0.0,1.749302640519091e-07,297.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3040466308594,0.0,0.0,1.842100658677737e-07,298.01318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3061828613281,0.0,0.0,1.360569825692437e-07,297.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3028564453125,0.0,0.0,1.8420998060264537e-07,297.8894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3043212890625,0.0,0.0,8.738127803553652e-07,287.2146911621094,294.1499938964844,282.10577392578125,281.2052001953125,283.7921447753906,281.3342590332031,286.8047790527344,0.0,0.0,0.0,0.0,1.0,1.0,-1.8638532992554249e-06,2.3312432713418207e-12,1.8638509118318325e-06,-4.264994004188338e-06,0.0,0.0,0.0,-1.0498566552996635e-05,60.0,-0.0031561686191707,-0.0,-2.3687185568034573e-13,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110760,297.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.303955078125,0.0,0.0,3.484132093944936e-07,297.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30401611328125,0.0,0.0,3.668960459890514e-07,298.0125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3061828613281,0.0,0.0,2.709882664930774e-07,297.4784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3028259277344,0.0,0.0,3.668958754587948e-07,297.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3043212890625,0.0,0.0,1.7403959873263377e-06,287.2146911621094,294.1499938964844,282.1127014160156,281.2111511230469,283.7921447753906,281.334228515625,286.8040771484375,0.0,0.0,0.0,0.0,1.0,1.0,-3.712309080583509e-06,4.643210295418587e-12,3.71230453311e-06,-8.49474236019887e-06,0.0,0.0,0.0,-2.0910403691232204e-05,60.0,-0.0068743205629289,-0.0,-9.396644703660306e-13,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110820,297.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3039245605469,0.0,0.0,1.010953496916045e-06,297.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3039855957031,0.0,0.0,1.0645832162481383e-06,298.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30615234375,0.0,0.0,7.862977895456424e-07,297.47808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30279541015625,0.0,0.0,1.0645827615007877e-06,297.8892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3042907714844,0.0,0.0,5.049921583122341e-06,287.2146301269531,294.1499938964844,282.122802734375,281.2197265625,283.7921142578125,281.3342590332031,286.8026733398437,0.0,0.0,0.0,0.0,1.0,1.0,-1.0771676898002625e-05,1.3472747223408632e-11,1.0771663255582098e-05,-2.464839053573087e-05,0.0,0.0,0.0,-6.067381764296442e-05,60.0,-0.0223167929798364,-0.0,-7.911265392790412e-12,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110880,297.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3039245605469,0.0,0.0,1.010953496916045e-06,297.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3039855957031,0.0,0.0,1.0645832162481383e-06,298.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30615234375,0.0,0.0,7.862977895456424e-07,297.47808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30279541015625,0.0,0.0,1.0645827615007877e-06,297.8892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3042907714844,0.0,0.0,5.049921583122341e-06,287.2146301269531,294.1499938964844,282.122802734375,281.2197265625,283.7921142578125,281.3342590332031,286.8026733398437,0.0,0.0,0.0,0.0,1.0,1.0,-1.0771676898002625e-05,1.3472747223408632e-11,1.0771663255582098e-05,-2.464839053573087e-05,0.0,0.0,0.0,-6.067381764296442e-05,60.0,-0.0223167929798364,-0.0,-7.911265392790412e-12,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110940,297.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3039245605469,0.0,0.0,2.1210817067185417e-06,297.62255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.30401611328125,0.0,0.0,2.233602117485134e-06,298.0097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.30615234375,0.0,0.0,1.6497315300512128e-06,297.4775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3028259277344,0.0,0.0,2.233601207990432e-06,297.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3043212890625,0.0,0.0,1.0595241292321589e-05,287.21466064453125,294.1499938964844,282.1282653808594,281.2242431640625,283.7921142578125,281.3344421386719,286.8013610839844,0.0,0.0,0.0,0.0,1.0,1.0,-2.260020664834883e-05,2.8267277407678648e-11,2.2600179363507777e-05,-5.171504017198458e-05,0.0,0.0,0.0,-0.0001273005764232,60.0,-0.0525172501802444,-0.0,-3.482558338929742e-11,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111000,297.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3039245605469,0.0,0.0,2.1210817067185417e-06,297.62255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.30401611328125,0.0,0.0,2.233602117485134e-06,298.0097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.30615234375,0.0,0.0,1.6497315300512128e-06,297.4775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3028259277344,0.0,0.0,2.233601207990432e-06,297.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3043212890625,0.0,0.0,1.0595241292321589e-05,287.21466064453125,294.1499938964844,282.1282653808594,281.2242431640625,283.7921142578125,281.3344421386719,286.8013610839844,0.0,0.0,0.0,0.0,1.0,1.0,-2.260020664834883e-05,2.8267277407678648e-11,2.2600179363507777e-05,-5.171504017198458e-05,0.0,0.0,0.0,-0.0001273005764232,60.0,-0.0525172501802444,-0.0,-3.482558338929742e-11,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111060,297.6571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.30401611328125,0.0,0.0,3.4219563076476334e-06,297.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3040771484375,0.0,0.0,3.603486220526975e-06,298.008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3062438964844,0.0,0.0,2.66152369476913e-06,297.47674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3028869628906,0.0,0.0,3.603484628911248e-06,297.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.30438232421875,0.0,0.0,1.7093378119170666e-05,287.2147827148437,294.1499938964844,282.1295166015625,281.22509765625,283.7921447753906,281.3349304199219,286.8001403808594,0.0,0.0,0.0,0.0,1.0,1.0,-3.646126060630195e-05,4.560402749875792e-11,3.6461213312577456e-05,-8.343254012288526e-05,0.0,0.0,0.0,-0.0002053759380942,60.0,-0.0925424024462699,-0.0,-9.064263228886203e-11,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111120,297.6571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.30401611328125,0.0,0.0,3.4219563076476334e-06,297.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3040771484375,0.0,0.0,3.603486220526975e-06,298.008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3062438964844,0.0,0.0,2.66152369476913e-06,297.47674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3028869628906,0.0,0.0,3.603484628911248e-06,297.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.30438232421875,0.0,0.0,1.7093378119170666e-05,287.2147827148437,294.1499938964844,282.1295166015625,281.22509765625,283.7921447753906,281.3349304199219,286.8001403808594,0.0,0.0,0.0,0.0,1.0,1.0,-3.646126060630195e-05,4.560402749875792e-11,3.6461213312577456e-05,-8.343254012288526e-05,0.0,0.0,0.0,-0.0002053759380942,60.0,-0.0925424024462699,-0.0,-9.064263228886203e-11,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111180,297.6560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3041076660156,0.0,0.0,5.421770765678957e-06,297.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3041687011719,0.0,0.0,5.709388460672926e-06,298.0062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.30633544921875,0.0,0.0,4.216936304146657e-06,297.4757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.302978515625,0.0,0.0,5.709385732188821e-06,297.8882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3044738769531,0.0,0.0,2.708286592678633e-05,287.2149658203125,294.1499938964844,282.12701416015625,281.2226257324219,283.7921447753906,281.3360290527344,286.79901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-5.776930265710689e-05,7.225513243280801e-11,5.776923353550956e-05,-0.0001321908202953,0.0,0.0,0.0,-0.0003253981121815,60.0,-0.1475803852081298,-0.0,-2.2754427508875347e-10,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111240,297.6560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3041076660156,0.0,0.0,5.421770765678957e-06,297.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3041687011719,0.0,0.0,5.709388460672926e-06,298.0062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.30633544921875,0.0,0.0,4.216936304146657e-06,297.4757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.302978515625,0.0,0.0,5.709385732188821e-06,297.8882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3044738769531,0.0,0.0,2.708286592678633e-05,287.2149658203125,294.1499938964844,282.12701416015625,281.2226257324219,283.7921447753906,281.3360290527344,286.79901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-5.776930265710689e-05,7.225513243280801e-11,5.776923353550956e-05,-0.0001321908202953,0.0,0.0,0.0,-0.0003253981121815,60.0,-0.1475803852081298,-0.0,-2.2754427508875347e-10,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111300,297.65533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3043212890625,0.0,0.0,7.2786588134476915e-06,297.6199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3044128417969,0.0,0.0,7.664781151106581e-06,298.0052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3065795898437,0.0,0.0,5.661183422489557e-06,297.4752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30322265625,0.0,0.0,7.664777513127774e-06,297.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3047180175781,0.0,0.0,3.635840403148904e-05,287.2153015136719,294.1499938964844,282.1244812011719,281.2203063964844,283.79217529296875,281.3372497558594,286.7984619140625,0.0,0.0,0.0,0.0,1.0,1.0,-7.755439582979307e-05,9.700147629576604e-11,7.755430124234408e-05,-0.0001774642441887,0.0,0.0,0.0,-0.0004368420050013,60.0,-0.1920633465051651,-0.0,-4.1009670659342135e-10,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111360,297.6545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.30474853515625,0.0,0.0,1.011430867947638e-05,297.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3048095703125,0.0,0.0,1.0650858712324409e-05,298.0042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3070068359375,0.0,0.0,7.866690793889575e-06,297.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3036193847656,0.0,0.0,1.0650854164850898e-05,297.88775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3051452636719,0.0,0.0,5.05230636917986e-05,287.2159118652344,294.1499938964844,282.1211853027344,281.21728515625,283.7922058105469,281.33935546875,286.79791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001077682245522,1.347915390415011e-10,0.000107768093585,-0.0002466012665536,0.0,0.0,0.0,-0.0006070280214771,60.0,-0.2595644891262054,-0.0,-7.918738997858551e-10,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111420,297.65252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3065185546875,0.0,0.0,1.891184001578949e-05,297.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3065795898437,0.0,0.0,1.991508725041058e-05,298.00213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.308837890625,0.0,0.0,1.4709220522490796e-05,297.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30535888671875,0.0,0.0,1.991507815546356e-05,297.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.30694580078125,0.0,0.0,9.446854528505356e-05,287.2183532714844,294.1499938964844,282.1124572753906,281.2094116210937,283.7919311523437,281.3477783203125,286.7969055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002015065547311,2.520350872448063e-10,0.0002015063073486,-0.000461098330561,0.0,0.0,0.0,-0.0011350298300385,60.0,-0.4894185960292816,-0.0,-2.7685422843148903e-09,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111480,297.65252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3065185546875,0.0,0.0,1.891184001578949e-05,297.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3065795898437,0.0,0.0,1.991508725041058e-05,298.00213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.308837890625,0.0,0.0,1.4709220522490796e-05,297.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30535888671875,0.0,0.0,1.991507815546356e-05,297.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.30694580078125,0.0,0.0,9.446854528505356e-05,287.2183532714844,294.1499938964844,282.1124572753906,281.2094116210937,283.7919311523437,281.3477783203125,286.7969055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002015065547311,2.520350872448063e-10,0.0002015063073486,-0.000461098330561,0.0,0.0,0.0,-0.0011350298300385,60.0,-0.4894185960292816,-0.0,-2.7685422843148903e-09,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111540,297.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3104858398437,0.0,0.0,3.0352299290825613e-05,297.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.310546875,0.0,0.0,3.196244506398216e-05,297.99981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3129577636719,0.0,0.0,2.3607362891198136e-05,297.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30926513671875,0.0,0.0,3.196243051206693e-05,297.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31103515625,0.0,0.0,0.0001516159973107,287.2226257324219,294.1499938964844,282.101318359375,281.1994323730469,283.78973388671875,281.3608703613281,286.79595947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003234070609323,4.0450226501675957e-10,0.0003234066825825,-0.0007400366594083,0.0,0.0,0.0,-0.001821662299335,60.0,-0.8349927067756653,-0.0,-7.1312675764545475e-09,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111600,297.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3104858398437,0.0,0.0,3.0352299290825613e-05,297.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.310546875,0.0,0.0,3.196244506398216e-05,297.99981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3129577636719,0.0,0.0,2.3607362891198136e-05,297.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30926513671875,0.0,0.0,3.196243051206693e-05,297.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31103515625,0.0,0.0,0.0001516159973107,287.2226257324219,294.1499938964844,282.101318359375,281.1994323730469,283.78973388671875,281.3608703613281,286.79595947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003234070609323,4.0450226501675957e-10,0.0003234066825825,-0.0007400366594083,0.0,0.0,0.0,-0.001821662299335,60.0,-0.8349927067756653,-0.0,-7.1312675764545475e-09,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111660,297.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3155822753906,0.0,0.0,3.5444445529719815e-05,297.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.31561279296875,0.0,0.0,3.7324723962228745e-05,297.99737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3182373046875,0.0,0.0,2.756792491709348e-05,297.4714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3142395019531,0.0,0.0,3.732470941031352e-05,297.8855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3162536621094,0.0,0.0,0.0001770523376762,287.22686767578125,294.1499938964844,282.0881652832031,281.187744140625,283.78485107421875,281.3734436035156,286.7950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003800022532232,4.747064408228141e-10,0.0003800017875619,-0.0008680094033479,0.0,0.0,0.0,-0.0021400910336524,60.0,-1.1163450479507446,-0.0,-9.724782756848072e-09,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111720,297.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3155822753906,0.0,0.0,3.5444445529719815e-05,297.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.31561279296875,0.0,0.0,3.7324723962228745e-05,297.99737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3182373046875,0.0,0.0,2.756792491709348e-05,297.4714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3142395019531,0.0,0.0,3.732470941031352e-05,297.8855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3162536621094,0.0,0.0,0.0001770523376762,287.22686767578125,294.1499938964844,282.0881652832031,281.187744140625,283.78485107421875,281.3734436035156,286.7950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003800022532232,4.747064408228141e-10,0.0003800017875619,-0.0008680094033479,0.0,0.0,0.0,-0.0021400910336524,60.0,-1.1163450479507446,-0.0,-9.724782756848072e-09,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111780,297.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3163146972656,0.0,0.0,1.840161894506309e-05,297.61151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3163452148437,0.0,0.0,1.937779779837001e-05,297.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3190002441406,0.0,0.0,1.4312381608760916e-05,297.4700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3149719238281,0.0,0.0,1.93777905224124e-05,297.8846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3170166015625,0.0,0.0,9.191988647216932e-05,287.2286071777344,294.1499938964844,282.0734558105469,281.1746826171875,283.7742004394531,281.3836975097656,286.794189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004939884529449,5.436284755688803e-10,0.0004939879290759,-0.0009352203342132,0.0,0.0,0.0,-0.0027369786985218,60.0,-1.3401869535446167,-0.0,-2.6211712800261462e-09,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111840,297.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3163146972656,0.0,0.0,1.840161894506309e-05,297.61151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3163452148437,0.0,0.0,1.937779779837001e-05,297.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3190002441406,0.0,0.0,1.4312381608760916e-05,297.4700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3149719238281,0.0,0.0,1.93777905224124e-05,297.8846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3170166015625,0.0,0.0,9.191988647216932e-05,287.2286071777344,294.1499938964844,282.0734558105469,281.1746826171875,283.7742004394531,281.3836975097656,286.794189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004939884529449,5.436284755688803e-10,0.0004939879290759,-0.0009352203342132,0.0,0.0,0.0,-0.0027369786985218,60.0,-1.3401869535446167,-0.0,-2.6211712800261462e-09,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111900,297.6446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3202209472656,0.0,0.0,3.914606350008398e-05,297.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3202514648437,0.0,0.0,4.1222705476684496e-05,297.99346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3230285644531,0.0,0.0,3.0446961318375543e-05,297.46942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31884765625,0.0,0.0,4.122268728679046e-05,297.8841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3210144042969,0.0,0.0,0.0001955426705535,287.2334899902344,294.1499938964844,282.065673828125,281.16778564453125,283.7711181640625,281.3934326171875,286.79376220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004171075706835,5.216980181188543e-10,0.0004171070468146,-0.0009544457425363,0.0,0.0,0.0,-0.0023494528140872,60.0,-1.3561018705368042,-0.0,-1.1862042015309273e-08,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111960,297.644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231201171875,0.0,0.0,6.390811904566363e-05,297.6068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231201171875,0.0,0.0,6.729835877195e-05,297.9921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3260192871094,0.0,0.0,4.9706355639500543e-05,297.4686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3216552734375,0.0,0.0,6.729832239216194e-05,297.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.323974609375,0.0,0.0,0.0003192342701368,287.2346496582031,294.1499938964844,282.05767822265625,281.16070556640625,283.7662048339844,281.3977355957031,286.7933654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000501598464325,6.28456453544146e-10,0.0005015978240408,-0.0011506243608891,0.0,0.0,0.0,-0.0028330485802143,60.0,-1.4313440322875977,-0.0,-3.1615154938435814e-08,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112020,297.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3218078613281,0.0,0.0,9.003668674267828e-05,297.6004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3218078613281,0.0,0.0,9.481300367042422e-05,297.9892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.32476806640625,0.0,0.0,7.00285891070962e-05,297.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3203430175781,0.0,0.0,9.481296729063617e-05,297.8824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3226928710937,0.0,0.0,0.0004497518530115,287.2330322265625,294.1499938964844,282.04119873046875,281.1461486816406,283.74444580078125,281.4073791503906,286.7925109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009635477908886,1.116229664255286e-09,0.0009635466849431,-0.0019710364285856,0.0,0.0,0.0,-0.005387045443058,60.0,-2.343647003173828,-0.0,-6.27512051210033e-08,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112080,297.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3218078613281,0.0,0.0,9.003668674267828e-05,297.6004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3218078613281,0.0,0.0,9.481300367042422e-05,297.9892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.32476806640625,0.0,0.0,7.00285891070962e-05,297.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3203430175781,0.0,0.0,9.481296729063617e-05,297.8824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3226928710937,0.0,0.0,0.0004497518530115,287.2330322265625,294.1499938964844,282.04119873046875,281.1461486816406,283.74444580078125,281.4073791503906,286.7925109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009635477908886,1.116229664255286e-09,0.0009635466849431,-0.0019710364285856,0.0,0.0,0.0,-0.005387045443058,60.0,-2.343647003173828,-0.0,-6.27512051210033e-08,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112140,297.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.31787109375,0.0,0.0,9.021873120218515e-05,297.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.31787109375,0.0,0.0,9.500470332568511e-05,297.986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3207702636719,0.0,0.0,7.01701792422682e-05,297.4652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3164367675781,0.0,0.0,9.500465966993944e-05,297.8811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3187561035156,0.0,0.0,0.0004506611730903,287.2289123535156,294.1499938964844,282.0245361328125,281.1314392089844,283.7154541015625,281.4217529296875,286.79168701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000961297948379,1.338796296046496e-09,0.0009612966096028,-0.0025584136601537,0.0,0.0,0.0,-0.0054765045642852,60.0,-3.039541244506836,-0.0,-6.300516730561867e-08,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112200,297.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.31787109375,0.0,0.0,9.021873120218515e-05,297.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.31787109375,0.0,0.0,9.500470332568511e-05,297.986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3207702636719,0.0,0.0,7.01701792422682e-05,297.4652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3164367675781,0.0,0.0,9.500465966993944e-05,297.8811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3187561035156,0.0,0.0,0.0004506611730903,287.2289123535156,294.1499938964844,282.0245361328125,281.1314392089844,283.7154541015625,281.4217529296875,286.79168701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000961297948379,1.338796296046496e-09,0.0009612966096028,-0.0025584136601537,0.0,0.0,0.0,-0.0054765045642852,60.0,-3.039541244506836,-0.0,-6.300516730561867e-08,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112260,297.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3139343261719,0.0,0.0,9.032618982018904e-05,297.5849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3139343261719,0.0,0.0,9.511786629445852e-05,297.9832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3168029785156,0.0,0.0,7.025375816738233e-05,297.4634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3125,0.0,0.0,9.511782263871282e-05,297.87969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3148193359375,0.0,0.0,0.0004511979641392,287.2248229980469,294.1499938964844,282.0080871582031,281.116943359375,283.6864929199219,281.4410705566406,286.79083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624423109926,1.472639898913996e-09,0.0009624408558011,-0.0029091425240039,0.0,0.0,0.0,-0.0055428552441298,60.0,-3.1368253231048584,-0.0,-6.315530498568478e-08,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112320,297.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3139343261719,0.0,0.0,9.032618982018904e-05,297.5849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3139343261719,0.0,0.0,9.511786629445852e-05,297.9832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3168029785156,0.0,0.0,7.025375816738233e-05,297.4634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3125,0.0,0.0,9.511782263871282e-05,297.87969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3148193359375,0.0,0.0,0.0004511979641392,287.2248229980469,294.1499938964844,282.0080871582031,281.116943359375,283.6864929199219,281.4410705566406,286.79083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624423109926,1.472639898913996e-09,0.0009624408558011,-0.0029091425240039,0.0,0.0,0.0,-0.0055428552441298,60.0,-3.1368253231048584,-0.0,-6.315530498568478e-08,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112380,297.644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3100280761719,0.0,0.0,9.032862726598978e-05,297.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3099975585937,0.0,0.0,9.51204274315387e-05,297.9795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3128662109375,0.0,0.0,7.025564991636202e-05,297.4618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.30859375,0.0,0.0,9.512039105175064e-05,297.878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3108825683594,0.0,0.0,0.0004512101586442,287.22076416015625,294.1499938964844,281.9923095703125,281.10308837890625,283.65771484375,281.4607238769531,286.7899780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624693775549,1.475638167214299e-09,0.0009624678641557,-0.0029169979970902,0.0,0.0,0.0,-0.0055443486198782,60.0,-3.159262657165528,-0.0,-6.315866585282492e-08,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112440,297.644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3100280761719,0.0,0.0,9.032862726598978e-05,297.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3099975585937,0.0,0.0,9.51204274315387e-05,297.9795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3128662109375,0.0,0.0,7.025564991636202e-05,297.4618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.30859375,0.0,0.0,9.512039105175064e-05,297.878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3108825683594,0.0,0.0,0.0004512101586442,287.22076416015625,294.1499938964844,281.9923095703125,281.10308837890625,283.65771484375,281.4607238769531,286.7899780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624693775549,1.475638167214299e-09,0.0009624678641557,-0.0029169979970902,0.0,0.0,0.0,-0.0055443486198782,60.0,-3.159262657165528,-0.0,-6.315866585282492e-08,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112500,297.6448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3080444335937,0.0,0.0,9.026572661241516e-05,297.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3080444335937,0.0,0.0,9.50541943893768e-05,297.9758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3108825683594,0.0,0.0,7.020672637736425e-05,297.46112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3066711425781,0.0,0.0,9.50541507336311e-05,297.87744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3089294433594,0.0,0.0,0.0004508959536906,287.21875,294.1499938964844,281.9848022460937,281.09649658203125,283.6434326171875,281.46929931640625,286.7895202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009617989417165,1.3972552004304362e-09,0.0009617975447326,-0.0027116006240248,0.0,0.0,0.0,-0.0055054905824363,60.0,-3.1643731594085693,-0.0,-6.307071487299254e-08,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112560,297.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3061218261719,0.0,0.0,9.024893370224164e-05,297.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3060913085937,0.0,0.0,9.503650653641672e-05,297.970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30889892578125,0.0,0.0,7.019366603344679e-05,297.4603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3047180175781,0.0,0.0,9.503647015662864e-05,297.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3069763183594,0.0,0.0,0.0004508120473474,287.2167358398437,294.1499938964844,281.9776306152344,281.0902099609375,283.62921142578125,281.4769897460937,286.7890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616193710826,1.3763099548924627e-09,0.0009616179740987,-0.0026567154563963,0.0,0.0,0.0,-0.0054951044730842,60.0,-3.168213129043579,-0.0,-6.304722433014831e-08,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112620,297.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3022155761719,0.0,0.0,9.046804188983516e-05,297.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3022155761719,0.0,0.0,9.52672417042777e-05,297.9588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30499267578125,0.0,0.0,7.036408351268619e-05,297.4584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.30084228515625,0.0,0.0,9.526720532448962e-05,297.87554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3030700683594,0.0,0.0,0.0004519065550994,287.21270751953125,294.1499938964844,281.96453857421875,281.0787658691406,283.6009521484375,281.49432373046875,286.7881164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000963952683378,1.64925795242965e-09,0.0009639509953558,-0.0033719576895236,0.0,0.0,0.0,-0.0056304121389985,60.0,-3.1795849800109863,-0.0,-6.335369562293637e-08,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112680,297.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3022155761719,0.0,0.0,9.046804188983516e-05,297.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3022155761719,0.0,0.0,9.52672417042777e-05,297.9588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30499267578125,0.0,0.0,7.036408351268619e-05,297.4584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.30084228515625,0.0,0.0,9.526720532448962e-05,297.87554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3030700683594,0.0,0.0,0.0004519065550994,287.21270751953125,294.1499938964844,281.96453857421875,281.0787658691406,283.6009521484375,281.49432373046875,286.7881164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000963952683378,1.64925795242965e-09,0.0009639509953558,-0.0033719576895236,0.0,0.0,0.0,-0.0056304121389985,60.0,-3.1795849800109863,-0.0,-6.335369562293637e-08,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112740,297.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2983093261719,0.0,0.0,9.08638394321315e-05,297.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2983093261719,0.0,0.0,9.568403766024858e-05,297.9454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3010559082031,0.0,0.0,7.06719292793423e-05,297.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2969665527344,0.0,0.0,9.568399400450288e-05,297.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2991638183594,0.0,0.0,0.0004538836656138,287.20867919921875,294.1499938964844,281.95343017578125,281.069091796875,283.5728454589844,281.5190734863281,286.787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681694791652,2.1423358642636003e-09,0.0009681673254817,-0.0046640206128358,0.0,0.0,0.0,-0.0058748517185449,60.0,-3.197919607162476,-0.0,-6.390921214460833e-08,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112800,297.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2983093261719,0.0,0.0,9.08638394321315e-05,297.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2983093261719,0.0,0.0,9.568403766024858e-05,297.9454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3010559082031,0.0,0.0,7.06719292793423e-05,297.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2969665527344,0.0,0.0,9.568399400450288e-05,297.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2991638183594,0.0,0.0,0.0004538836656138,287.20867919921875,294.1499938964844,281.95343017578125,281.069091796875,283.5728454589844,281.5190734863281,286.787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681694791652,2.1423358642636003e-09,0.0009681673254817,-0.0046640206128358,0.0,0.0,0.0,-0.0058748517185449,60.0,-3.197919607162476,-0.0,-6.390921214460833e-08,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
