time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12112860,297.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.29443359375,0.0,0.0,9.12085160962306e-05,297.5815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2944030761719,0.0,0.0,9.604699880583212e-05,297.9322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.297119140625,0.0,0.0,7.094001193763688e-05,297.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2930908203125,0.0,0.0,9.604696242604403e-05,297.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2952575683594,0.0,0.0,0.0004556053900159,287.2046813964844,294.1499938964844,281.9447631835937,281.06158447265625,283.544921875,281.5508117675781,286.7860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718422661535,2.571727941713675e-09,0.0009718397050164,-0.0057891821488738,0.0,0.0,0.0,-0.0060877231881022,60.0,-3.2167794704437256,-0.0,-6.439495336962865e-08,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112920,297.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.29443359375,0.0,0.0,9.12085160962306e-05,297.5815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2944030761719,0.0,0.0,9.604699880583212e-05,297.9322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.297119140625,0.0,0.0,7.094001193763688e-05,297.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2930908203125,0.0,0.0,9.604696242604403e-05,297.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2952575683594,0.0,0.0,0.0004556053900159,287.2046813964844,294.1499938964844,281.9447631835937,281.06158447265625,283.544921875,281.5508117675781,286.7860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718422661535,2.571727941713675e-09,0.0009718397050164,-0.0057891821488738,0.0,0.0,0.0,-0.0060877231881022,60.0,-3.2167794704437256,-0.0,-6.439495336962865e-08,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112980,297.6423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.29052734375,0.0,0.0,9.115805733017623e-05,297.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.29052734375,0.0,0.0,9.599386248737574e-05,297.92138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.293212890625,0.0,0.0,7.090076542226598e-05,297.44879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2892150878906,0.0,0.0,9.599382610758768e-05,297.8726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2913513183594,0.0,0.0,0.0004553533508442,287.20068359375,294.1499938964844,281.9389953613281,281.0566711425781,283.5173645019531,281.5823669433594,286.7848815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009713054751046,2.508825591718277e-09,0.0009713029721751,-0.0056243552826344,0.0,0.0,0.0,-0.0060565457679331,60.0,-3.225612163543701,-0.0,-6.432367882780454e-08,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113040,297.6423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.29052734375,0.0,0.0,9.115805733017623e-05,297.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.29052734375,0.0,0.0,9.599386248737574e-05,297.92138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.293212890625,0.0,0.0,7.090076542226598e-05,297.44879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2892150878906,0.0,0.0,9.599382610758768e-05,297.8726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2913513183594,0.0,0.0,0.0004553533508442,287.20068359375,294.1499938964844,281.9389953613281,281.0566711425781,283.5173645019531,281.5823669433594,286.7848815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009713054751046,2.508825591718277e-09,0.0009713029721751,-0.0056243552826344,0.0,0.0,0.0,-0.0060565457679331,60.0,-3.225612163543701,-0.0,-6.432367882780454e-08,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113100,297.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2886047363281,0.0,0.0,9.108835365623236e-05,297.5812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2886047363281,0.0,0.0,9.592045535100624e-05,297.9172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.291259765625,0.0,0.0,7.084654498612508e-05,297.4472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2872619628906,0.0,0.0,9.592041897121816e-05,297.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2893981933594,0.0,0.0,0.0004550051526166,287.1986694335937,294.1499938964844,281.93731689453125,281.0552978515625,283.50372314453125,281.5963439941406,286.7843017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009705627453513,2.4219637406730503e-09,0.0009705603588372,-0.0053967465646564,0.0,0.0,0.0,-0.0060134851373732,60.0,-3.226165294647217,-0.0,-6.422532550232063e-08,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113160,297.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2866516113281,0.0,0.0,9.100062015932052e-05,297.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2866516113281,0.0,0.0,9.582806524122134e-05,297.9140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.289306640625,0.0,0.0,7.077831105561927e-05,297.4444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.28533935546875,0.0,0.0,9.582802886143328e-05,297.8717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2874755859375,0.0,0.0,0.0004545668780338,287.1967163085937,294.1499938964844,281.9365539550781,281.0547180175781,283.490234375,281.6089782714844,286.78369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696278721094,2.3126371928583467e-09,0.0009696255438029,-0.0051102717407047,0.0,0.0,0.0,-0.0059592872858047,60.0,-3.224933385848999,-0.0,-6.410164132830688e-08,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113220,297.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2828063964844,0.0,0.0,9.08615838852711e-05,297.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2828063964844,0.0,0.0,9.568165842210874e-05,297.9103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2854309082031,0.0,0.0,7.067016849759966e-05,297.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2815246582031,0.0,0.0,9.568162204232068e-05,297.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2835998535156,0.0,0.0,0.0004538724024314,287.1927490234375,294.1499938964844,281.9378967285156,281.05615234375,283.4635925292969,281.630859375,286.78240966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681457886472,2.139383781241122e-09,0.0009681436931714,-0.0046562836505472,0.0,0.0,0.0,-0.0058733965270221,60.0,-3.21952223777771,-0.0,-6.39058796991776e-08,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113280,297.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2828063964844,0.0,0.0,9.08615838852711e-05,297.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2828063964844,0.0,0.0,9.568165842210874e-05,297.9103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2854309082031,0.0,0.0,7.067016849759966e-05,297.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2815246582031,0.0,0.0,9.568162204232068e-05,297.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2835998535156,0.0,0.0,0.0004538724024314,287.1927490234375,294.1499938964844,281.9378967285156,281.05615234375,283.4635925292969,281.630859375,286.78240966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681457886472,2.139383781241122e-09,0.0009681436931714,-0.0046562836505472,0.0,0.0,0.0,-0.0058733965270221,60.0,-3.21952223777771,-0.0,-6.39058796991776e-08,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113340,297.6470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.27899169921875,0.0,0.0,9.08753863768652e-05,297.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.27899169921875,0.0,0.0,9.569619578542188e-05,297.9103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.28155517578125,0.0,0.0,7.06809078110382e-05,297.4253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2777099609375,0.0,0.0,9.56961594056338e-05,297.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2797546386719,0.0,0.0,0.0004539413494057,287.1888427734375,294.1499938964844,281.94342041015625,281.0613098144531,283.4374694824219,281.6505126953125,286.7810974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009682920062914,2.1565453867111732e-09,0.0009682898526079,-0.0047012539580464,0.0,0.0,0.0,-0.0058819013647735,60.0,-3.214282512664795,-0.0,-6.392525619958178e-08,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113400,297.6470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.27899169921875,0.0,0.0,9.08753863768652e-05,297.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.27899169921875,0.0,0.0,9.569619578542188e-05,297.9103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.28155517578125,0.0,0.0,7.06809078110382e-05,297.4253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2777099609375,0.0,0.0,9.56961594056338e-05,297.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2797546386719,0.0,0.0,0.0004539413494057,287.1888427734375,294.1499938964844,281.94342041015625,281.0613098144531,283.4374694824219,281.6505126953125,286.7810974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009682920062914,2.1565453867111732e-09,0.0009682898526079,-0.0047012539580464,0.0,0.0,0.0,-0.0058819013647735,60.0,-3.214282512664795,-0.0,-6.392525619958178e-08,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113460,297.6488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.275146484375,0.0,0.0,9.102925105253236e-05,297.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.275146484375,0.0,0.0,9.585822408553212e-05,297.91314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2777099609375,0.0,0.0,7.080057548591867e-05,297.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2738952636719,0.0,0.0,9.585818770574406e-05,297.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.27593994140625,0.0,0.0,0.0004547099233604,287.1849365234375,294.1499938964844,281.9536437988281,281.07061767578125,283.4119567871094,281.67095947265625,286.7796936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699309011921,2.348206296076682e-09,0.000969928514678,-0.0052034766413271,0.0,0.0,0.0,-0.0059769148938357,60.0,-3.211164712905884,-0.0,-6.414186515257826e-08,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113520,297.6488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.275146484375,0.0,0.0,9.102925105253236e-05,297.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.275146484375,0.0,0.0,9.585822408553212e-05,297.91314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2777099609375,0.0,0.0,7.080057548591867e-05,297.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2738952636719,0.0,0.0,9.585818770574406e-05,297.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.27593994140625,0.0,0.0,0.0004547099233604,287.1849365234375,294.1499938964844,281.9536437988281,281.07061767578125,283.4119567871094,281.67095947265625,286.7796936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699309011921,2.348206296076682e-09,0.000969928514678,-0.0052034766413271,0.0,0.0,0.0,-0.0059769148938357,60.0,-3.211164712905884,-0.0,-6.414186515257826e-08,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113580,297.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2713317871094,0.0,0.0,9.12143586901948e-05,297.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2713317871094,0.0,0.0,9.60531469900161e-05,297.91778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2738647460937,0.0,0.0,7.094455213518813e-05,297.4057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2701110839844,0.0,0.0,9.605311061022805e-05,297.8661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2721252441406,0.0,0.0,0.0004556345811579,287.1810607910156,294.1499938964844,281.9689636230469,281.0844421386719,283.38702392578125,281.6936950683594,286.7782592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719030349515,2.5787945112654143e-09,0.0009719004738144,-0.0058076987043023,0.0,0.0,0.0,-0.0060912282206118,60.0,-3.2078070640563965,-0.0,-6.440296118626065e-08,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113640,297.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2713317871094,0.0,0.0,9.12143586901948e-05,297.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2713317871094,0.0,0.0,9.60531469900161e-05,297.91778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2738647460937,0.0,0.0,7.094455213518813e-05,297.4057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2701110839844,0.0,0.0,9.605311061022805e-05,297.8661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2721252441406,0.0,0.0,0.0004556345811579,287.1810607910156,294.1499938964844,281.9689636230469,281.0844421386719,283.38702392578125,281.6936950683594,286.7782592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719030349515,2.5787945112654143e-09,0.0009719004738144,-0.0058076987043023,0.0,0.0,0.0,-0.0060912282206118,60.0,-3.2078070640563965,-0.0,-6.440296118626065e-08,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113700,297.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2694396972656,0.0,0.0,9.128616511588916e-05,297.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2694396972656,0.0,0.0,9.61287587415427e-05,297.9203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2719421386719,0.0,0.0,7.100039510987699e-05,297.40203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2681884765625,0.0,0.0,9.612872236175464e-05,297.8652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.27020263671875,0.0,0.0,0.0004559932567644,287.1791381835937,294.1499938964844,281.9786682128906,281.0931701660156,283.37481689453125,281.7059326171875,286.77752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726680582389,2.668236742664476e-09,0.0009726654388941,-0.0060420669615268,0.0,0.0,0.0,-0.0061355694197118,60.0,-3.2046661376953125,-0.0,-6.45043769509357e-08,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113760,297.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2675476074219,0.0,0.0,9.133839193964376e-05,297.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2675476074219,0.0,0.0,9.618375770514832e-05,297.9227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.27001953125,0.0,0.0,7.104101678123698e-05,297.39892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.26629638671875,0.0,0.0,9.618372132536024e-05,297.86444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.268310546875,0.0,0.0,0.0004562541435007,287.1772155761719,294.1499938964844,281.9898376464844,281.1031799316406,283.36279296875,281.718505859375,286.7767639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732245816849,2.7332893726139673e-09,0.0009732218459248,-0.0062125250697135,0.0,0.0,0.0,-0.0061678192578256,60.0,-3.200345277786255,-0.0,-6.457818813032645e-08,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113820,297.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.26373291015625,0.0,0.0,9.136589505942538e-05,297.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.26373291015625,0.0,0.0,9.621271601645276e-05,297.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2662048339844,0.0,0.0,7.106240809662268e-05,297.3949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2625427246094,0.0,0.0,9.62126869126223e-05,297.8629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644958496094,0.0,0.0,0.0004563915135804,287.1733703613281,294.1499938964844,282.0166931152344,281.12725830078125,283.33941650390625,281.7442932128906,286.77520751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735176572576,2.76751888073079e-09,0.0009735148632898,-0.0063022170215845,0.0,0.0,0.0,-0.0061847902834415,60.0,-3.186365365982056,-0.0,-6.461704060711781e-08,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113880,297.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.26373291015625,0.0,0.0,9.136589505942538e-05,297.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.26373291015625,0.0,0.0,9.621271601645276e-05,297.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2662048339844,0.0,0.0,7.106240809662268e-05,297.3949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2625427246094,0.0,0.0,9.62126869126223e-05,297.8629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644958496094,0.0,0.0,0.0004563915135804,287.1733703613281,294.1499938964844,282.0166931152344,281.12725830078125,283.33941650390625,281.7442932128906,286.77520751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735176572576,2.76751888073079e-09,0.0009735148632898,-0.0063022170215845,0.0,0.0,0.0,-0.0061847902834415,60.0,-3.186365365982056,-0.0,-6.461704060711781e-08,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113940,297.65826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2599792480469,0.0,0.0,9.128882811637597e-05,297.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2599792480469,0.0,0.0,9.613156726118176e-05,297.9277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.26239013671875,0.0,0.0,7.100246875779703e-05,297.39422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2587585449219,0.0,0.0,9.61315308813937e-05,297.8618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2607116699219,0.0,0.0,0.000456006557215,287.1695251464844,294.1499938964844,282.04998779296875,281.1570129394531,283.31695556640625,281.7699890136719,286.7735900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726965217851,2.6714701562013943e-09,0.0009726938442327,-0.0060505382716655,0.0,0.0,0.0,-0.006137175951153,60.0,-3.164836883544922,-0.0,-6.450804335145223e-08,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114000,297.65826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2599792480469,0.0,0.0,9.128882811637597e-05,297.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2599792480469,0.0,0.0,9.613156726118176e-05,297.9277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.26239013671875,0.0,0.0,7.100246875779703e-05,297.39422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2587585449219,0.0,0.0,9.61315308813937e-05,297.8618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2607116699219,0.0,0.0,0.000456006557215,287.1695251464844,294.1499938964844,282.04998779296875,281.1570129394531,283.31695556640625,281.7699890136719,286.7735900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726965217851,2.6714701562013943e-09,0.0009726938442327,-0.0060505382716655,0.0,0.0,0.0,-0.006137175951153,60.0,-3.164836883544922,-0.0,-6.450804335145223e-08,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114060,297.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2561950683594,0.0,0.0,9.113079431699588e-05,297.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2561950683594,0.0,0.0,9.596514428267255e-05,297.92596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.25860595703125,0.0,0.0,7.087954872986302e-05,297.3965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2550354003906,0.0,0.0,9.596510790288448e-05,297.8612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2569274902344,0.0,0.0,0.0004552171449176,287.1657409667969,294.1499938964844,282.0881042480469,281.1910400390625,283.2955017089844,281.7946472167969,286.7719421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710125159472,2.4745427928962727e-09,0.0009710100712254,-0.0055345222353935,0.0,0.0,0.0,-0.0060395514592528,60.0,-3.136247158050537,-0.0,-6.428484766729525e-08,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114120,297.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2561950683594,0.0,0.0,9.113079431699588e-05,297.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2561950683594,0.0,0.0,9.596514428267255e-05,297.92596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.25860595703125,0.0,0.0,7.087954872986302e-05,297.3965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2550354003906,0.0,0.0,9.596510790288448e-05,297.8612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2569274902344,0.0,0.0,0.0004552171449176,287.1657409667969,294.1499938964844,282.0881042480469,281.1910400390625,283.2955017089844,281.7946472167969,286.7719421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710125159472,2.4745427928962727e-09,0.0009710100712254,-0.0055345222353935,0.0,0.0,0.0,-0.0060395514592528,60.0,-3.136247158050537,-0.0,-6.428484766729525e-08,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114180,297.6699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2524719238281,0.0,0.0,9.094573761103676e-05,297.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2524719238281,0.0,0.0,9.577027230989188e-05,297.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2548522949219,0.0,0.0,7.073562301229686e-05,297.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2513122558594,0.0,0.0,9.577024320606142e-05,297.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2532043457031,0.0,0.0,0.0004542927781585,287.1619567871094,294.1499938964844,282.1290588378906,281.2275390625,283.275146484375,281.8175354003906,286.7702331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690404986031,2.2439581304212197e-09,0.0009690382285043,-0.0049303071573376,0.0,0.0,0.0,-0.0059252399951219,60.0,-3.1032533645629883,-0.0,-6.402400032357036e-08,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114240,297.6699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2524719238281,0.0,0.0,9.094573761103676e-05,297.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2524719238281,0.0,0.0,9.577027230989188e-05,297.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2548522949219,0.0,0.0,7.073562301229686e-05,297.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2513122558594,0.0,0.0,9.577024320606142e-05,297.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2532043457031,0.0,0.0,0.0004542927781585,287.1619567871094,294.1499938964844,282.1290588378906,281.2275390625,283.275146484375,281.8175354003906,286.7702331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690404986031,2.2439581304212197e-09,0.0009690382285043,-0.0049303071573376,0.0,0.0,0.0,-0.0059252399951219,60.0,-3.1032533645629883,-0.0,-6.402400032357036e-08,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114300,297.6737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2506103515625,0.0,0.0,9.08625515876338e-05,297.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2506103515625,0.0,0.0,9.568267705617473e-05,297.9189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2529602050781,0.0,0.0,7.067091792123392e-05,297.4053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2494506835937,0.0,0.0,9.568264067638664e-05,297.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2513427734375,0.0,0.0,0.0004538772336672,287.1600952148437,294.1499938964844,282.1506042480469,281.2467041015625,283.2654113769531,281.82830810546875,286.7693786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681538795121,2.1403003813702526e-09,0.0009681517258286,-0.0046586850658059,0.0,0.0,0.0,-0.0058738519437611,60.0,-3.08589506149292,-0.0,-6.390690998614447e-08,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114360,297.6776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2487487792969,0.0,0.0,9.07968933461234e-05,297.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2487487792969,0.0,0.0,9.561352635500953e-05,297.9158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2510986328125,0.0,0.0,7.061984797473997e-05,297.4093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2475891113281,0.0,0.0,9.561349725117908e-05,297.86199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2494812011719,0.0,0.0,0.000453549233498,287.1582336425781,294.1499938964844,282.1728210449219,281.2664489746094,283.2559509277344,281.8387756347656,286.7684936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009674539905972,2.0584796089906372e-09,0.0009674518951214,-0.0044442834332585,0.0,0.0,0.0,-0.0058332891203463,60.0,-3.0683939456939697,-0.0,-6.381456785220507e-08,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114420,297.68585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2450561523437,0.0,0.0,9.075157140614464e-05,297.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2450561523437,0.0,0.0,9.55658033490181e-05,297.9094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.24737548828125,0.0,0.0,7.058459596009925e-05,297.4188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2439270019531,0.0,0.0,9.556577424518764e-05,297.8633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2457580566406,0.0,0.0,0.0004533228639047,287.1545104980469,294.1499938964844,282.2193603515625,281.3077697753906,283.23785400390625,281.8597717285156,286.7667236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000966970459558,2.001984800159562e-09,0.0009669684222899,-0.0042962450534105,0.0,0.0,0.0,-0.005805280059576,60.0,-3.03409481048584,-0.0,-6.375083927423475e-08,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114480,297.68585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2450561523437,0.0,0.0,9.075157140614464e-05,297.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2450561523437,0.0,0.0,9.55658033490181e-05,297.9094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.24737548828125,0.0,0.0,7.058459596009925e-05,297.4188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2439270019531,0.0,0.0,9.556577424518764e-05,297.8633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2457580566406,0.0,0.0,0.0004533228639047,287.1545104980469,294.1499938964844,282.2193603515625,281.3077697753906,283.23785400390625,281.8597717285156,286.7667236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000966970459558,2.001984800159562e-09,0.0009669684222899,-0.0042962450534105,0.0,0.0,0.0,-0.005805280059576,60.0,-3.03409481048584,-0.0,-6.375083927423475e-08,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114540,297.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.24139404296875,0.0,0.0,9.0824396465905e-05,297.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2413635253906,0.0,0.0,9.56424992182292e-05,297.9031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.24365234375,0.0,0.0,7.064123929012567e-05,297.4299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.240234375,0.0,0.0,9.564246283844112e-05,297.8652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2420654296875,0.0,0.0,0.0004536866326816,287.1508178710937,294.1499938964844,282.26861572265625,281.3514099121094,283.220947265625,281.88299560546875,286.7649230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967745843809,2.092687800825388e-09,0.0009677437483333,-0.0045339227654039,0.0,0.0,0.0,-0.0058502443134784,60.0,-3.0016260147094727,-0.0,-6.385316453361156e-08,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114600,297.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.24139404296875,0.0,0.0,9.0824396465905e-05,297.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2413635253906,0.0,0.0,9.56424992182292e-05,297.9031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.24365234375,0.0,0.0,7.064123929012567e-05,297.4299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.240234375,0.0,0.0,9.564246283844112e-05,297.8652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2420654296875,0.0,0.0,0.0004536866326816,287.1508178710937,294.1499938964844,282.26861572265625,281.3514099121094,283.220947265625,281.88299560546875,286.7649230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967745843809,2.092687800825388e-09,0.0009677437483333,-0.0045339227654039,0.0,0.0,0.0,-0.0058502443134784,60.0,-3.0016260147094727,-0.0,-6.385316453361156e-08,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114660,297.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2377014160156,0.0,0.0,9.095050336327404e-05,297.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2377014160156,0.0,0.0,9.577529272064568e-05,297.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2399597167969,0.0,0.0,7.073932647472247e-05,297.4424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2366027832031,0.0,0.0,9.57752563408576e-05,297.8675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2384033203125,0.0,0.0,0.000454316555988,287.1471252441406,294.1499938964844,282.3205261230469,281.3973083496094,283.205078125,281.90997314453125,286.7630615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690892766229,2.249768593642898e-09,0.0009690870065242,-0.0049455342814326,0.0,0.0,0.0,-0.0059281163848936,60.0,-2.9701738357543945,-0.0,-6.403057284387614e-08,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114720,297.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2377014160156,0.0,0.0,9.095050336327404e-05,297.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2377014160156,0.0,0.0,9.577529272064568e-05,297.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2399597167969,0.0,0.0,7.073932647472247e-05,297.4424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2366027832031,0.0,0.0,9.57752563408576e-05,297.8675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2384033203125,0.0,0.0,0.000454316555988,287.1471252441406,294.1499938964844,282.3205261230469,281.3973083496094,283.205078125,281.90997314453125,286.7630615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690892766229,2.249768593642898e-09,0.0009690870065242,-0.0049455342814326,0.0,0.0,0.0,-0.0059281163848936,60.0,-2.9701738357543945,-0.0,-6.403057284387614e-08,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114780,297.7115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2340393066406,0.0,0.0,9.102459443965928e-05,297.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2340393066406,0.0,0.0,9.585331281414255e-05,297.89404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2362670898437,0.0,0.0,7.07969447830692e-05,297.4535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2329406738281,0.0,0.0,9.585327643435448e-05,297.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2347106933594,0.0,0.0,0.0004546866693999,287.1434631347656,294.1499938964844,282.37506103515625,281.44537353515625,283.1904296875,281.9413146972656,286.7611999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698786889202,2.342043003977778e-09,0.0009698763024061,-0.0051873265765607,0.0,0.0,0.0,-0.0059738620184361,60.0,-2.9369192123413086,-0.0,-6.413489472834044e-08,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114840,297.7115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2340393066406,0.0,0.0,9.102459443965928e-05,297.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2340393066406,0.0,0.0,9.585331281414255e-05,297.89404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2362670898437,0.0,0.0,7.07969447830692e-05,297.4535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2329406738281,0.0,0.0,9.585327643435448e-05,297.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2347106933594,0.0,0.0,0.0004546866693999,287.1434631347656,294.1499938964844,282.37506103515625,281.44537353515625,283.1904296875,281.9413146972656,286.7611999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698786889202,2.342043003977778e-09,0.0009698763024061,-0.0051873265765607,0.0,0.0,0.0,-0.0059738620184361,60.0,-2.9369192123413086,-0.0,-6.413489472834044e-08,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114900,297.7162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2322082519531,0.0,0.0,9.103916818276048e-05,297.57568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2322082519531,0.0,0.0,9.586865780875088e-05,297.8930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.23443603515625,0.0,0.0,7.08082880009897e-05,297.4578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2311096191406,0.0,0.0,9.58686287049204e-05,297.8716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2328796386719,0.0,0.0,0.0004547594580799,287.14166259765625,294.1499938964844,282.4032897949219,281.4702453613281,283.1835632324219,281.95806884765625,286.76025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009700337541289,2.360188711136857e-09,0.0009700314258225,-0.0052348747849464,0.0,0.0,0.0,-0.0059828571975231,60.0,-2.918886423110962,-0.0,-6.415542230797655e-08,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114960,297.7210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2304077148437,0.0,0.0,9.095593850361185e-05,297.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2304077148437,0.0,0.0,9.57810116233304e-05,297.8926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.23260498046875,0.0,0.0,7.07435465301387e-05,297.46173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.22930908203125,0.0,0.0,9.578098251949996e-05,297.8730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2310791015625,0.0,0.0,0.0004543437098618,287.13983154296875,294.1499938964844,282.43218994140625,281.49560546875,283.1769714355469,281.9748229980469,286.7593078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691481245681,2.256479447737547e-09,0.0009691458544693,-0.00496311718598,0.0,0.0,0.0,-0.0059314500540494,60.0,-2.89947772026062,-0.0,-6.40381543348667e-08,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115020,297.73162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2267761230469,0.0,0.0,9.066142956726252e-05,297.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2267761230469,0.0,0.0,9.547088120598346e-05,297.8946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2289428710937,0.0,0.0,7.051448483252898e-05,297.46905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2256774902344,0.0,0.0,9.54708448261954e-05,297.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2274475097656,0.0,0.0,0.0004528725694399,287.13623046875,294.1499938964844,282.4918212890625,281.54791259765625,283.1647644042969,282.0041809082031,286.7574157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000966009683907,1.889526535236996e-09,0.0009660077630542,-0.0040015587583184,0.0,0.0,0.0,-0.0057495348155498,60.0,-2.8533010482788086,-0.0,-6.36240855556025e-08,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115080,297.73162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2267761230469,0.0,0.0,9.066142956726252e-05,297.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2267761230469,0.0,0.0,9.547088120598346e-05,297.8946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2289428710937,0.0,0.0,7.051448483252898e-05,297.46905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2256774902344,0.0,0.0,9.54708448261954e-05,297.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2274475097656,0.0,0.0,0.0004528725694399,287.13623046875,294.1499938964844,282.4918212890625,281.54791259765625,283.1647644042969,282.0041809082031,286.7574157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000966009683907,1.889526535236996e-09,0.0009660077630542,-0.0040015587583184,0.0,0.0,0.0,-0.0057495348155498,60.0,-2.8533010482788086,-0.0,-6.36240855556025e-08,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115140,297.7430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2231750488281,0.0,0.0,9.035472612595186e-05,297.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2231750488281,0.0,0.0,9.514790144748986e-05,297.9001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2253112792969,0.0,0.0,7.027593528619036e-05,297.47607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2221069335937,0.0,0.0,9.51478723436594e-05,297.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.22381591796875,0.0,0.0,0.0004513405147008,287.13262939453125,294.1499938964844,282.5539855957031,281.6022644042969,283.1538391113281,282.0267028808594,286.7554626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627413819544,1.507384106425036e-09,0.0009627398685552,-0.0030001858249306,0.0,0.0,0.0,-0.0055600889027118,60.0,-2.802809715270996,-0.0,-6.319430667645065e-08,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
