time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12115200,297.7430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2231750488281,0.0,0.0,9.035472612595186e-05,297.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2231750488281,0.0,0.0,9.514790144748986e-05,297.9001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2253112792969,0.0,0.0,7.027593528619036e-05,297.47607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2221069335937,0.0,0.0,9.51478723436594e-05,297.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.22381591796875,0.0,0.0,0.0004513405147008,287.13262939453125,294.1499938964844,282.5539855957031,281.6022644042969,283.1538391113281,282.0267028808594,286.7554626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627413819544,1.507384106425036e-09,0.0009627398685552,-0.0030001858249306,0.0,0.0,0.0,-0.0055600889027118,60.0,-2.802809715270996,-0.0,-6.319430667645065e-08,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115260,297.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2196044921875,0.0,0.0,9.017307456815617e-05,297.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2196044921875,0.0,0.0,9.49566237977706e-05,297.9085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2217102050781,0.0,0.0,7.013465801719576e-05,297.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2185363769531,0.0,0.0,9.495658741798252e-05,297.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2202453613281,0.0,0.0,0.0004504331736825,287.12908935546875,294.1499938964844,282.6185607910156,281.6585388183594,283.14422607421875,282.04315185546875,286.7535400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608049876987,1.2810490446213407e-09,0.0009608037071302,-0.0024070893414318,0.0,0.0,0.0,-0.005447881296277,60.0,-2.752124547958374,-0.0,-6.294044396781828e-08,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115320,297.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2196044921875,0.0,0.0,9.017307456815617e-05,297.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2196044921875,0.0,0.0,9.49566237977706e-05,297.9085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2217102050781,0.0,0.0,7.013465801719576e-05,297.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2185363769531,0.0,0.0,9.495658741798252e-05,297.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2202453613281,0.0,0.0,0.0004504331736825,287.12908935546875,294.1499938964844,282.6185607910156,281.6585388183594,283.14422607421875,282.04315185546875,286.7535400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608049876987,1.2810490446213407e-09,0.0009608037071302,-0.0024070893414318,0.0,0.0,0.0,-0.005447881296277,60.0,-2.752124547958374,-0.0,-6.294044396781828e-08,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115380,297.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2160339355469,0.0,0.0,9.0205627202522e-05,297.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2160339355469,0.0,0.0,9.49908935581334e-05,297.9194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2181396484375,0.0,0.0,7.01599710737355e-05,297.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2149963378906,0.0,0.0,9.499086445430294e-05,297.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2166748046875,0.0,0.0,0.0004505957476794,287.12554931640625,294.1499938964844,282.685546875,281.7167358398437,283.13592529296875,282.0591735839844,286.7515869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611509740352,1.3215690763956902e-09,0.000961149635259,-0.0025132703594863,0.0,0.0,0.0,-0.0054679661989212,60.0,-2.7053334712982178,-0.0,-6.298585475406071e-08,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115440,297.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2160339355469,0.0,0.0,9.0205627202522e-05,297.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2160339355469,0.0,0.0,9.49908935581334e-05,297.9194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2181396484375,0.0,0.0,7.01599710737355e-05,297.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2149963378906,0.0,0.0,9.499086445430294e-05,297.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2166748046875,0.0,0.0,0.0004505957476794,287.12554931640625,294.1499938964844,282.685546875,281.7167358398437,283.13592529296875,282.0591735839844,286.7515869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611509740352,1.3215690763956902e-09,0.000961149635259,-0.0025132703594863,0.0,0.0,0.0,-0.0054679661989212,60.0,-2.7053334712982178,-0.0,-6.298585475406071e-08,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115500,297.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2142639160156,0.0,0.0,9.025141480378808e-05,297.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2142639160156,0.0,0.0,9.50391113292426e-05,297.9254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2163391113281,0.0,0.0,7.019558688625693e-05,297.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2132263183594,0.0,0.0,9.503908222541212e-05,297.8854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.21490478515625,0.0,0.0,0.000450824474683,287.123779296875,294.1499938964844,282.7199401855469,281.7465209960937,283.1322937011719,282.0686950683594,286.7506103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000961638870649,1.3786038977059432e-09,0.0009616375318728,-0.0026627266779541,0.0,0.0,0.0,-0.0054962416179478,60.0,-2.683135986328125,-0.0,-6.304980360027912e-08,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115560,297.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2124938964844,0.0,0.0,9.02585088624619e-05,297.5762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2124938964844,0.0,0.0,9.504658373771235e-05,297.9313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2145690917969,0.0,0.0,7.020110206212848e-05,297.494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2114562988281,0.0,0.0,9.504654735792428e-05,297.88671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2131042480469,0.0,0.0,0.0004508598940446,287.1220397949219,294.1499938964844,282.7548828125,281.7767639160156,283.1289367675781,282.0790100097656,286.7496337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009617146570235,1.3874251747481026e-09,0.0009617132600396,-0.0026858418714255,0.0,0.0,0.0,-0.0055006160400807,60.0,-2.660611629486084,-0.0,-6.30596943551609e-08,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115620,297.79034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2089538574219,0.0,0.0,9.020855941344053e-05,297.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2089538574219,0.0,0.0,9.499398584011942e-05,297.9403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.21099853515625,0.0,0.0,7.016224844846874e-05,297.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2079467773437,0.0,0.0,9.499395673628896e-05,297.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2095642089844,0.0,0.0,0.0004506103869061,287.1185302734375,294.1499938964844,282.8265380859375,281.83856201171875,283.12322998046875,282.099365234375,286.7476501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611819987185,1.3251695296645494e-09,0.0009611806599423,-0.0025227048899978,0.0,0.0,0.0,-0.005469752009958,60.0,-2.612512826919556,-0.0,-6.298989063679984e-08,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115680,297.79034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2089538574219,0.0,0.0,9.020855941344053e-05,297.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2089538574219,0.0,0.0,9.499398584011942e-05,297.9403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.21099853515625,0.0,0.0,7.016224844846874e-05,297.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2079467773437,0.0,0.0,9.499395673628896e-05,297.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2095642089844,0.0,0.0,0.0004506103869061,287.1185302734375,294.1499938964844,282.8265380859375,281.83856201171875,283.12322998046875,282.099365234375,286.7476501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611819987185,1.3251695296645494e-09,0.0009611806599423,-0.0025227048899978,0.0,0.0,0.0,-0.005469752009958,60.0,-2.612512826919556,-0.0,-6.298989063679984e-08,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115740,297.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2054443359375,0.0,0.0,9.00740851648152e-05,297.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2054443359375,0.0,0.0,9.485237387707456e-05,297.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2074584960937,0.0,0.0,7.005765655776486e-05,297.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2044372558594,0.0,0.0,9.485234477324413e-05,297.89178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2060546875,0.0,0.0,0.0004499386704992,287.11505126953125,294.1499938964844,282.90045166015625,281.9020690917969,283.11883544921875,282.1179504394531,286.7456970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597493335604,1.1576074543384607e-09,0.0009597481694072,-0.0020836172625422,0.0,0.0,0.0,-0.0053866859525442,60.0,-2.5613114833831787,-0.0,-6.28022007731488e-08,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115800,297.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2054443359375,0.0,0.0,9.00740851648152e-05,297.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2054443359375,0.0,0.0,9.485237387707456e-05,297.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2074584960937,0.0,0.0,7.005765655776486e-05,297.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2044372558594,0.0,0.0,9.485234477324413e-05,297.89178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2060546875,0.0,0.0,0.0004499386704992,287.11505126953125,294.1499938964844,282.90045166015625,281.9020690917969,283.11883544921875,282.1179504394531,286.7456970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597493335604,1.1576074543384607e-09,0.0009597481694072,-0.0020836172625422,0.0,0.0,0.0,-0.0053866859525442,60.0,-2.5613114833831787,-0.0,-6.28022007731488e-08,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115860,297.8155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.20318603515625,0.0,0.0,9.003957529785112e-05,297.58599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2031555175781,0.0,0.0,9.481603046879172e-05,297.95166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2052001953125,0.0,0.0,7.003081555012614e-05,297.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2021484375,0.0,0.0,9.481600864091888e-05,297.8945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.20379638671875,0.0,0.0,0.0004497662885114,287.1122741699219,294.1499938964844,282.9765930175781,281.9672546386719,283.115966796875,282.13165283203125,286.74371337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006989951943978,8.537857643098331e-10,0.0006989943212829,-0.0015456213150173,0.0,0.0,0.0,-0.0039384337142109,60.0,-2.3537654876708984,-0.0,-6.275406150280105e-08,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115920,297.8155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.20318603515625,0.0,0.0,9.003957529785112e-05,297.58599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2031555175781,0.0,0.0,9.481603046879172e-05,297.95166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2052001953125,0.0,0.0,7.003081555012614e-05,297.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2021484375,0.0,0.0,9.481600864091888e-05,297.8945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.20379638671875,0.0,0.0,0.0004497662885114,287.1122741699219,294.1499938964844,282.9765930175781,281.9672546386719,283.115966796875,282.13165283203125,286.74371337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006989951943978,8.537857643098331e-10,0.0006989943212829,-0.0015456213150173,0.0,0.0,0.0,-0.0039384337142109,60.0,-2.3537654876708984,-0.0,-6.275406150280105e-08,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115980,297.8273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.20538330078125,0.0,0.0,4.0433213143842295e-05,297.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2052917480469,0.0,0.0,4.25781290687155e-05,297.9557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2074279785156,0.0,0.0,3.144807124044746e-05,297.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2042541503906,0.0,0.0,4.257811815477908e-05,297.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2060241699219,0.0,0.0,0.0002019722451223,287.1131896972656,294.1499938964844,283.0549011230469,282.03399658203125,283.115966796875,282.1430053710937,286.7417907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004229169280733,5.30932742215384e-10,0.0004229164042044,-0.0009729146840982,0.0,0.0,0.0,-0.0023833827581256,60.0,-1.518509030342102,-0.0,-1.2654684411472772e-08,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116040,297.8273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.20538330078125,0.0,0.0,4.0433213143842295e-05,297.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2052917480469,0.0,0.0,4.25781290687155e-05,297.9557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2074279785156,0.0,0.0,3.144807124044746e-05,297.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2042541503906,0.0,0.0,4.257811815477908e-05,297.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2060241699219,0.0,0.0,0.0002019722451223,287.1131896972656,294.1499938964844,283.0549011230469,282.03399658203125,283.115966796875,282.1430053710937,286.7417907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004229169280733,5.30932742215384e-10,0.0004229164042044,-0.0009729146840982,0.0,0.0,0.0,-0.0023833827581256,60.0,-1.518509030342102,-0.0,-1.2654684411472772e-08,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116100,297.8332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2079467773437,0.0,0.0,3.459971776464954e-05,297.5964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.207763671875,0.0,0.0,3.643517993623391e-05,297.9576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.21002197265625,0.0,0.0,2.691090776352212e-05,297.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.20672607421875,0.0,0.0,3.643516902229749e-05,297.899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2085876464844,0.0,0.0,0.0001728327479213,287.1148681640625,294.1499938964844,283.0948486328125,282.0679626464844,283.116943359375,282.1495056152344,286.7408142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003686659038066,4.6110845697278075e-10,0.0003686654381453,-0.0008435965282842,0.0,0.0,0.0,-0.0020765925291925,60.0,-1.199354648590088,-0.0,-9.26659016187159e-09,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116160,297.8392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.21075439453125,0.0,0.0,3.336771987960674e-05,297.6001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.21051025390625,0.0,0.0,3.5137825761921704e-05,297.95947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2128601074219,0.0,0.0,2.59526841546176e-05,297.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2094421386719,0.0,0.0,3.513781484798528e-05,297.9007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.21142578125,0.0,0.0,0.0001666786556597,287.1171875,294.1499938964844,283.1353454589844,282.102294921875,283.1181030273437,282.1564636230469,286.7398681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000347327440977,4.364652528288104e-10,0.0003473270044196,-0.0008001475944183,0.0,0.0,0.0,-0.0019576533231884,60.0,-1.0066943168640137,-0.0,-8.61842330834861e-09,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116220,297.85211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2159729003906,0.0,0.0,3.250633380957879e-05,297.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2156066894531,0.0,0.0,3.423074304009788e-05,297.96295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2181701660156,0.0,0.0,2.5282715796493e-05,297.5303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2145080566406,0.0,0.0,3.4230732126161456e-05,297.904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2166748046875,0.0,0.0,0.0001623758435016,287.1217956542969,294.1499938964844,283.21783447265625,282.1720275878906,283.12060546875,282.1708374023437,286.73797607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003463584871497,4.332079417412871e-10,0.0003463580505922,-0.0007925530080683,0.0,0.0,0.0,-0.0019509410485625,60.0,-0.8702741861343384,-0.0,-8.179197763524826e-09,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116280,297.85211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2159729003906,0.0,0.0,3.250633380957879e-05,297.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2156066894531,0.0,0.0,3.423074304009788e-05,297.96295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2181701660156,0.0,0.0,2.5282715796493e-05,297.5303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2145080566406,0.0,0.0,3.4230732126161456e-05,297.904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2166748046875,0.0,0.0,0.0001623758435016,287.1217956542969,294.1499938964844,283.21783447265625,282.1720275878906,283.12060546875,282.1708374023437,286.73797607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003463584871497,4.332079417412871e-10,0.0003463580505922,-0.0007925530080683,0.0,0.0,0.0,-0.0019509410485625,60.0,-0.8702741861343384,-0.0,-8.179197763524826e-09,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116340,297.8663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.22088623046875,0.0,0.0,2.9297578294062987e-05,297.6137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.22039794921875,0.0,0.0,3.085176649619825e-05,297.96636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2231140136719,0.0,0.0,2.278701686009299e-05,297.5361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2192687988281,0.0,0.0,3.085175922024064e-05,297.9073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2216186523437,0.0,0.0,0.0001463474618503,287.1264343261719,294.1499938964844,283.3023986816406,282.2431640625,283.12335205078125,282.1856994628906,286.7361145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003131337289232,3.9141162533340414e-10,0.0003131333214696,-0.0007158945663832,0.0,0.0,0.0,-0.0017636473057791,60.0,-0.7941439151763916,-0.0,-6.644130134958459e-09,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116400,297.8663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.22088623046875,0.0,0.0,2.9297578294062987e-05,297.6137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.22039794921875,0.0,0.0,3.085176649619825e-05,297.96636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2231140136719,0.0,0.0,2.278701686009299e-05,297.5361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2192687988281,0.0,0.0,3.085175922024064e-05,297.9073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2216186523437,0.0,0.0,0.0001463474618503,287.1264343261719,294.1499938964844,283.3023986816406,282.2431640625,283.12335205078125,282.1856994628906,286.7361145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003131337289232,3.9141162533340414e-10,0.0003131333214696,-0.0007158945663832,0.0,0.0,0.0,-0.0017636473057791,60.0,-0.7941439151763916,-0.0,-6.644130134958459e-09,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116460,297.88201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2246398925781,0.0,0.0,2.1514902982744388e-05,297.61920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2240600585937,0.0,0.0,2.265623515995685e-05,297.9698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2268981933594,0.0,0.0,1.6733822121750563e-05,297.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.222900390625,0.0,0.0,2.265622788399924e-05,297.9105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2253723144531,0.0,0.0,0.0001074713873094,287.130615234375,294.1499938964844,283.3889465332031,282.315673828125,283.1258850097656,282.1998596191406,286.7343139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002298040199093,2.8728772138997256e-10,0.000229803728871,-0.0005254806601442,0.0,0.0,0.0,-0.0012943354668095,60.0,-0.6481849551200867,-0.0,-3.5830549638404822e-09,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116520,297.88201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2246398925781,0.0,0.0,2.1514902982744388e-05,297.61920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2240600585937,0.0,0.0,2.265623515995685e-05,297.9698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2268981933594,0.0,0.0,1.6733822121750563e-05,297.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.222900390625,0.0,0.0,2.265622788399924e-05,297.9105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2253723144531,0.0,0.0,0.0001074713873094,287.130615234375,294.1499938964844,283.3889465332031,282.315673828125,283.1258850097656,282.1998596191406,286.7343139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002298040199093,2.8728772138997256e-10,0.000229803728871,-0.0005254806601442,0.0,0.0,0.0,-0.0012943354668095,60.0,-0.6481849551200867,-0.0,-3.5830549638404822e-09,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116580,297.8990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2270202636719,0.0,0.0,1.3453963219944852e-05,297.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2263488769531,0.0,0.0,1.416767463524593e-05,297.97332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2292785644531,0.0,0.0,1.0464199476700742e-05,297.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2251892089844,0.0,0.0,1.4167670997267123e-05,297.91375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2277526855469,0.0,0.0,6.720532837789506e-05,287.1335144042969,294.1499938964844,283.4774475097656,282.389404296875,283.1273193359375,282.20947265625,286.7325744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001409683463862,1.7691037523803743e-10,0.0001409681717632,-0.0003241323283873,0.0,0.0,0.0,-0.0007943990640342,60.0,-0.4283038079738617,-0.0,-1.4011194426899463e-09,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116640,297.8990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2270202636719,0.0,0.0,1.3453963219944852e-05,297.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2263488769531,0.0,0.0,1.416767463524593e-05,297.97332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2292785644531,0.0,0.0,1.0464199476700742e-05,297.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2251892089844,0.0,0.0,1.4167670997267123e-05,297.91375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2277526855469,0.0,0.0,6.720532837789506e-05,287.1335144042969,294.1499938964844,283.4774475097656,282.389404296875,283.1273193359375,282.20947265625,286.7325744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001409683463862,1.7691037523803743e-10,0.0001409681717632,-0.0003241323283873,0.0,0.0,0.0,-0.0007943990640342,60.0,-0.4283038079738617,-0.0,-1.4011194426899463e-09,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116700,297.9081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2275085449219,0.0,0.0,1.0073598787130322e-05,297.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2268371582031,0.0,0.0,1.0607987860566936e-05,297.97509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2297668457031,0.0,0.0,7.835025826352648e-06,297.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.22564697265625,0.0,0.0,1.060798422258813e-05,297.915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2282409667969,0.0,0.0,5.0319707952439785e-05,287.1341857910156,294.1499938964844,283.5223999023437,282.4267578125,283.12774658203125,282.21221923828125,286.7317199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001073370658559,1.3425136002886973e-10,0.0001073369348887,-0.0002456122310832,0.0,0.0,0.0,-0.0006045988411642,60.0,-0.334795594215393,-0.0,-7.85496001576291e-10,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116760,297.91754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2278137207031,0.0,0.0,7.587492291349918e-06,297.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2271423339844,0.0,0.0,7.989996447577141e-06,297.9768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2301025390625,0.0,0.0,5.901385975448648e-06,297.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2259521484375,0.0,0.0,7.989994628587738e-06,297.9167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2285461425781,0.0,0.0,3.790109258261509e-05,287.1346740722656,294.1499938964844,283.5678405761719,282.4643859863281,283.12799072265625,282.2138977050781,286.7308654785156,0.0,0.0,0.0,0.0,1.0,1.0,-8.084710134426132e-05,1.0111912696064708e-10,8.084699948085472e-05,-0.0001849968830356,0.0,0.0,0.0,-0.0004553884209599,60.0,-0.2565699517726898,-0.0,-4.456266744501392e-10,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116820,297.9369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.22808837890625,0.0,0.0,4.641207851818763e-06,297.63360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2274169921875,0.0,0.0,4.887416707788361e-06,297.98052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2303771972656,0.0,0.0,3.609830400819192e-06,297.558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2262268066406,0.0,0.0,4.887415343546309e-06,297.9196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2288513183594,0.0,0.0,2.3183793018688448e-05,287.1351013183594,294.1499938964844,283.6600646972656,282.5404968261719,283.12823486328125,282.2156982421875,286.729248046875,0.0,0.0,0.0,0.0,1.0,1.0,-4.945311593473889e-05,6.185335577058027e-11,4.945305408909917e-05,-0.0001131604440161,0.0,0.0,0.0,-0.0002785552060231,60.0,-0.1491317301988601,-0.0,-1.6673883107554128e-10,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116880,297.9369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.22808837890625,0.0,0.0,4.641207851818763e-06,297.63360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2274169921875,0.0,0.0,4.887416707788361e-06,297.98052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2303771972656,0.0,0.0,3.609830400819192e-06,297.558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2262268066406,0.0,0.0,4.887415343546309e-06,297.9196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2288513183594,0.0,0.0,2.3183793018688448e-05,287.1351013183594,294.1499938964844,283.6600646972656,282.5404968261719,283.12823486328125,282.2156982421875,286.729248046875,0.0,0.0,0.0,0.0,1.0,1.0,-4.945311593473889e-05,6.185335577058027e-11,4.945305408909917e-05,-0.0001131604440161,0.0,0.0,0.0,-0.0002785552060231,60.0,-0.1491317301988601,-0.0,-1.6673883107554128e-10,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116940,297.9564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.22821044921875,0.0,0.0,3.244333584007109e-06,297.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2275085449219,0.0,0.0,3.416440449655056e-06,297.9842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2304992675781,0.0,0.0,2.523371904317173e-06,297.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.226318359375,0.0,0.0,3.4164393127866788e-06,297.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2289428710937,0.0,0.0,1.620611692487728e-05,287.1352844238281,294.1499938964844,283.7541198730469,282.61767578125,283.1283569335937,282.21649169921875,286.7276916503906,0.0,0.0,0.0,0.0,1.0,1.0,-3.4569038689369336e-05,4.3237094460302217e-11,3.456899503362365e-05,-7.910218846518546e-05,0.0,0.0,0.0,-0.0001947174605447,60.0,-0.0937759652733802,-0.0,-8.147524321877597e-11,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117000,297.9564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.22821044921875,0.0,0.0,3.244333584007109e-06,297.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2275085449219,0.0,0.0,3.416440449655056e-06,297.9842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2304992675781,0.0,0.0,2.523371904317173e-06,297.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.226318359375,0.0,0.0,3.4164393127866788e-06,297.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2289428710937,0.0,0.0,1.620611692487728e-05,287.1352844238281,294.1499938964844,283.7541198730469,282.61767578125,283.1283569335937,282.21649169921875,286.7276916503906,0.0,0.0,0.0,0.0,1.0,1.0,-3.4569038689369336e-05,4.3237094460302217e-11,3.456899503362365e-05,-7.910218846518546e-05,0.0,0.0,0.0,-0.0001947174605447,60.0,-0.0937759652733802,-0.0,-8.147524321877597e-11,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117060,297.9752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.228271484375,0.0,0.0,2.141905952157685e-06,297.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.22760009765625,0.0,0.0,2.2555307168659056e-06,297.9880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2305603027344,0.0,0.0,1.6659276980135471e-06,297.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2264099121094,0.0,0.0,2.2555300347448792e-06,297.9251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2290344238281,0.0,0.0,1.0699262929847464e-05,287.1354064941406,294.1499938964844,283.8499450683594,282.69586181640625,283.12841796875,282.2168884277344,286.7261962890625,0.0,0.0,0.0,0.0,1.0,1.0,-2.282255627505947e-05,2.8545216537723128e-11,2.282252717122901e-05,-5.22233713127207e-05,0.0,0.0,0.0,-0.0001285528996959,60.0,-0.0605114251375198,-0.0,-3.55120238770823e-11,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117120,297.9752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.228271484375,0.0,0.0,2.141905952157685e-06,297.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.22760009765625,0.0,0.0,2.2555307168659056e-06,297.9880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2305603027344,0.0,0.0,1.6659276980135471e-06,297.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2264099121094,0.0,0.0,2.2555300347448792e-06,297.9251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2290344238281,0.0,0.0,1.0699262929847464e-05,287.1354064941406,294.1499938964844,283.8499450683594,282.69586181640625,283.12841796875,282.2168884277344,286.7261962890625,0.0,0.0,0.0,0.0,1.0,1.0,-2.282255627505947e-05,2.8545216537723128e-11,2.282252717122901e-05,-5.22233713127207e-05,0.0,0.0,0.0,-0.0001285528996959,60.0,-0.0605114251375198,-0.0,-3.55120238770823e-11,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117180,297.9930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2283020019531,0.0,0.0,1.1152668548675138e-06,297.6469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.22760009765625,0.0,0.0,1.1744299399651936e-06,297.9918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2305603027344,0.0,0.0,8.674301739119983e-07,297.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2264099121094,0.0,0.0,1.1744295989046805e-06,297.9279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2290344238281,0.0,0.0,5.570988378167385e-06,287.1354064941406,294.1499938964844,283.947509765625,282.7749938964844,283.12841796875,282.217041015625,286.72479248046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.1883564184245188e-05,1.4863287683963833e-11,1.188354963232996e-05,-2.719231270020828e-05,0.0,0.0,0.0,-6.693667091894895e-05,60.0,-0.0352069102227687,-0.0,-9.62791391750928e-12,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117240,297.9930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2283020019531,0.0,0.0,1.1152668548675138e-06,297.6469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.22760009765625,0.0,0.0,1.1744299399651936e-06,297.9918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2305603027344,0.0,0.0,8.674301739119983e-07,297.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2264099121094,0.0,0.0,1.1744295989046805e-06,297.9279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2290344238281,0.0,0.0,5.570988378167385e-06,287.1354064941406,294.1499938964844,283.947509765625,282.7749938964844,283.12841796875,282.217041015625,286.72479248046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.1883564184245188e-05,1.4863287683963833e-11,1.188354963232996e-05,-2.719231270020828e-05,0.0,0.0,0.0,-6.693667091894895e-05,60.0,-0.0352069102227687,-0.0,-9.62791391750928e-12,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117300,298.00146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.228271484375,0.0,0.0,7.141229048102105e-07,297.649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.22760009765625,0.0,0.0,7.520060307797394e-07,297.9937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2305603027344,0.0,0.0,5.554292101805913e-07,297.5816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2264099121094,0.0,0.0,7.520058034060639e-07,297.9293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2290344238281,0.0,0.0,3.5671914702106733e-06,287.1354064941406,294.1499938964844,283.9969177246094,282.8149108886719,283.12841796875,282.2170715332031,286.72412109375,0.0,0.0,0.0,0.0,1.0,1.0,-7.609274689457379e-06,9.517235957656744e-12,7.6092655945103616e-06,-1.7411735825589858e-05,0.0,0.0,0.0,-4.2860847315751016e-05,60.0,-0.0249229110777378,-0.0,-3.94748600127115e-12,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117360,298.0096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2283020019531,0.0,0.0,4.205429320336407e-07,297.65142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.22760009765625,0.0,0.0,4.42852069681976e-07,297.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2305603027344,0.0,0.0,3.270891113515973e-07,297.5853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2264099121094,0.0,0.0,4.4285192757342884e-07,297.9308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2290344238281,0.0,0.0,2.100698793583433e-06,287.1354064941406,294.1499938964844,284.0467224121094,282.8550109863281,283.12841796875,282.2170715332031,286.72344970703125,0.0,0.0,0.0,0.0,1.0,1.0,-4.481051291804761e-06,5.604603586784052e-12,4.48104583483655e-06,-1.0253659638692623e-05,0.0,0.0,0.0,-2.5240457034669816e-05,60.0,-0.0166964884847402,-0.0,-1.3689743783018569e-12,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117420,298.0184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.228271484375,0.0,0.0,1.9625299785275282e-07,297.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.22760009765625,0.0,0.0,2.066639268605286e-07,297.9979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2305603027344,0.0,0.0,1.526413058172693e-07,297.5895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2264099121094,0.0,0.0,2.0666385580625501e-07,297.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.22900390625,0.0,0.0,9.803243301576003e-07,287.1354064941406,294.1499938964844,284.1029968261719,282.9001770019531,283.12841796875,282.2170715332031,286.7227478027344,0.0,0.0,0.0,0.0,1.0,1.0,-2.091125224978896e-06,2.6154915906684284e-12,2.091122723868466e-06,-4.784986685990589e-06,0.0,0.0,0.0,-1.1778713087551296e-05,60.0,-0.0096296817064285,-0.0,-2.9813112156946986e-13,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
