time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12117480,298.0252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2282409667969,0.0,0.0,8.726429712169192e-08,297.65594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2275695800781,0.0,0.0,9.189352567773312e-08,297.999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.23052978515625,0.0,0.0,6.787226425331029e-08,297.59283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.22637939453125,0.0,0.0,9.189350436145105e-08,297.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.22900390625,0.0,0.0,4.359031890999177e-07,287.1353759765625,294.1499938964844,284.1475524902344,282.93585205078125,283.12841796875,282.217041015625,286.7221984863281,0.0,0.0,0.0,0.0,1.0,1.0,-9.298711347582866e-07,1.1630134789247792e-12,9.298699978899094e-07,-2.1277330688462825e-06,0.0,0.0,0.0,-5.237685400061309e-06,60.0,-0.0054345908574759,-0.0,-5.894511766711685e-14,0.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117540,298.04010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2282409667969,0.0,0.050000000745058,1.3406342702637628e-10,297.6605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2275695800781,0.0,0.050000000745058,1.4117529367752008e-10,298.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.23052978515625,0.0,0.050000000745058,1.0427161217796408e-10,297.6005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.22637939453125,0.0,0.050000000745058,1.4117525204415668e-10,297.936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.22900390625,0.0,0.050000000745058,6.696745380452285e-10,287.1353759765625,291.1499938964844,284.25,283.0174255371094,283.12841796875,282.217041015625,286.72100830078125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-1.4302790063425164e-09,1.8129346866780065e-15,1.430277229985677e-09,-3.2717000220117143e-09,0.0,0.0,0.0,-8.061761036515236e-09,60.0,-0.0012270120205357,-0.0,-1.3912185286406862e-19,1.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117600,298.04010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2282409667969,0.0,0.050000000745058,1.3406342702637628e-10,297.6605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2275695800781,0.0,0.050000000745058,1.4117529367752008e-10,298.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.23052978515625,0.0,0.050000000745058,1.0427161217796408e-10,297.6005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.22637939453125,0.0,0.050000000745058,1.4117525204415668e-10,297.936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.22900390625,0.0,0.050000000745058,6.696745380452285e-10,287.1353759765625,291.1499938964844,284.25,283.0174255371094,283.12841796875,282.217041015625,286.72100830078125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-1.4302790063425164e-09,1.8129346866780065e-15,1.430277229985677e-09,-3.2717000220117143e-09,0.0,0.0,0.0,-8.061761036515236e-09,60.0,-0.0012270120205357,-0.0,-1.3912185286406862e-19,1.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117660,298.0079650878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8825378417969,0.6336420774459839,0.050000000745058,0.0408422835171222,297.6376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.88238525390625,0.6336420774459839,0.050000000745058,0.0430088937282562,297.9757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.88299560546875,0.6336420774459839,0.050000000745058,0.0317662246525287,297.57879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.88214111328125,0.6336420774459839,0.050000000745058,0.0430088900029659,297.9119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8826904296875,0.6336420774459839,0.050000000745058,0.2040156573057174,286.8243713378906,291.1499938964844,284.3018493652344,283.05841064453125,292.57647705078125,294.55426025390625,286.8190612792969,1.0,0.109704740345478,0.0114747136831283,0.0114747136831283,1.0,1.0,-0.434141457080841,8.544618026462558e-07,0.4341406226158142,-0.1315308064222335,0.0,0.0,0.0,10.214591979980469,60.0,857.9517211914062,-0.0,12.279571533203123,1.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117720,297.9499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1790771484375,0.6313422918319702,0.050000000745058,0.0452361367642879,297.5953674316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1790466308594,0.6313422918319702,0.050000000745058,0.047635830938816,297.9267272949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1791076660156,0.6313422918319702,0.050000000745058,0.035183660686016,297.5357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1790466308594,0.6313422918319702,0.050000000745058,0.047635830938816,297.8654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1790771484375,0.6313422918319702,0.050000000745058,0.2259638607501983,287.2369079589844,291.1499938964844,284.35418701171875,283.0994873046875,293.8136291503906,297.7010803222656,287.7008972167969,1.0,0.1210939139127731,0.0229494273662567,0.0229494273662567,1.0,1.0,-0.4819978773593902,3.558710659490316e-06,0.4819943010807037,-0.1438875198364257,0.0,0.0,0.0,12.50034236907959,60.0,1769.704833984375,-0.0,16.681350708007812,1.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117780,297.878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7267761230469,0.5709874033927917,0.050000000745058,0.0456806756556034,297.53594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7267761230469,0.5709874033927917,0.050000000745058,0.0481039509177207,297.8621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7267761230469,0.5709874033927917,0.050000000745058,0.0355294160544872,297.4724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7267761230469,0.5709874033927917,0.050000000745058,0.0481039509177207,297.794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7267761230469,0.5709874033927917,0.050000000745058,0.2281844317913055,288.7897644042969,291.1499938964844,284.4602355957031,283.1817932128906,293.82525634765625,297.8042297363281,289.0747375488281,1.0,0.1406054198741912,0.0458988547325134,0.0458988547325134,1.0,1.0,-0.486736536026001,3.750803443836048e-05,0.4866990149021148,-0.1449964940547943,0.0,0.0,0.0,20.01254272460937,60.0,1730.881103515625,-0.0,23.19181060791016,1.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117840,297.878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7267761230469,0.5709874033927917,0.050000000745058,0.0456806756556034,297.53594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7267761230469,0.5709874033927917,0.050000000745058,0.0481039509177207,297.8621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7267761230469,0.5709874033927917,0.050000000745058,0.0355294160544872,297.4724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7267761230469,0.5709874033927917,0.050000000745058,0.0481039509177207,297.794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7267761230469,0.5709874033927917,0.050000000745058,0.2281844317913055,288.7897644042969,291.1499938964844,284.4602355957031,283.1817932128906,293.82525634765625,297.8042297363281,289.0747375488281,1.0,0.1406054198741912,0.0458988547325134,0.0458988547325134,1.0,1.0,-0.486736536026001,3.750803443836048e-05,0.4866990149021148,-0.1449964940547943,0.0,0.0,0.0,20.01254272460937,60.0,1730.881103515625,-0.0,23.19181060791016,1.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117900,297.8587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2698669433594,0.5492412447929382,0.050000000745058,0.0458179302513599,297.5165100097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2698669433594,0.5492412447929382,0.050000000745058,0.0482484847307205,297.8426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2698669433594,0.5492412447929382,0.050000000745058,0.0356361679732799,297.45135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2698669433594,0.5492412447929382,0.050000000745058,0.0482484847307205,297.7696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2698669433594,0.5492412447929382,0.050000000745058,0.2288700491189956,289.3208923339844,291.1499938964844,284.513916015625,283.2229919433594,293.8246765136719,297.7774658203125,289.56671142578125,1.0,0.149013876914978,0.0573735684156417,0.0573735684156417,1.0,1.0,-0.4881990551948547,0.0001058576744981,0.4880931973457336,-0.1452880054712295,0.0,0.0,0.0,23.67989921569824,60.0,1571.188232421875,-0.0,26.346359252929688,1.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117960,297.84674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7468566894531,0.5324391722679138,0.050000000745058,0.045949388295412,297.50201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7468566894531,0.5324391722679138,0.050000000745058,0.0483869202435016,297.82891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7468566894531,0.5324391722679138,0.050000000745058,0.0357384160161018,297.435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7468566894531,0.5324391722679138,0.050000000745058,0.0483869202435016,297.75,297.1499938964844,293.1499938964844,0.0,-0.0,289.7468566894531,0.5324391722679138,0.050000000745058,0.2295267134904861,289.7924499511719,291.1499938964844,284.5679931640625,283.26416015625,293.8251953125,297.7561340332031,290.0168762207031,1.0,0.156581163406372,0.2458988577127456,0.2458988577127456,0.9973307251930236,1.0,-0.4896000921726227,0.0325449183583259,0.4570551514625549,-0.1133425906300544,0.0,0.0,0.0,27.19932174682617,60.0,1416.0281982421875,-0.0,29.380056381225582,1.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118020,297.8380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5833740234375,0.5095369219779968,0.050000000745058,0.0461895130574703,297.4847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5833740234375,0.5095369219779968,0.050000000745058,0.0486397817730903,297.8137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5833740234375,0.5095369219779968,0.050000000745058,0.0359251797199249,297.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5833740234375,0.5095369219779968,0.050000000745058,0.0486397817730903,297.7239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5833740234375,0.5095369219779968,0.050000000745058,0.2307261824607849,290.62127685546875,291.1499938964844,284.67730712890625,283.34649658203125,293.1105041503906,297.7273864746094,290.8012390136719,1.0,0.1694024950265884,0.6229494214057922,0.6229494214057922,0.991992175579071,1.0,-0.4921588897705078,0.1862828433513641,0.3058760464191437,0.0391000397503376,0.0,0.0,0.0,33.64043426513672,60.0,1048.6085205078125,-0.0,34.94675064086914,1.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118080,297.8380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5833740234375,0.5095369219779968,0.050000000745058,0.0461895130574703,297.4847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5833740234375,0.5095369219779968,0.050000000745058,0.0486397817730903,297.8137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5833740234375,0.5095369219779968,0.050000000745058,0.0359251797199249,297.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5833740234375,0.5095369219779968,0.050000000745058,0.0486397817730903,297.7239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5833740234375,0.5095369219779968,0.050000000745058,0.2307261824607849,290.62127685546875,291.1499938964844,284.67730712890625,283.34649658203125,293.1105041503906,297.7273864746094,290.8012390136719,1.0,0.1694024950265884,0.6229494214057922,0.6229494214057922,0.991992175579071,1.0,-0.4921588897705078,0.1862828433513641,0.3058760464191437,0.0391000397503376,0.0,0.0,0.0,33.64043426513672,60.0,1048.6085205078125,-0.0,34.94675064086914,1.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118140,297.8406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0391845703125,0.4954354763031006,0.050000000745058,0.046393483877182,297.47833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0391845703125,0.4954354763031006,0.050000000745058,0.048854574561119,297.8081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0391845703125,0.4954354763031006,0.050000000745058,0.0360838212072849,297.4101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0391845703125,0.4954354763031006,0.050000000745058,0.048854574561119,297.7100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0391845703125,0.4954354763031006,0.050000000745058,0.2317450642585754,291.05145263671875,291.1499938964844,284.7879943847656,283.4286499023437,292.083251953125,297.7119445800781,291.1041564941406,1.0,0.179557979106903,1.0,1.0,0.9866536259651184,1.0,-0.4943322539329529,0.2159460633993148,0.2783861756324768,0.0681135356426239,0.0,0.0,0.0,39.098628997802734,60.0,444.6451416015625,-0.0,39.74150466918945,1.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118200,297.8406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0391845703125,0.4954354763031006,0.050000000745058,0.046393483877182,297.47833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0391845703125,0.4954354763031006,0.050000000745058,0.048854574561119,297.8081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0391845703125,0.4954354763031006,0.050000000745058,0.0360838212072849,297.4101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0391845703125,0.4954354763031006,0.050000000745058,0.048854574561119,297.7100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0391845703125,0.4954354763031006,0.050000000745058,0.2317450642585754,291.05145263671875,291.1499938964844,284.7879943847656,283.4286499023437,292.083251953125,297.7119445800781,291.1041564941406,1.0,0.179557979106903,1.0,1.0,0.9866536259651184,1.0,-0.4943322539329529,0.2159460633993148,0.2783861756324768,0.0681135356426239,0.0,0.0,0.0,39.098628997802734,60.0,444.6451416015625,-0.0,39.74150466918945,1.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118260,297.8468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.26824951171875,0.4857653677463531,0.050000000745058,0.0465621687471866,297.4768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.26824951171875,0.4857653677463531,0.050000000745058,0.0490322038531303,297.8060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.26824951171875,0.4857653677463531,0.050000000745058,0.0362150184810161,297.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.26824951171875,0.4857653677463531,0.050000000745058,0.0490322038531303,297.7021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.26824951171875,0.4857653677463531,0.050000000745058,0.2325876653194427,291.2798767089844,290.6499938964844,284.8999328613281,283.510498046875,292.1049194335937,297.703125,291.3395690917969,1.0,0.1875164061784744,1.0,1.0,0.987391233444214,1.0,-0.4961297214031219,0.2168378382921219,0.2792918682098388,0.0685689449310302,0.0,0.0,0.0,43.60936737060547,48.0,299.17413330078125,-0.0,43.74237823486328,1.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118320,297.8468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.26824951171875,0.4857653677463531,0.050000000745058,0.0465621687471866,297.4768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.26824951171875,0.4857653677463531,0.050000000745058,0.0490322038531303,297.8060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.26824951171875,0.4857653677463531,0.050000000745058,0.0362150184810161,297.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.26824951171875,0.4857653677463531,0.050000000745058,0.0490322038531303,297.7021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.26824951171875,0.4857653677463531,0.050000000745058,0.2325876653194427,291.2798767089844,290.6499938964844,284.8999328613281,283.510498046875,292.1049194335937,297.703125,291.3395690917969,1.0,0.1875164061784744,1.0,1.0,0.987391233444214,1.0,-0.4961297214031219,0.2168378382921219,0.2792918682098388,0.0685689449310302,0.0,0.0,0.0,43.60936737060547,48.0,299.17413330078125,-0.0,43.74237823486328,1.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118380,297.85546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4925537109375,0.4834817945957184,0.050000000745058,0.0466042608022689,297.4788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4925537109375,0.4834817945957184,0.050000000745058,0.0490765310823917,297.8065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4925537109375,0.4834817945957184,0.050000000745058,0.0362477600574493,297.407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4925537109375,0.4834817945957184,0.050000000745058,0.0490765310823917,297.6985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4925537109375,0.4834817945957184,0.050000000745058,0.2327979356050491,291.50250244140625,290.1499938964844,285.012939453125,283.5918884277344,292.15234375,297.6988830566406,291.5509338378906,1.0,0.188960388302803,1.0,1.0,0.988128900527954,1.0,-0.496578574180603,0.2170166224241256,0.2795619368553161,0.0686432048678398,0.0,0.0,0.0,44.73508071899414,36.0,231.46881103515625,-0.0,44.74524688720703,1.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118440,297.85546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4925537109375,0.4834817945957184,0.050000000745058,0.0466042608022689,297.4788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4925537109375,0.4834817945957184,0.050000000745058,0.0490765310823917,297.8065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4925537109375,0.4834817945957184,0.050000000745058,0.0362477600574493,297.407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4925537109375,0.4834817945957184,0.050000000745058,0.0490765310823917,297.6985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4925537109375,0.4834817945957184,0.050000000745058,0.2327979356050491,291.50250244140625,290.1499938964844,285.012939453125,283.5918884277344,292.15234375,297.6988830566406,291.5509338378906,1.0,0.188960388302803,1.0,1.0,0.988128900527954,1.0,-0.496578574180603,0.2170166224241256,0.2795619368553161,0.0686432048678398,0.0,0.0,0.0,44.73508071899414,36.0,231.46881103515625,-0.0,44.74524688720703,1.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118500,297.8605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5868835449219,0.4846983551979065,0.050000000745058,0.0465817749500274,297.4808044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.5868835449219,0.4846983551979065,0.050000000745058,0.0490528531372547,297.8075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5868835449219,0.4846983551979065,0.050000000745058,0.036230269819498,297.4091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5868835449219,0.4846983551979065,0.050000000745058,0.0490528531372547,297.69793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5868835449219,0.4846983551979065,0.050000000745058,0.2326856255531311,291.595703125,290.1499938964844,285.0697937011719,283.63238525390625,292.1767883300781,297.6980895996094,291.638427734375,1.0,0.1877653896808624,1.0,1.0,0.9884977340698242,1.0,-0.4963390529155731,0.2169085592031479,0.2794305086135864,0.0685945227742195,0.0,0.0,0.0,44.13382339477539,36.0,205.94366455078125,-0.0,44.20938873291016,1.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118560,297.8658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.67022705078125,0.4872000515460968,0.050000000745058,0.0465360134840011,297.48321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.67022705078125,0.4872000515460968,0.050000000745058,0.0490046665072441,297.8089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.67022705078125,0.4872000515460968,0.050000000745058,0.0361946783959865,297.410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.67022705078125,0.4872000515460968,0.050000000745058,0.0490046665072441,297.69793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.67022705078125,0.4872000515460968,0.050000000745058,0.2324570268392563,291.67803955078125,289.6499938964844,285.1268615722656,283.6727294921875,292.2010192871094,297.6979064941406,291.7159118652344,1.0,0.1854863762855529,1.0,1.0,0.9866385459899902,1.0,-0.4958515465259552,0.2167264223098755,0.2791251242160797,0.0685316994786262,0.0,0.0,0.0,42.91013717651367,25.0,184.4313201904297,-0.0,43.1203498840332,1.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118620,297.8731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.76336669921875,0.491911768913269,0.050000000745058,0.0464526154100894,297.48681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.76336669921875,0.491911768913269,0.050000000745058,0.0489168427884578,297.8111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.76336669921875,0.491911768913269,0.050000000745058,0.0361298136413097,297.4136047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.76336669921875,0.491911768913269,0.050000000745058,0.0489168427884578,297.6986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.76336669921875,0.491911768913269,0.050000000745058,0.2320404350757599,291.7701110839844,289.6499938964844,285.2001953125,283.7240905761719,292.2321472167969,297.6984558105469,291.8028869628906,1.0,0.1813849657773971,1.0,1.0,0.984258770942688,1.0,-0.4949629306793213,0.2163838297128677,0.2785791158676147,0.0684057995676994,0.0,0.0,0.0,40.68001556396485,25.0,161.7169189453125,-0.0,41.14093017578125,1.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118680,297.8773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.8102111816406,0.4953310787677765,0.050000000745058,0.0463951900601387,297.4890441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8102111816406,0.4953310787677765,0.050000000745058,0.0488563701510429,297.8125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.8102111816406,0.4953310787677765,0.050000000745058,0.0360851474106311,297.41534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8102111816406,0.4953310787677765,0.050000000745058,0.0488563701510429,297.6993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8102111816406,0.4953310787677765,0.050000000745058,0.2317535877227783,291.8164367675781,289.1499938964844,285.2415466308594,283.7528381347656,292.2498474121094,297.6990661621094,291.8468322753906,1.0,0.1785223484039306,1.0,1.0,0.9829201102256776,1.0,-0.4943510890007019,0.2161435633897781,0.2782075405120849,0.068314753472805,0.0,0.0,0.0,39.14439392089844,25.0,150.98336791992188,-0.0,39.78193664550781,1.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118740,297.8893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.9236145019531,0.5026421546936035,0.050000000745058,0.0462827198207378,297.4957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.9236145019531,0.5026421546936035,0.050000000745058,0.0487379357218742,297.8168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.9236145019531,0.5026421546936035,0.050000000745058,0.0359976701438427,297.42071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9236145019531,0.5026421546936035,0.050000000745058,0.0487379357218742,297.7020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9236145019531,0.5026421546936035,0.050000000745058,0.2311917692422866,291.9287109375,288.6499938964844,285.3568725585937,283.8321228027344,292.2997131347656,297.7015380859375,291.9539489746094,1.0,0.1731360554695129,1.0,1.0,0.9792016744613647,1.0,-0.4931524991989136,0.2156916558742523,0.2774608433246612,0.0681527331471443,0.0,0.0,0.0,36.136863708496094,25.0,127.56542205810548,-0.0,37.1297721862793,1.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118800,297.8893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.9236145019531,0.5026421546936035,0.050000000745058,0.0462827198207378,297.4957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.9236145019531,0.5026421546936035,0.050000000745058,0.0487379357218742,297.8168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.9236145019531,0.5026421546936035,0.050000000745058,0.0359976701438427,297.42071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9236145019531,0.5026421546936035,0.050000000745058,0.0487379357218742,297.7020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9236145019531,0.5026421546936035,0.050000000745058,0.2311917692422866,291.9287109375,288.6499938964844,285.3568725585937,283.8321228027344,292.2997131347656,297.7015380859375,291.9539489746094,1.0,0.1731360554695129,1.0,1.0,0.9792016744613647,1.0,-0.4931524991989136,0.2156916558742523,0.2774608433246612,0.0681527331471443,0.0,0.0,0.0,36.136863708496094,25.0,127.56542205810548,-0.0,37.1297721862793,1.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118860,297.901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0176696777344,0.5088858604431152,0.050000000745058,0.0461978130042552,297.50299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0176696777344,0.5088858604431152,0.050000000745058,0.0486485213041305,297.82159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0176696777344,0.5088858604431152,0.050000000745058,0.0359316319227218,297.42657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0176696777344,0.5088858604431152,0.050000000745058,0.0486485213041305,297.70538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0176696777344,0.5088858604431152,0.050000000745058,0.2307676374912262,292.0219116210937,288.1499938964844,285.4726257324219,283.9104309082031,292.3232421875,297.7048034667969,292.0423583984375,1.0,0.168833926320076,1.0,1.0,0.912829339504242,1.0,-0.4922477006912231,0.2166343927383422,0.2756133079528808,0.0693098381161689,0.0,0.0,0.0,33.86650085449219,25.0,105.76295471191406,-0.0,35.13615036010742,1.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118920,297.901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0176696777344,0.5088858604431152,0.050000000745058,0.0461978130042552,297.50299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0176696777344,0.5088858604431152,0.050000000745058,0.0486485213041305,297.82159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0176696777344,0.5088858604431152,0.050000000745058,0.0359316319227218,297.42657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0176696777344,0.5088858604431152,0.050000000745058,0.0486485213041305,297.70538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0176696777344,0.5088858604431152,0.050000000745058,0.2307676374912262,292.0219116210937,288.1499938964844,285.4726257324219,283.9104309082031,292.3232421875,297.7048034667969,292.0423583984375,1.0,0.168833926320076,1.0,1.0,0.912829339504242,1.0,-0.4922477006912231,0.2166343927383422,0.2756133079528808,0.0693098381161689,0.0,0.0,0.0,33.86650085449219,25.0,105.76295471191406,-0.0,35.13615036010742,1.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118980,297.9138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0917053222656,0.5143147110939026,0.050000000745058,0.0461314991116523,297.5104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0917053222656,0.5143147110939026,0.050000000745058,0.0485786907374858,297.8264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0917053222656,0.5143147110939026,0.050000000745058,0.0358800552785396,297.4325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0917053222656,0.5143147110939026,0.050000000745058,0.0485786907374858,297.70904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0917053222656,0.5143147110939026,0.050000000745058,0.2304363995790481,292.094970703125,287.6499938964844,285.5886535644531,283.9876708984375,292.32281494140625,297.7084350585937,292.1105041503906,1.0,0.1653900146484375,1.0,1.0,0.8464569449424744,1.0,-0.4915410876274109,0.2186156809329986,0.2729253768920898,0.0714533254504203,0.0,0.0,0.0,32.09359359741211,25.0,82.16812133789062,-0.0,33.58448791503906,1.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119040,297.9138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0917053222656,0.5143147110939026,0.050000000745058,0.0461314991116523,297.5104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0917053222656,0.5143147110939026,0.050000000745058,0.0485786907374858,297.8264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0917053222656,0.5143147110939026,0.050000000745058,0.0358800552785396,297.4325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0917053222656,0.5143147110939026,0.050000000745058,0.0485786907374858,297.70904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0917053222656,0.5143147110939026,0.050000000745058,0.2304363995790481,292.094970703125,287.6499938964844,285.5886535644531,283.9876708984375,292.32281494140625,297.7084350585937,292.1105041503906,1.0,0.1653900146484375,1.0,1.0,0.8464569449424744,1.0,-0.4915410876274109,0.2186156809329986,0.2729253768920898,0.0714533254504203,0.0,0.0,0.0,32.09359359741211,25.0,82.16812133789062,-0.0,33.58448791503906,1.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119100,297.88677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1286315917969,0.7586878538131714,0.1512744575738906,0.1246713623404502,297.5148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1222839355469,0.5328023433685303,0.050000000745058,0.0483833327889442,297.8294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1222839355469,0.5342633724212646,0.1419389843940735,0.0359760075807571,297.4361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1222839355469,0.5328023433685303,0.050000000745058,0.0483833327889442,297.71142578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1222839355469,0.5328023433685303,0.050000000745058,0.2295096963644027,292.1264038085937,287.6499938964844,285.6467590332031,284.0258483886719,292.3304138183594,297.7107849121094,292.1418151855469,1.0,0.1652154922485351,1.0,1.0,0.8132707476615906,1.0,-0.5843023657798767,0.260667622089386,0.3236347734928131,0.0921515077352523,0.0,0.0,0.0,27.867738723754883,25.0,77.39309692382812,-0.0,39.03378677368164,1.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119160,297.8348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,292.16455078125,0.8082165122032166,0.1508321017026901,0.1360239535570144,297.51739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1569519042969,0.5543403625488281,0.050000000745058,0.0482110567390918,297.8030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,292.16387939453125,0.7784042954444885,0.1436800062656402,0.0947873368859291,297.4385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1569519042969,0.5543403625488281,0.050000000745058,0.0482110567390918,297.7133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1569519042969,0.5543403625488281,0.050000000745058,0.2286925017833709,292.1625061035156,287.1499938964844,285.7048645019531,284.0636901855469,292.2518005371094,297.71295166015625,292.1741943359375,1.0,0.1659535467624664,1.0,1.0,0.7299759387969971,1.0,-0.6671306490898132,0.3050867319107055,0.3620438873767853,0.1205072924494743,0.0,0.0,0.0,24.22980690002441,25.0,61.72882080078125,-0.0,44.36258316040039,1.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119220,297.77178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1248474121094,0.8134921789169312,0.153074249625206,0.1376323401927948,297.51580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.13922119140625,0.5561517477035522,0.050000000745058,0.0481983423233032,297.7306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1253662109375,0.7987970113754272,0.1445809453725814,0.1013953387737274,297.43768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.13922119140625,0.5561517477035522,0.050000000745058,0.0481983423233032,297.71435546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.13922119140625,0.5561517477035522,0.050000000745058,0.2286321967840194,292.1292724609375,286.6499938964844,285.821044921875,284.1383361816406,291.4388427734375,297.7143249511719,292.0938415527344,1.0,0.1664848774671554,1.0,1.0,0.5633863806724548,1.0,-0.6768969893455505,0.3641258776187897,0.3127711117267608,0.1776975989341735,0.0,0.0,0.0,24.008522033691406,25.0,-176.85537719726562,-0.0,45.2734375,1.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119280,297.77178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1248474121094,0.8134921789169312,0.153074249625206,0.1376323401927948,297.51580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.13922119140625,0.5561517477035522,0.050000000745058,0.0481983423233032,297.7306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1253662109375,0.7987970113754272,0.1445809453725814,0.1013953387737274,297.43768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.13922119140625,0.5561517477035522,0.050000000745058,0.0481983423233032,297.71435546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.13922119140625,0.5561517477035522,0.050000000745058,0.2286321967840194,292.1292724609375,286.6499938964844,285.821044921875,284.1383361816406,291.4388427734375,297.7143249511719,292.0938415527344,1.0,0.1664848774671554,1.0,1.0,0.5633863806724548,1.0,-0.6768969893455505,0.3641258776187897,0.3127711117267608,0.1776975989341735,0.0,0.0,0.0,24.008522033691406,25.0,-176.85537719726562,-0.0,45.2734375,1.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119340,297.7801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.54248046875,0.8711100816726685,0.1616754531860351,0.0867232382297515,297.5124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.6132507324219,0.7046812176704407,0.050000000745058,0.047626931220293,297.7113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.5423583984375,0.8711100816726685,0.1498799324035644,0.0674514099955558,297.4326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6132507324219,0.7046812176704407,0.050000000745058,0.047626931220293,297.6698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.5255432128906,0.9380220770835876,0.1354627162218094,0.532087504863739,291.5149230957031,286.1499938964844,285.9370422363281,284.2115478515625,289.43927001953125,297.67578125,291.3754272460937,1.0,0.1736526787281036,1.0,1.0,0.3967967927455902,1.0,-0.9390721321105956,0.6704403162002563,0.2686318159103393,0.4347127079963684,0.0,0.0,0.0,12.277141571044922,45.0,-993.046630859375,-0.0,66.63107299804688,1.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119400,297.7801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.54248046875,0.8711100816726685,0.1616754531860351,0.0867232382297515,297.5124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.6132507324219,0.7046812176704407,0.050000000745058,0.047626931220293,297.7113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.5423583984375,0.8711100816726685,0.1498799324035644,0.0674514099955558,297.4326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6132507324219,0.7046812176704407,0.050000000745058,0.047626931220293,297.6698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.5255432128906,0.9380220770835876,0.1354627162218094,0.532087504863739,291.5149230957031,286.1499938964844,285.9370422363281,284.2115478515625,289.43927001953125,297.67578125,291.3754272460937,1.0,0.1736526787281036,1.0,1.0,0.3967967927455902,1.0,-0.9390721321105956,0.6704403162002563,0.2686318159103393,0.4347127079963684,0.0,0.0,0.0,12.277141571044922,45.0,-993.046630859375,-0.0,66.63107299804688,1.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119460,297.7813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6834411621094,0.8731212615966797,0.167327731847763,0.087976261973381,297.5019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7913818359375,0.702833354473114,0.050000000745058,0.0476296581327915,297.701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6834411621094,0.8731212615966797,0.1538686454296112,0.0684259831905365,297.4212341308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7913818359375,0.702833354473114,0.050000000745058,0.0476296581327915,297.6153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.65594482421875,0.9637885689735411,0.1346042603254318,0.5773863196372986,290.64337158203125,286.1499938964844,286.0169677734375,284.2611999511719,287.9586181640625,297.62176513671875,290.4652099609375,1.0,0.1833336800336837,1.0,1.0,0.2871627509593963,1.0,-0.994898557662964,0.8372699618339539,0.1576286256313324,0.5903509855270386,0.0,0.0,0.0,13.03209400177002,45.0,-1558.5379638671875,-0.0,78.13331604003906,1.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
