time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12119520,297.7736511230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2314453125,0.8738656044006348,0.1690531969070434,0.0884432047605514,297.4964294433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3485717773437,0.7021507620811462,0.050000000745058,0.0476305931806564,297.6923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2314453125,0.8738656044006348,0.1551053822040558,0.0687891617417335,297.4132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3485717773437,0.7021507620811462,0.050000000745058,0.0476305931806564,297.5869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1978454589844,0.9774396419525146,0.1336712390184402,0.6047524213790894,290.186279296875,286.1499938964844,286.0527038574219,284.2831726074219,287.4534912109375,297.6087341308594,290.0070495605469,1.0,0.1890546977519989,1.0,1.0,0.2380780726671219,1.0,-1.0296396017074585,0.9118730425834656,0.1177665516734123,0.6581676006317139,0.0,0.0,0.0,13.497543334960938,65.0,-1726.3668212890625,-0.0,85.75053405761719,1.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119580,297.66143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.748291015625,0.953548789024353,0.1657651364803314,0.1515221893787384,297.4668884277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9112548828125,0.6346352696418762,0.050000000745058,0.0477957427501678,297.58697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.75408935546875,0.920372188091278,0.1514205783605575,0.1074114292860031,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9112548828125,0.6346352696418762,0.050000000745058,0.0477957427501678,297.4911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.767822265625,0.8705606460571289,0.1294967830181121,0.5886858105659485,288.7476806640625,286.1499938964844,286.1679077148437,284.3530578613281,286.2313232421875,297.5995483398437,288.5912780761719,1.0,0.2118154019117355,1.0,1.0,0.0793593600392341,1.0,-1.1273088455200195,1.1235427856445312,0.0037659525405615,0.8528918027877808,0.0,0.0,0.0,19.043720245361328,68.0,-1892.9564208984373,-0.0,118.70999908447266,1.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119640,297.66143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.748291015625,0.953548789024353,0.1657651364803314,0.1515221893787384,297.4668884277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9112548828125,0.6346352696418762,0.050000000745058,0.0477957427501678,297.58697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.75408935546875,0.920372188091278,0.1514205783605575,0.1074114292860031,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9112548828125,0.6346352696418762,0.050000000745058,0.0477957427501678,297.4911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.767822265625,0.8705606460571289,0.1294967830181121,0.5886858105659485,288.7476806640625,286.1499938964844,286.1679077148437,284.3530578613281,286.2313232421875,297.5995483398437,288.5912780761719,1.0,0.2118154019117355,1.0,1.0,0.0793593600392341,1.0,-1.1273088455200195,1.1235427856445312,0.0037659525405615,0.8528918027877808,0.0,0.0,0.0,19.043720245361328,68.0,-1892.9564208984373,-0.0,118.70999908447266,1.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119700,297.5717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.1285095214844,0.8515263795852661,0.1601830422878265,0.1470803320407867,297.4469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2574768066406,0.5738638639450073,0.050000000745058,0.0480839610099792,297.5238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1330871582031,0.8292547464370728,0.1479909420013427,0.1051853373646736,297.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2574768066406,0.5738638639450073,0.050000000745058,0.0480839610099792,297.443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1426086425781,0.7884235978126526,0.1269891560077667,0.5794129371643066,288.1278381347656,286.1499938964844,286.2252502441406,284.3873596191406,286.2196350097656,297.53106689453125,288.0259094238281,1.0,0.2210007607936859,1.0,1.0,0.0,1.0,-1.1135350465774536,1.1135330200195312,2.068816456812783e-06,0.8440221548080444,0.0,0.0,0.0,26.12904930114746,68.0,-1643.114990234375,-0.0,128.24363708496094,1.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119760,297.5032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7516174316406,0.7981521487236023,0.1561237275600433,0.1430451571941375,297.4276428222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8306579589844,0.5353792309761047,0.050000000745058,0.0483574382960796,297.4710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7542724609375,0.7778595089912415,0.1451666504144668,0.1031960472464561,297.3254089355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8306579589844,0.5353792309761047,0.050000000745058,0.0483574382960796,297.39971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7602844238281,0.7402207851409912,0.124538317322731,0.5695065855979919,287.75079345703125,286.1499938964844,286.2824401855469,284.421142578125,286.2766418457031,297.4684143066406,287.6820983886719,1.0,0.2289397120475769,1.0,1.0,0.0,1.0,-1.095068335533142,1.095067262649536,1.069840436684899e-06,0.8290883898735046,0.0,0.0,0.0,32.802101135253906,56.0,-1288.202392578125,-0.0,136.00355529785156,1.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119820,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.468505859375,0.7728093266487122,0.1532234102487564,0.1399903893470764,297.40771484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5194396972656,0.5781574845314026,0.1087767630815506,0.0626906305551529,297.4263000488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4704284667969,0.7549657821655273,0.1428892761468887,0.101475641131401,297.3006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.52520751953125,0.5205390453338623,0.050000000745058,0.0485034957528114,297.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.47509765625,0.7196200489997864,0.1222471371293068,0.5592542290687561,287.4674987792969,286.1499938964844,286.3421630859375,284.4560546875,286.3363342285156,297.4248046875,287.41375732421875,1.0,0.2340627312660217,1.0,1.0,0.0,1.0,-1.0943377017974854,1.094336748123169,1.068026449502213e-06,0.827639639377594,0.0,0.0,0.0,36.474082946777344,56.0,-985.0265502929688,-0.0,142.65890502929688,1.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119880,297.4137268066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2528686523437,0.7693257331848145,0.151471197605133,0.138039618730545,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2644348144531,0.6792168617248535,0.1053528860211372,0.0997929945588111,297.3934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2544860839844,0.7520830035209656,0.1413357406854629,0.1002208814024925,297.28045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3005676269531,0.5206580758094788,0.050000000745058,0.0485019721090793,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.25860595703125,0.7161903977394104,0.1204563304781913,0.550618588924408,287.2510070800781,286.25,286.39617919921875,284.4872741699219,286.3905639648437,297.384765625,287.208251953125,1.0,0.2378281652927398,1.0,1.0,0.0,1.0,-1.1247198581695557,1.1247186660766602,1.118020463763969e-06,0.8529181480407715,0.0,0.0,0.0,36.863399505615234,44.0,-779.656494140625,-0.0,151.6791229248047,1.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119940,297.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9696655273437,0.748825192451477,0.1494490057229995,0.135864183306694,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9753112792969,0.6534970998764038,0.0977518558502197,0.0954263359308242,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9704895019531,0.7325905561447144,0.1391028463840484,0.0985222682356834,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9933776855469,0.5081828832626343,0.050000000745058,0.0486550442874431,297.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.97265625,0.6934663653373718,0.1173508912324905,0.5363049507141113,286.9687805175781,286.3500061035156,286.50897216796875,284.5513610839844,286.5032653808594,297.3287048339844,286.9471130371094,1.0,0.2394243031740188,1.0,1.0,0.0,1.0,-1.0978374481201172,1.0978363752365112,1.0742589893197874e-06,0.8312847018241882,0.0,0.0,0.0,40.37395477294922,32.0,-429.8960876464844,-0.0,150.8706512451172,1.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120000,297.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9696655273437,0.748825192451477,0.1494490057229995,0.135864183306694,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9753112792969,0.6534970998764038,0.0977518558502197,0.0954263359308242,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9704895019531,0.7325905561447144,0.1391028463840484,0.0985222682356834,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9933776855469,0.5081828832626343,0.050000000745058,0.0486550442874431,297.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.97265625,0.6934663653373718,0.1173508912324905,0.5363049507141113,286.9687805175781,286.3500061035156,286.50897216796875,284.5513610839844,286.5032653808594,297.3287048339844,286.9471130371094,1.0,0.2394243031740188,1.0,1.0,0.0,1.0,-1.0978374481201172,1.0978363752365112,1.0742589893197874e-06,0.8312847018241882,0.0,0.0,0.0,40.37395477294922,32.0,-429.8960876464844,-0.0,150.8706512451172,1.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120060,297.3315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8312683105469,0.7498153448104858,0.1491067111492157,0.1352000832557678,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.83428955078125,0.6440342664718628,0.0932668298482894,0.0904805436730384,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8316650390625,0.7324510216712952,0.1380366086959839,0.0975759550929069,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.84228515625,0.5098146796226501,0.050000000745058,0.048633188009262,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8327331542969,0.690692126750946,0.1152056455612182,0.5255340933799744,286.8309326171875,286.45001220703125,286.62066650390625,284.6132507324219,286.6148986816406,297.29351806640625,286.8211669921875,1.0,0.2355937063694,1.0,1.0,0.0,1.0,-1.0770105123519895,1.0770094394683838,1.0410570894237026e-06,0.8144105076789856,0.0,0.0,0.0,39.540435791015625,25.0,-210.3873291015625,-0.0,143.70054626464844,1.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120120,297.3315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8312683105469,0.7498153448104858,0.1491067111492157,0.1352000832557678,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.83428955078125,0.6440342664718628,0.0932668298482894,0.0904805436730384,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8316650390625,0.7324510216712952,0.1380366086959839,0.0975759550929069,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.84228515625,0.5098146796226501,0.050000000745058,0.048633188009262,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8327331542969,0.690692126750946,0.1152056455612182,0.5255340933799744,286.8309326171875,286.45001220703125,286.62066650390625,284.6132507324219,286.6148986816406,297.29351806640625,286.8211669921875,1.0,0.2355937063694,1.0,1.0,0.0,1.0,-1.0770105123519895,1.0770094394683838,1.0410570894237026e-06,0.8144105076789856,0.0,0.0,0.0,39.540435791015625,25.0,-210.3873291015625,-0.0,143.70054626464844,1.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120180,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7814025878906,0.7618939280509949,0.1498360633850097,0.1355387568473816,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7821655273437,0.6470777988433838,0.0907812118530273,0.0876165702939033,297.2846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.781494140625,0.7421837449073792,0.1377551108598709,0.0971769541501998,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7842712402344,0.5185492038726807,0.050000000745058,0.0485258996486663,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.78173828125,0.6986507773399353,0.11382357776165,0.5180178284645081,286.7813415527344,286.54998779296875,286.7310791015625,284.6728515625,286.7253112792969,297.2764892578125,286.779541015625,1.0,0.2298543900251388,1.0,1.0,0.0,1.0,-1.064347505569458,1.064346432685852,1.0211938388238195e-06,0.8041388392448425,0.0,0.0,0.0,36.655948638916016,25.0,-74.2392578125,-0.0,135.1428680419922,1.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120240,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7814025878906,0.7618939280509949,0.1498360633850097,0.1355387568473816,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7821655273437,0.6470777988433838,0.0907812118530273,0.0876165702939033,297.2846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.781494140625,0.7421837449073792,0.1377551108598709,0.0971769541501998,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7842712402344,0.5185492038726807,0.050000000745058,0.0485258996486663,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.78173828125,0.6986507773399353,0.11382357776165,0.5180178284645081,286.7813415527344,286.54998779296875,286.7310791015625,284.6728515625,286.7253112792969,297.2764892578125,286.779541015625,1.0,0.2298543900251388,1.0,1.0,0.0,1.0,-1.064347505569458,1.064346432685852,1.0211938388238195e-06,0.8041388392448425,0.0,0.0,0.0,36.655948638916016,25.0,-74.2392578125,-0.0,135.1428680419922,1.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120300,297.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7794494628906,0.7688197493553162,0.150479644536972,0.1359901130199432,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7793273925781,0.649921178817749,0.0899999290704727,0.0866961851716041,297.2766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7794494628906,0.7477083206176758,0.1378211081027984,0.0971405729651451,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7794189453125,0.5232236385345459,0.050000000745058,0.048474732786417,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7793884277344,0.7032933831214905,0.1133565008640289,0.5153605937957764,286.77947998046875,286.54998779296875,286.7857666015625,284.7017517089844,286.780029296875,297.2724304199219,286.78057861328125,1.0,0.2275115847587585,1.0,1.0,0.0,1.0,-1.0604888200759888,1.0604878664016724,1.0151869673791223e-06,0.801003634929657,0.0,0.0,0.0,35.30952453613281,25.0,-26.922439575195312,-0.0,131.7281951904297,1.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120360,297.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7889404296875,0.7757752537727356,0.1512646973133087,0.1365877985954284,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7880249023437,0.6530420780181885,0.0894259214401245,0.0860100910067558,297.27020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7887878417969,0.7531979084014893,0.137989804148674,0.097188800573349,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7865295410156,0.5277158617973328,0.050000000745058,0.0484290234744548,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7884826660156,0.7078467607498169,0.1130080297589302,0.5133136510848999,286.7890014648437,286.6499938964844,286.8400573730469,284.73004150390625,286.8343505859375,297.2704467773437,286.7924194335937,1.0,0.2254367768764495,1.0,1.0,0.0,1.0,-1.0579280853271484,1.0579270124435425,1.0112124755323748e-06,0.7989218831062317,0.0,0.0,0.0,34.118404388427734,25.0,10.359481811523438,-0.0,128.939208984375,1.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120420,297.3084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8331298828125,0.7900629639625549,0.15317103266716,0.1381223797798156,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8310241699219,0.6601336002349854,0.0887084603309631,0.0851195901632309,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.83282470703125,0.7644420266151428,0.1385597437620163,0.097473993897438,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8273010253906,0.5365105867385864,0.050000000745058,0.0483478270471096,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8320617675781,0.7167001962661743,0.1125897616147995,0.5106428861618042,286.8332214355469,286.75,286.9474792480469,284.7847595214844,286.9418334960937,297.2709045410156,286.8399963378906,1.0,0.2220224738121032,1.0,1.0,0.0,1.0,-1.0557390451431274,1.0557379722595217,1.0078182413053582e-06,0.7971356511116028,0.0,0.0,0.0,32.03360748291016,25.0,62.890960693359375,-0.0,124.64955139160156,1.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120480,297.3084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8331298828125,0.7900629639625549,0.15317103266716,0.1381223797798156,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8310241699219,0.6601336002349854,0.0887084603309631,0.0851195901632309,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.83282470703125,0.7644420266151428,0.1385597437620163,0.097473993897438,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8273010253906,0.5365105867385864,0.050000000745058,0.0483478270471096,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8320617675781,0.7167001962661743,0.1125897616147995,0.5106428861618042,286.8332214355469,286.75,286.9474792480469,284.7847595214844,286.9418334960937,297.2709045410156,286.8399963378906,1.0,0.2220224738121032,1.0,1.0,0.0,1.0,-1.0557390451431274,1.0557379722595217,1.0078182413053582e-06,0.7971356511116028,0.0,0.0,0.0,32.03360748291016,25.0,62.890960693359375,-0.0,124.64955139160156,1.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120540,297.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9005126953125,0.8043398857116699,0.1554314643144607,0.140011265873909,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8975524902344,0.6677464842796326,0.088370144367218,0.0846526250243187,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9000549316406,0.7756766676902771,0.1393531411886215,0.0979422628879547,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8924560546875,0.544826865196228,0.050000000745058,0.0482793562114238,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8990173339844,0.724916398525238,0.1124479174613952,0.5093986988067627,286.9005432128906,286.8500061035156,287.0531616210937,284.8368225097656,287.047607421875,297.275390625,286.909423828125,1.0,0.2194489985704422,1.0,1.0,0.0,1.0,-1.0564314126968384,1.056430459022522,1.008880076369678e-06,0.7976853847503662,0.0,0.0,0.0,30.30875587463379,25.0,95.10576629638672,-0.0,121.71935272216795,1.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120600,297.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9005126953125,0.8043398857116699,0.1554314643144607,0.140011265873909,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8975524902344,0.6677464842796326,0.088370144367218,0.0846526250243187,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9000549316406,0.7756766676902771,0.1393531411886215,0.0979422628879547,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8924560546875,0.544826865196228,0.050000000745058,0.0482793562114238,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8990173339844,0.724916398525238,0.1124479174613952,0.5093986988067627,286.9005432128906,286.8500061035156,287.0531616210937,284.8368225097656,287.047607421875,297.275390625,286.909423828125,1.0,0.2194489985704422,1.0,1.0,0.0,1.0,-1.0564314126968384,1.056430459022522,1.008880076369678e-06,0.7976853847503662,0.0,0.0,0.0,30.30875587463379,25.0,95.10576629638672,-0.0,121.71935272216795,1.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120660,297.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.98199462890625,0.8176828026771545,0.1579799950122833,0.1421779692173004,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.978515625,0.6753963828086853,0.0882670357823371,0.0844478085637092,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9814453125,0.7865620851516724,0.1402960121631622,0.0985344350337982,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9725646972656,0.552496612071991,0.050000000745058,0.0482219904661178,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9801940917969,0.7326377630233765,0.1124965548515319,0.5091485977172852,286.98199462890625,286.95001220703125,287.15692138671875,284.8861999511719,287.1515197753906,297.2818298339844,286.9920654296875,1.0,0.2175629138946533,1.0,1.0,0.0,1.0,-1.0591272115707395,1.0591262578964231,1.0130449936696095e-06,0.7998587489128113,0.0,0.0,0.0,28.89131736755371,25.0,114.47624969482422,-0.0,119.82024383544922,1.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120720,297.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.98199462890625,0.8176828026771545,0.1579799950122833,0.1421779692173004,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.978515625,0.6753963828086853,0.0882670357823371,0.0844478085637092,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9814453125,0.7865620851516724,0.1402960121631622,0.0985344350337982,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9725646972656,0.552496612071991,0.050000000745058,0.0482219904661178,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9801940917969,0.7326377630233765,0.1124965548515319,0.5091485977172852,286.98199462890625,286.95001220703125,287.15692138671875,284.8861999511719,287.1515197753906,297.2818298339844,286.9920654296875,1.0,0.2175629138946533,1.0,1.0,0.0,1.0,-1.0591272115707395,1.0591262578964231,1.0130449936696095e-06,0.7998587489128113,0.0,0.0,0.0,28.89131736755371,25.0,114.47624969482422,-0.0,119.82024383544922,1.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120780,297.3238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.07177734375,0.8301377296447754,0.1608736366033554,0.1446471959352493,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.06793212890625,0.6828417181968689,0.0883230865001678,0.0844180509448051,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0711364746094,0.7969153523445129,0.1413432359695434,0.0992133468389511,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0615234375,0.5594745874404907,0.050000000745058,0.0481738112866878,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0697937011719,0.7399691939353943,0.1126791164278984,0.5096005201339722,287.0717163085937,287.04998779296875,287.2586669921875,284.9327087402344,287.2533874511719,297.2909851074219,287.0824584960937,1.0,0.2162428647279739,1.0,1.0,0.0,1.0,-1.063354253768921,1.063353180885315,1.019601768348366e-06,0.8032718300819397,0.0,0.0,0.0,27.72659492492676,25.0,125.6218719482422,-0.0,118.73516845703124,1.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120840,297.3238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.07177734375,0.8301377296447754,0.1608736366033554,0.1446471959352493,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.06793212890625,0.6828417181968689,0.0883230865001678,0.0844180509448051,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0711364746094,0.7969153523445129,0.1413432359695434,0.0992133468389511,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0615234375,0.5594745874404907,0.050000000745058,0.0481738112866878,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0697937011719,0.7399691939353943,0.1126791164278984,0.5096005201339722,287.0717163085937,287.04998779296875,287.2586669921875,284.9327087402344,287.2533874511719,297.2909851074219,287.0824584960937,1.0,0.2162428647279739,1.0,1.0,0.0,1.0,-1.063354253768921,1.063353180885315,1.019601768348366e-06,0.8032718300819397,0.0,0.0,0.0,27.72659492492676,25.0,125.6218719482422,-0.0,118.73516845703124,1.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120900,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1185607910156,0.8362730741500854,0.1624296009540558,0.145993486046791,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1145935058594,0.6864424347877502,0.0883955955505371,0.0844522565603256,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.11785888671875,0.8018553853034973,0.1418952196836471,0.0995769873261451,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1080017089844,0.5627026557922363,0.050000000745058,0.0481526516377925,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1164855957031,0.7435005903244019,0.1128085404634475,0.5100263357162476,287.1184387207031,287.04998779296875,287.3087158203125,284.95489501953125,287.3034973144531,297.29608154296875,287.1293640136719,1.0,0.2157635986804962,1.0,1.0,0.0,1.0,-1.0659332275390625,1.0659321546554563,1.0236166190225049e-06,0.8053553104400635,0.0,0.0,0.0,27.22463798522949,25.0,129.07550048828125,-0.0,118.44650268554688,1.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120960,297.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.16607666015625,0.8423773050308228,0.1640405356884002,0.1473957002162933,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1620178222656,0.6899417638778687,0.0884916558861732,0.0845124348998069,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.16534423828125,0.8066164255142212,0.1424615234136581,0.0999529957771301,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1553039550781,0.5657570958137512,0.050000000745058,0.0481332242488861,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1639099121094,0.7469421029090881,0.1129607260227203,0.5105644464492798,287.1659240722656,287.1499938964844,287.3581848144531,284.976318359375,287.3530578613281,297.2989196777344,287.1769714355469,1.0,0.2153891921043396,1.0,1.0,0.0,1.0,-1.0687620639801023,1.068761110305786,1.0280325568601256e-06,0.8076409697532654,0.0,0.0,0.0,26.76999855041504,25.0,131.4898223876953,-0.0,118.30207061767578,1.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121020,297.341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.24298095703125,0.8521113991737366,0.1667176932096481,0.1497365087270736,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.23883056640625,0.6953216195106506,0.0886865630745887,0.0846538320183754,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2422180175781,0.8136427402496338,0.1433915793895721,0.1005753055214881,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.23199462890625,0.5703030824661255,0.050000000745058,0.04810531437397,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2407531738281,0.7522764801979065,0.1132456734776496,0.5116388201713562,287.2427978515625,287.1499938964844,287.4361267089844,285.009033203125,287.4310913085937,297.3035888671875,287.2538757324219,1.0,0.2149835228919983,1.0,1.0,0.0,1.0,-1.0737441778182983,1.0737431049346924,1.0358400004406576e-06,0.8116664886474609,0.0,0.0,0.0,26.12903213500977,25.0,133.6861572265625,-0.0,118.33592987060548,1.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121080,297.3436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2622985839844,0.8545398116111755,0.1674044728279113,0.1503386497497558,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.25811767578125,0.6966232061386108,0.0887422040104866,0.084696739912033,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2615051269531,0.8152943253517151,0.1436279118061065,0.1007342264056205,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.25128173828125,0.5713765025138855,0.050000000745058,0.0480988882482051,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2600402832031,0.7535766363143921,0.1133236214518547,0.5119428634643555,287.2620849609375,287.25,287.4553527832031,285.01690673828125,287.45037841796875,297.3048400878906,287.2731628417969,1.0,0.2149156481027603,1.0,1.0,0.0,1.0,-1.075066328048706,1.0750652551651,1.0379186505815596e-06,0.812734842300415,0.0,0.0,0.0,25.98381805419922,25.0,133.9772186279297,-0.0,118.39015197753906,1.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121140,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3588256835937,0.8666259050369263,0.1709388047456741,0.1534443348646164,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3545837402344,0.702857255935669,0.0890567153692245,0.0849507823586463,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3580017089844,0.823066771030426,0.1448280662298202,0.1015452593564987,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.34771728515625,0.5763745307922363,0.050000000745058,0.0480697378516197,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.35650634765625,0.7598598599433899,0.1137470975518226,0.513641357421875,287.3585510253906,287.3500061035156,287.54998779296875,285.05438232421875,287.5451965332031,297.3113708496094,287.3695373535156,1.0,0.2147570252418518,1.0,1.0,0.0,1.0,-1.082075834274292,1.082074761390686,1.0489833357496536e-06,0.8183984160423279,0.0,0.0,0.0,25.338891983032227,25.0,134.23255920410156,-0.0,118.90738677978516,1.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121200,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3588256835937,0.8666259050369263,0.1709388047456741,0.1534443348646164,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3545837402344,0.702857255935669,0.0890567153692245,0.0849507823586463,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3580017089844,0.823066771030426,0.1448280662298202,0.1015452593564987,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.34771728515625,0.5763745307922363,0.050000000745058,0.0480697378516197,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.35650634765625,0.7598598599433899,0.1137470975518226,0.513641357421875,287.3585510253906,287.3500061035156,287.54998779296875,285.05438232421875,287.5451965332031,297.3113708496094,287.3695373535156,1.0,0.2147570252418518,1.0,1.0,0.0,1.0,-1.082075834274292,1.082074761390686,1.0489833357496536e-06,0.8183984160423279,0.0,0.0,0.0,25.338891983032227,25.0,134.23255920410156,-0.0,118.90738677978516,1.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121260,297.3651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4547424316406,0.8785940408706665,0.1746269762516021,0.1566949486732483,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4504699707031,0.7086608409881592,0.0894217938184738,0.085259698331356,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.453857421875,0.8302350044250488,0.1460509300231933,0.1023769825696945,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.443603515625,0.5808207988739014,0.050000000745058,0.0480448044836521,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4523620605469,0.7657963633537292,0.1142154186964035,0.515576183795929,287.45440673828125,287.45001220703125,287.6433410644531,285.0887756347656,287.6385498046875,297.3182678222656,287.4652099609375,1.0,0.2148550301790237,1.0,1.0,0.0,1.0,-1.0896387100219729,1.0896376371383667,1.0610066283334163e-06,0.8245072364807129,0.0,0.0,0.0,24.80874252319336,25.0,133.43690490722656,-0.0,119.77577209472656,1.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121320,297.3651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4547424316406,0.8785940408706665,0.1746269762516021,0.1566949486732483,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4504699707031,0.7086608409881592,0.0894217938184738,0.085259698331356,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.453857421875,0.8302350044250488,0.1460509300231933,0.1023769825696945,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.443603515625,0.5808207988739014,0.050000000745058,0.0480448044836521,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4523620605469,0.7657963633537292,0.1142154186964035,0.515576183795929,287.45440673828125,287.45001220703125,287.6433410644531,285.0887756347656,287.6385498046875,297.3182678222656,287.4652099609375,1.0,0.2148550301790237,1.0,1.0,0.0,1.0,-1.0896387100219729,1.0896376371383667,1.0610066283334163e-06,0.8245072364807129,0.0,0.0,0.0,24.80874252319336,25.0,133.43690490722656,-0.0,119.77577209472656,1.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121380,297.37603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5502319335937,0.8903830647468567,0.1784562319517135,0.1600782126188278,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5459289550781,0.7139113545417786,0.0898280963301658,0.0856131911277771,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.54931640625,0.8369644284248352,0.1472889482975006,0.1032229959964752,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5390319824219,0.5847837328910828,0.050000000745058,0.0480233132839202,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5478210449219,0.7714031338691711,0.1147197186946868,0.5176974534988403,287.54986572265625,287.54998779296875,287.7366638183594,285.120361328125,287.7319030761719,297.325439453125,287.5605773925781,1.0,0.2151658087968826,1.0,1.0,0.0,1.0,-1.097659468650818,1.097658395767212,1.0738530136222837e-06,0.8309816122055054,0.0,0.0,0.0,24.37251091003418,25.0,132.80491638183594,-0.0,120.94044494628906,1.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121440,297.37603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5502319335937,0.8903830647468567,0.1784562319517135,0.1600782126188278,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5459289550781,0.7139113545417786,0.0898280963301658,0.0856131911277771,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.54931640625,0.8369644284248352,0.1472889482975006,0.1032229959964752,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5390319824219,0.5847837328910828,0.050000000745058,0.0480233132839202,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5478210449219,0.7714031338691711,0.1147197186946868,0.5176974534988403,287.54986572265625,287.54998779296875,287.7366638183594,285.120361328125,287.7319030761719,297.325439453125,287.5605773925781,1.0,0.2151658087968826,1.0,1.0,0.0,1.0,-1.097659468650818,1.097658395767212,1.0738530136222837e-06,0.8309816122055054,0.0,0.0,0.0,24.37251091003418,25.0,132.80491638183594,-0.0,120.94044494628906,1.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121500,297.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.597900390625,0.8961990475654602,0.1804206520318985,0.1618158668279647,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.59356689453125,0.7163358926773071,0.0900445953011512,0.085804097354412,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.59698486328125,0.8402036428451538,0.1479123532772064,0.1036500334739685,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.586669921875,0.5866102576255798,0.050000000745058,0.0480136275291442,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.595458984375,0.7740974426269531,0.1149836331605911,0.518817663192749,287.5975036621094,287.54998779296875,287.7833251953125,285.1351318359375,287.7785949707031,297.3290710449219,287.608154296875,1.0,0.2153887003660202,1.0,1.0,0.0,1.0,-1.1018197536468506,1.1018186807632446,1.0805549663928105e-06,0.8343377709388733,0.0,0.0,0.0,24.18347549438477,25.0,132.56991577148438,-0.0,121.61917114257812,1.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121560,297.3868713378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6455383300781,0.9019603729248048,0.1824177801609039,0.1635836660861969,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.64117431640625,0.7186589241027832,0.0902694538235664,0.086003690958023,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6445617675781,0.8433752059936523,0.1485385000705719,0.1040794551372528,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6342468261719,0.5883466601371765,0.050000000745058,0.048004537820816,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6430358886719,0.7767279744148254,0.1152548715472221,0.5199745297431946,287.64508056640625,287.6499938964844,287.8299865722656,285.1492919921875,287.8252868652344,297.3327331542969,287.6557006835937,1.0,0.2156515717506408,1.0,1.0,0.0,1.0,-1.1060740947723389,1.106073021888733,1.0874357485590735e-06,0.8377684950828552,0.0,0.0,0.0,24.0111026763916,25.0,132.37918090820312,-0.0,122.35663604736328,1.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
