time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12121620,297.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7406921386719,0.9139537811279296,0.1865082532167434,0.1672071665525436,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7362670898437,0.7230793833732605,0.0907429009675979,0.0864272639155387,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7396545410156,0.8495599031448364,0.1497987061738968,0.1049449667334556,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.72930908203125,0.5915894508361816,0.050000000745058,0.0479878708720207,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7381286621094,0.7818295955657959,0.1158182546496391,0.5223907232284546,287.7401733398437,287.75,287.92333984375,285.1757202148437,287.9186706542969,297.34014892578125,287.7507019042969,1.0,0.2162835448980331,1.0,1.0,0.0,1.0,-1.114850640296936,1.11484956741333,1.1017189081030665e-06,0.8448425531387329,0.0,0.0,0.0,23.70884895324707,25.0,132.10409545898438,-0.0,123.99291229248048,1.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121680,297.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7406921386719,0.9139537811279296,0.1865082532167434,0.1672071665525436,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7362670898437,0.7230793833732605,0.0907429009675979,0.0864272639155387,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7396545410156,0.8495599031448364,0.1497987061738968,0.1049449667334556,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.72930908203125,0.5915894508361816,0.050000000745058,0.0479878708720207,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7381286621094,0.7818295955657959,0.1158182546496391,0.5223907232284546,287.7401733398437,287.75,287.92333984375,285.1757202148437,287.9186706542969,297.34014892578125,287.7507019042969,1.0,0.2162835448980331,1.0,1.0,0.0,1.0,-1.114850640296936,1.11484956741333,1.1017189081030665e-06,0.8448425531387329,0.0,0.0,0.0,23.70884895324707,25.0,132.10409545898438,-0.0,123.99291229248048,1.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121740,297.4086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8357238769531,0.9266592860221864,0.1907620131969452,0.1709594875574112,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8312683105469,0.7273144721984863,0.0912518873810768,0.0868836715817451,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.83465576171875,0.8556047081947327,0.1510716378688812,0.1058196648955345,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.82427978515625,0.5945916771888733,0.050000000745058,0.0479727759957313,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8331298828125,0.7867776155471802,0.116408847272396,0.5249372124671936,287.8351745605469,287.8500061035156,288.01666259765625,285.1998291015625,288.01202392578125,297.3472595214844,287.8456115722656,1.0,0.2170409113168716,1.0,1.0,0.0,1.0,-1.1239904165267944,1.1239893436431885,1.1167219327035127e-06,0.8522064685821533,0.0,0.0,0.0,23.4523983001709,25.0,131.93630981445312,-0.0,125.83009338378906,1.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121800,297.4086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8357238769531,0.9266592860221864,0.1907620131969452,0.1709594875574112,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8312683105469,0.7273144721984863,0.0912518873810768,0.0868836715817451,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.83465576171875,0.8556047081947327,0.1510716378688812,0.1058196648955345,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.82427978515625,0.5945916771888733,0.050000000745058,0.0479727759957313,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8331298828125,0.7867776155471802,0.116408847272396,0.5249372124671936,287.8351745605469,287.8500061035156,288.01666259765625,285.1998291015625,288.01202392578125,297.3472595214844,287.8456115722656,1.0,0.2170409113168716,1.0,1.0,0.0,1.0,-1.1239904165267944,1.1239893436431885,1.1167219327035127e-06,0.8522064685821533,0.0,0.0,0.0,23.4523983001709,25.0,131.93630981445312,-0.0,125.83009338378906,1.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121860,297.4211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.93072509765625,0.9398415088653564,0.195299744606018,0.1749533414840698,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9262390136719,0.7316197752952576,0.0918136984109878,0.0873878374695777,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9296264648437,0.8617326021194458,0.1523654162883758,0.1067083179950714,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.919189453125,0.5975285172462463,0.050000000745058,0.0479583144187927,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9280700683594,0.7917724847793579,0.1170292571187019,0.527615487575531,287.9301147460937,287.95001220703125,288.1099853515625,285.2218017578125,288.1054077148437,297.35498046875,287.9404602050781,1.0,0.2179103195667266,1.0,1.0,0.0,1.0,-1.133653163909912,1.1336520910263062,1.1327221045576152e-06,0.8599824905395508,0.0,0.0,0.0,23.22007751464844,25.0,131.84817504882812,-0.0,127.87351989746094,1.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121920,297.4211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.93072509765625,0.9398415088653564,0.195299744606018,0.1749533414840698,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9262390136719,0.7316197752952576,0.0918136984109878,0.0873878374695777,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9296264648437,0.8617326021194458,0.1523654162883758,0.1067083179950714,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.919189453125,0.5975285172462463,0.050000000745058,0.0479583144187927,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9280700683594,0.7917724847793579,0.1170292571187019,0.527615487575531,287.9301147460937,287.95001220703125,288.1099853515625,285.2218017578125,288.1054077148437,297.35498046875,287.9404602050781,1.0,0.2179103195667266,1.0,1.0,0.0,1.0,-1.133653163909912,1.1336520910263062,1.1327221045576152e-06,0.8599824905395508,0.0,0.0,0.0,23.22007751464844,25.0,131.84817504882812,-0.0,127.87351989746094,1.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121980,297.4337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0257263183594,0.952854871749878,0.2000167816877365,0.1791349202394485,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.02117919921875,0.7360239028930664,0.0924215838313102,0.0879385098814964,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0245666503906,0.867939829826355,0.1536772102117538,0.107610672712326,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0140686035156,0.6004016399383545,0.050000000745058,0.0479444414377212,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.02301025390625,0.796815037727356,0.1176815703511238,0.5304394364356995,288.0250549316406,288.04998779296875,288.2033386230469,285.2417907714844,288.1987609863281,297.363037109375,288.0353088378906,1.0,0.2188827395439148,1.0,1.0,0.0,1.0,-1.1437891721725464,1.1437879800796509,1.1496506431285525e-06,0.8681173920631409,0.0,0.0,0.0,23.010099411010746,25.0,131.81375122070312,-0.0,130.11337280273438,1.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122040,297.4337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0257263183594,0.952854871749878,0.2000167816877365,0.1791349202394485,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.02117919921875,0.7360239028930664,0.0924215838313102,0.0879385098814964,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0245666503906,0.867939829826355,0.1536772102117538,0.107610672712326,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0140686035156,0.6004016399383545,0.050000000745058,0.0479444414377212,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.02301025390625,0.796815037727356,0.1176815703511238,0.5304394364356995,288.0250549316406,288.04998779296875,288.2033386230469,285.2417907714844,288.1987609863281,297.363037109375,288.0353088378906,1.0,0.2188827395439148,1.0,1.0,0.0,1.0,-1.1437891721725464,1.1437879800796509,1.1496506431285525e-06,0.8681173920631409,0.0,0.0,0.0,23.010099411010746,25.0,131.81375122070312,-0.0,130.11337280273438,1.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122100,297.4399719238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0732421875,0.95911705493927,0.2024236917495727,0.181272342801094,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.06866455078125,0.73825603723526,0.0927406400442123,0.0882288366556167,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.072021484375,0.8710580468177795,0.1543391942977905,0.1080663502216339,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.0615234375,0.6018064618110657,0.050000000745058,0.0479377545416355,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.0704650878906,0.7993407845497131,0.118019089102745,0.531904399394989,288.0725402832031,288.04998779296875,288.25,285.2510986328125,288.2454528808594,297.3670349121094,288.0827331542969,1.0,0.2194036394357681,1.0,1.0,0.0,1.0,-1.1490004062652588,1.1489992141723633,1.1584099866013275e-06,0.8722884058952332,0.0,0.0,0.0,22.913707733154297,25.0,131.8073272705078,-0.0,131.30038452148438,1.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122160,297.4460754394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.1207275390625,0.9651680588722228,0.2048595547676086,0.1834367215633392,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1161499023437,0.740511953830719,0.0930694565176963,0.0885286033153534,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1195068359375,0.8741862177848816,0.1550052464008331,0.1085249483585357,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1089782714844,0.6031920313835144,0.050000000745058,0.0479312166571617,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.1179504394531,0.8018693923950195,0.1183638349175453,0.5334030985832214,288.1199951171875,288.1499938964844,288.2966613769531,285.2599792480469,288.2921447753906,297.3710021972656,288.1301574707031,1.0,0.2199460119009018,1.0,1.0,0.0,1.0,-1.1542996168136597,1.1542984247207642,1.1673566859826678e-06,0.8765226602554321,0.0,0.0,0.0,22.82260131835937,25.0,131.80531311035156,-0.0,132.53018188476562,1.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122220,297.45654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2043151855469,0.9752467274665833,0.2092138975858688,0.1873072832822799,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.19970703125,0.7445537447929382,0.0936714261770248,0.0890787169337272,297.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2030639648437,0.8797231912612915,0.1561876386404037,0.1093393042683601,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1925048828125,0.6055927276611328,0.050000000745058,0.0479200296103954,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2015075683594,0.8063300848007202,0.118987500667572,0.5361193418502808,288.2035827636719,288.1499938964844,288.3788146972656,285.274658203125,288.37432861328125,297.3778686523437,288.2136535644531,1.0,0.2209494560956955,1.0,1.0,0.0,1.0,-1.163830041885376,1.1638288497924805,1.1835512623292743e-06,0.8841244578361511,0.0,0.0,0.0,22.67375564575196,25.0,131.8087158203125,-0.0,134.7954864501953,1.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122280,297.4579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2157287597656,0.9765618443489076,0.2098141014575958,0.1878409534692764,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.21112060546875,0.7451130151748657,0.0937557518482208,0.0891559049487114,297.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2144775390625,0.8804819583892822,0.1563499122858047,0.1094510778784751,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2038879394531,0.6059170961380005,0.050000000745058,0.0479185320436954,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.212890625,0.8069350123405457,0.1190741807222366,0.5364972352981567,288.2149658203125,288.25,288.3900146484375,285.2765808105469,288.3855285644531,297.3788146972656,288.2250366210937,1.0,0.2210908681154251,1.0,1.0,0.0,1.0,-1.165149211883545,1.1651480197906494,1.1858033985845395e-06,0.8851752281188965,0.0,0.0,0.0,22.654481887817383,25.0,131.80966186523438,-0.0,135.11415100097656,1.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122340,297.4693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.31072998046875,0.986960232257843,0.2148754596710205,0.1923417001962661,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3060913085937,0.7498706579208374,0.0944789275527,0.0898188352584838,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3094177246094,0.8868608474731445,0.1577124744653701,0.1103896796703338,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2987976074219,0.6086093187332153,0.050000000745058,0.0479062087833881,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.307861328125,0.8119103908538818,0.1198116987943649,0.5397157669067383,288.3099365234375,288.3500061035156,288.4833374023437,285.291748046875,288.4789123535156,297.38641357421875,288.3199157714844,1.0,0.2223098427057266,1.0,1.0,0.0,1.0,-1.1763222217559814,1.176321029663086,1.2050206805724883e-06,0.894110381603241,0.0,0.0,0.0,22.502168655395508,25.0,131.82008361816406,-0.0,137.85939025878906,1.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122400,297.4693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.31072998046875,0.986960232257843,0.2148754596710205,0.1923417001962661,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3060913085937,0.7498706579208374,0.0944789275527,0.0898188352584838,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3094177246094,0.8868608474731445,0.1577124744653701,0.1103896796703338,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2987976074219,0.6086093187332153,0.050000000745058,0.0479062087833881,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.307861328125,0.8119103908538818,0.1198116987943649,0.5397157669067383,288.3099365234375,288.3500061035156,288.4833374023437,285.291748046875,288.4789123535156,297.38641357421875,288.3199157714844,1.0,0.2223098427057266,1.0,1.0,0.0,1.0,-1.1763222217559814,1.176321029663086,1.2050206805724883e-06,0.894110381603241,0.0,0.0,0.0,22.502168655395508,25.0,131.82008361816406,-0.0,137.85939025878906,1.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122460,297.48046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.40576171875,0.9962315559387208,0.2200459837913513,0.196937158703804,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4010925292969,0.7547085881233215,0.095238097012043,0.0905167385935783,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4044189453125,0.8932096362113953,0.1590945124626159,0.1113421022891998,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.39373779296875,0.6111966967582703,0.050000000745058,0.0478945560753345,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.40283203125,0.816710352897644,0.120575875043869,0.5430580377578735,288.4049072265625,288.45001220703125,288.57666015625,285.3056945800781,288.572265625,297.3938293457031,288.414794921875,1.0,0.2235943078994751,1.0,1.0,0.0,1.0,-1.1876766681671145,1.1876753568649292,1.2247940048837336e-06,0.9032319784164428,0.0,0.0,0.0,22.371776580810547,25.0,131.83128356933594,-0.0,140.7606964111328,1.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122520,297.48046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.40576171875,0.9962315559387208,0.2200459837913513,0.196937158703804,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4010925292969,0.7547085881233215,0.095238097012043,0.0905167385935783,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4044189453125,0.8932096362113953,0.1590945124626159,0.1113421022891998,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.39373779296875,0.6111966967582703,0.050000000745058,0.0478945560753345,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.40283203125,0.816710352897644,0.120575875043869,0.5430580377578735,288.4049072265625,288.45001220703125,288.57666015625,285.3056945800781,288.572265625,297.3938293457031,288.414794921875,1.0,0.2235943078994751,1.0,1.0,0.0,1.0,-1.1876766681671145,1.1876753568649292,1.2247940048837336e-06,0.9032319784164428,0.0,0.0,0.0,22.371776580810547,25.0,131.83128356933594,-0.0,140.7606964111328,1.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122580,297.4978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5004577636719,0.9897952079772948,0.2259842455387115,0.1947702020406723,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4959411621094,0.7532578706741333,0.0960246846079826,0.0912678837776184,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.49920654296875,0.891545295715332,0.1604887694120407,0.1123231574892997,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.488525390625,0.6081843376159668,0.050000000745058,0.0479080155491828,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.49761962890625,0.8147220015525818,0.121365025639534,0.5466257333755493,288.4996643066406,288.54998779296875,288.6700134277344,285.318603515625,288.6656188964844,297.40478515625,288.5094299316406,1.0,0.2246916890144348,1.0,1.0,0.0,1.0,-1.1916037797927856,1.1916024684906006,1.2317185564825197e-06,0.9064306020736694,0.0,0.0,0.0,22.770967483520508,25.0,131.508544921875,-0.0,142.6523895263672,1.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122640,297.4978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5004577636719,0.9897952079772948,0.2259842455387115,0.1947702020406723,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4959411621094,0.7532578706741333,0.0960246846079826,0.0912678837776184,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.49920654296875,0.891545295715332,0.1604887694120407,0.1123231574892997,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.488525390625,0.6081843376159668,0.050000000745058,0.0479080155491828,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.49761962890625,0.8147220015525818,0.121365025639534,0.5466257333755493,288.4996643066406,288.54998779296875,288.6700134277344,285.318603515625,288.6656188964844,297.40478515625,288.5094299316406,1.0,0.2246916890144348,1.0,1.0,0.0,1.0,-1.1916037797927856,1.1916024684906006,1.2317185564825197e-06,0.9064306020736694,0.0,0.0,0.0,22.770967483520508,25.0,131.508544921875,-0.0,142.6523895263672,1.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122700,297.5109558105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5475158691406,0.9846599102020264,0.2294697314500808,0.1927948892116546,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5430603027344,0.7521772384643555,0.0964310839772224,0.0916562750935554,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5463256835937,0.8902343511581421,0.1611933410167694,0.112819142639637,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5356750488281,0.6063266396522522,0.050000000745058,0.0479164607822895,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.54473876953125,0.8133423328399658,0.1217815205454826,0.548495352268219,288.5467834472656,288.54998779296875,288.7166748046875,285.3247375488281,288.7123107910156,297.4135131835937,288.5564880371094,1.0,0.2251505851745605,1.0,1.0,0.0,1.0,-1.1925286054611206,1.192527413368225,1.2333207450865302e-06,0.90714430809021,0.0,0.0,0.0,22.99782371520996,25.0,131.25917053222656,-0.0,143.37571716308594,1.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122760,297.5248107910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5945129394531,0.9836545586586,0.2331191152334213,0.1922298818826675,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.590087890625,0.7530526518821716,0.096850074827671,0.0920470207929611,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.59332275390625,0.8913744688034058,0.1619069427251815,0.1133143007755279,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5826721191406,0.6061875224113464,0.050000000745058,0.0479170829057693,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5917663574219,0.8140855431556702,0.1222192347049713,0.5504127740859985,288.5937805175781,288.6499938964844,288.7633361816406,285.3306884765625,288.75897216796875,297.4234313964844,288.6034851074219,1.0,0.2256147861480713,1.0,1.0,0.0,1.0,-1.1954246759414673,1.1954234838485718,1.2383515013425497e-06,0.909385085105896,0.0,0.0,0.0,23.05435371398925,25.0,131.1053924560547,-0.0,144.28504943847656,1.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122820,297.55059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.688720703125,0.9834656715393066,0.2404809147119522,0.1918490082025528,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.68438720703125,0.7555215954780579,0.0977216213941574,0.0928592383861541,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6875915527344,0.8944867253303528,0.1633578091859817,0.1143202111124992,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6768493652344,0.6064688563346863,0.050000000745058,0.0479157529771328,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.68603515625,0.8163408637046814,0.1231425181031227,0.5544769763946533,288.6880187988281,288.75,288.8566589355469,285.3421325683594,288.8523254394531,297.4423217773437,288.6976928710937,1.0,0.2265341132879257,1.0,1.0,0.0,1.0,-1.2018296718597412,1.2018284797668457,1.249489855581487e-06,0.9142967462539672,0.0,0.0,0.0,23.11067008972168,28.0,131.068115234375,-0.0,146.24928283691406,1.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122880,297.55059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.688720703125,0.9834656715393066,0.2404809147119522,0.1918490082025528,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.68438720703125,0.7555215954780579,0.0977216213941574,0.0928592383861541,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6875915527344,0.8944867253303528,0.1633578091859817,0.1143202111124992,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6768493652344,0.6064688563346863,0.050000000745058,0.0479157529771328,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.68603515625,0.8163408637046814,0.1231425181031227,0.5544769763946533,288.6880187988281,288.75,288.8566589355469,285.3421325683594,288.8523254394531,297.4423217773437,288.6976928710937,1.0,0.2265341132879257,1.0,1.0,0.0,1.0,-1.2018296718597412,1.2018284797668457,1.249489855581487e-06,0.9142967462539672,0.0,0.0,0.0,23.11067008972168,28.0,131.068115234375,-0.0,146.24928283691406,1.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122940,297.5719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7830810546875,0.9849281907081604,0.2477250397205352,0.1948672235012054,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7787475585937,0.7552585601806641,0.0986436903476715,0.0937290638685226,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7819519042969,0.8940721154212952,0.1648449599742889,0.1153589040040969,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7711486816406,0.6042354702949524,0.050000000745058,0.0479259714484214,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7803955078125,0.8156809210777283,0.1241176277399063,0.5588470101356506,288.7823791503906,288.8500061035156,288.95001220703125,285.3531494140625,288.9457092285156,297.4587097167969,288.7920227050781,1.0,0.2287350594997406,1.0,1.0,0.0,1.0,-1.2129981517791748,1.2129969596862793,1.2692187283391831e-06,0.9230390191078186,0.0,0.0,0.0,23.53058815002441,31.0,131.2328338623047,-0.0,150.3406219482422,1.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123000,297.5719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7830810546875,0.9849281907081604,0.2477250397205352,0.1948672235012054,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7787475585937,0.7552585601806641,0.0986436903476715,0.0937290638685226,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7819519042969,0.8940721154212952,0.1648449599742889,0.1153589040040969,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7711486816406,0.6042354702949524,0.050000000745058,0.0479259714484214,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7803955078125,0.8156809210777283,0.1241176277399063,0.5588470101356506,288.7823791503906,288.8500061035156,288.95001220703125,285.3531494140625,288.9457092285156,297.4587097167969,288.7920227050781,1.0,0.2287350594997406,1.0,1.0,0.0,1.0,-1.2129981517791748,1.2129969596862793,1.2692187283391831e-06,0.9230390191078186,0.0,0.0,0.0,23.53058815002441,31.0,131.2328338623047,-0.0,150.3406219482422,1.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123060,297.58465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.87799072265625,0.9877780675888062,0.2543713748455047,0.2012811005115509,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.87359619140625,0.752299964427948,0.0996158346533775,0.0946589112281799,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.87677001953125,0.8901677131652832,0.1663655042648315,0.1164306625723838,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.86590576171875,0.5994645953178406,0.050000000745058,0.0479483567178249,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.8752136230469,0.8120524287223816,0.1251129508018493,0.5634049773216248,288.877197265625,288.95001220703125,289.0433349609375,285.3639831542969,289.0390930175781,297.46881103515625,288.88677978515625,1.0,0.2320120334625244,1.0,1.0,0.0,1.0,-1.2285959720611572,1.2285946607589722,1.2972075182915432e-06,0.9353559017181396,0.0,0.0,0.0,24.327259063720703,34.0,131.61622619628906,-0.0,156.60726928710938,1.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123120,297.58465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.87799072265625,0.9877780675888062,0.2543713748455047,0.2012811005115509,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.87359619140625,0.752299964427948,0.0996158346533775,0.0946589112281799,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.87677001953125,0.8901677131652832,0.1663655042648315,0.1164306625723838,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.86590576171875,0.5994645953178406,0.050000000745058,0.0479483567178249,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.8752136230469,0.8120524287223816,0.1251129508018493,0.5634049773216248,288.877197265625,288.95001220703125,289.0433349609375,285.3639831542969,289.0390930175781,297.46881103515625,288.88677978515625,1.0,0.2320120334625244,1.0,1.0,0.0,1.0,-1.2285959720611572,1.2285946607589722,1.2972075182915432e-06,0.9353559017181396,0.0,0.0,0.0,24.327259063720703,34.0,131.61622619628906,-0.0,156.60726928710938,1.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123180,297.5893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9733581542969,0.9912546873092652,0.2603638172149658,0.210388034582138,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9688720703125,0.7473161816596985,0.1006378605961799,0.0956469178199768,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9720153808594,0.8835717439651489,0.1679166555404663,0.1175323128700256,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9610595703125,0.5926183462142944,0.050000000745058,0.0479818023741245,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.970458984375,0.8058763146400452,0.1261030733585357,0.5680166482925415,288.97247314453125,289.04998779296875,289.1366577148437,285.3748474121094,289.1324768066406,297.4724426269531,288.9819641113281,1.0,0.2361948192119598,1.0,1.0,0.0,1.0,-1.247610092163086,1.2476087808609009,1.332036390522262e-06,0.9505554437637328,0.0,0.0,0.0,25.46224403381348,37.0,132.03916931152344,-0.0,164.7900390625,1.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123240,297.5893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9733581542969,0.9912546873092652,0.2603638172149658,0.210388034582138,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9688720703125,0.7473161816596985,0.1006378605961799,0.0956469178199768,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9720153808594,0.8835717439651489,0.1679166555404663,0.1175323128700256,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9610595703125,0.5926183462142944,0.050000000745058,0.0479818023741245,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.970458984375,0.8058763146400452,0.1261030733585357,0.5680166482925415,288.97247314453125,289.04998779296875,289.1366577148437,285.3748474121094,289.1324768066406,297.4724426269531,288.9819641113281,1.0,0.2361948192119598,1.0,1.0,0.0,1.0,-1.247610092163086,1.2476087808609009,1.332036390522262e-06,0.9505554437637328,0.0,0.0,0.0,25.46224403381348,37.0,132.03916931152344,-0.0,164.7900390625,1.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123300,297.58917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.02117919921875,0.9930097460746764,0.2631250023841858,0.2157629132270813,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0166320800781,0.7442387938499451,0.1011676043272018,0.0961626321077346,297.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.019775390625,0.8794721364974976,0.1687030345201492,0.1180937364697456,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0087890625,0.5885289907455444,0.050000000745058,0.0480025857686996,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0182189941406,0.8019244074821472,0.1265916526317596,0.5703173279762268,289.0202331542969,289.0226745605469,289.1833190917969,285.3803405761719,289.17919921875,297.47216796875,289.0296630859375,1.0,0.2385760396718979,1.0,1.0,0.0,1.0,-1.2581406831741333,1.2581393718719482,1.3516206536223765e-06,0.9590084552764891,0.0,0.0,0.0,26.150747299194336,37.0,132.2403564453125,-0.0,169.5481414794922,1.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123360,297.5874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0690612792969,0.9946714043617249,0.265741229057312,0.2215784341096878,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0644836425781,0.7408564686775208,0.1017100363969802,0.0966930016875267,297.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0675964355469,0.8749470114707947,0.1694965064525604,0.1186621263623237,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0565795898437,0.5840560793876648,0.050000000745058,0.0480260588228702,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0660400390625,0.7975360155105591,0.1270747631788253,0.5726077556610107,289.0680847167969,289.0827941894531,289.2300109863281,285.3859558105469,289.22589111328125,297.470703125,289.07745361328125,1.0,0.2411265224218368,1.0,1.0,0.0,1.0,-1.2692173719406128,1.2692160606384275,1.3724757081945429e-06,0.9679569602012634,0.0,0.0,0.0,26.91862869262696,25.0,132.42520141601562,-0.0,174.72547912597656,1.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123420,297.5939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.16070556640625,0.993582844734192,0.271682858467102,0.2176743149757385,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.15631103515625,0.7463630437850952,0.102769486606121,0.0976724401116371,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.15936279296875,0.8815905451774597,0.1710236072540283,0.1197143942117691,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1483764648437,0.5870644450187683,0.050000000745058,0.0480100773274898,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1578063964844,0.8031425476074219,0.1279847770929336,0.576623260974884,289.1597900390625,289.0075378417969,289.3196105957031,285.39703369140625,289.31549072265625,297.4718322753906,289.1689147949219,1.0,0.2404278814792633,1.0,1.0,0.0,1.0,-1.2717841863632202,1.2717827558517456,1.3775356819678564e-06,0.9702554941177368,0.0,0.0,0.0,26.55955696105957,25.0,132.0339813232422,-0.0,174.77301025390625,1.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123480,297.5947570800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1644897460937,0.9934375286102296,0.2719912230968475,0.217180997133255,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1600952148437,0.74686199426651,0.1028145030140876,0.0977125987410545,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.16314697265625,0.8822084665298462,0.1710877269506454,0.1197574883699417,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.15216064453125,0.5874428749084473,0.050000000745058,0.0480080991983413,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1615905761719,0.8036859035491943,0.1280236542224884,0.5767850875854492,289.16357421875,289.1009216308594,289.3233337402344,285.39752197265625,289.3192443847656,297.4722900390625,289.1726989746094,1.0,0.2402989268302917,1.0,1.0,0.0,1.0,-1.271484136581421,1.2714828252792358,1.3769699762633536e-06,0.9700168371200562,0.0,0.0,0.0,26.504863739013672,28.0,131.9891357421875,-0.0,174.55807495117188,1.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123540,297.6445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2586975097656,0.9817723035812378,0.2825885117053985,0.1885427385568618,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2547302246094,0.7739865779876709,0.1040224730968475,0.0987240746617317,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2578430175781,0.916088342666626,0.1727643013000488,0.1208333522081375,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2545166015625,0.7723722457885742,0.1040383949875831,0.0981158316135406,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2562561035156,0.8312814235687256,0.129103422164917,0.5809537172317505,289.25836181640625,289.1153259277344,289.4166564941406,285.4097900390625,289.41265869140625,297.5051574707031,289.2677001953125,1.0,0.2420394271612167,1.0,1.0,0.0,1.0,-1.3047525882720947,1.30475115776062,1.4405500223801937e-06,0.9963639974594116,0.0,0.0,0.0,24.38950538635254,31.0,132.61082458496094,-0.0,180.80792236328125,1.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123600,297.6445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2586975097656,0.9817723035812378,0.2825885117053985,0.1885427385568618,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2547302246094,0.7739865779876709,0.1040224730968475,0.0987240746617317,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2578430175781,0.916088342666626,0.1727643013000488,0.1208333522081375,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2545166015625,0.7723722457885742,0.1040383949875831,0.0981158316135406,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2562561035156,0.8312814235687256,0.129103422164917,0.5809537172317505,289.25836181640625,289.1153259277344,289.4166564941406,285.4097900390625,289.41265869140625,297.5051574707031,289.2677001953125,1.0,0.2420394271612167,1.0,1.0,0.0,1.0,-1.3047525882720947,1.30475115776062,1.4405500223801937e-06,0.9963639974594116,0.0,0.0,0.0,24.38950538635254,31.0,132.61082458496094,-0.0,180.80792236328125,1.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123660,297.68865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3548583984375,0.9848085045814514,0.2933737933635711,0.1946107894182205,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3509826660156,0.7716419100761414,0.1052647605538368,0.0999116897583007,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3539733886719,0.9122470021247864,0.1744616329669952,0.1220293566584587,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3507080078125,0.7613565921783447,0.0998740345239639,0.0959736630320549,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3524475097656,0.8281463384628296,0.1302246004343032,0.5860786437988281,289.3544921875,289.1260070800781,289.510009765625,285.4230041503906,289.50604248046875,297.5882263183594,289.3634338378906,1.0,0.2449351102113723,1.0,1.0,0.0,1.0,-1.3184804916381836,1.318479061126709,1.46708248394134e-06,1.006949543952942,0.0,0.0,0.0,25.119224548339844,34.0,132.52316284179688,-0.0,187.0550842285156,1.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
