time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12123720,297.68865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3548583984375,0.9848085045814514,0.2933737933635711,0.1946107894182205,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3509826660156,0.7716419100761414,0.1052647605538368,0.0999116897583007,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3539733886719,0.9122470021247864,0.1744616329669952,0.1220293566584587,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3507080078125,0.7613565921783447,0.0998740345239639,0.0959736630320549,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3524475097656,0.8281463384628296,0.1302246004343032,0.5860786437988281,289.3544921875,289.1260070800781,289.510009765625,285.4230041503906,289.50604248046875,297.5882263183594,289.3634338378906,1.0,0.2449351102113723,1.0,1.0,0.0,1.0,-1.3184804916381836,1.318479061126709,1.46708248394134e-06,1.006949543952942,0.0,0.0,0.0,25.119224548339844,34.0,132.52316284179688,-0.0,187.0550842285156,1.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123780,297.7025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.45025634765625,0.9888274669647216,0.301621675491333,0.2038537114858627,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4463195800781,0.766674280166626,0.1065693795680999,0.1011617258191108,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4492492675781,0.9050578474998474,0.1761992126703262,0.1232581138610839,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4457397460937,0.7470920085906982,0.0976116210222244,0.093444675207138,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4477233886719,0.8221839666366577,0.1312766671180725,0.5910524725914001,289.44976806640625,288.9510803222656,289.60333251953125,285.4374084472656,289.59942626953125,297.6289978027344,289.4586181640625,1.0,0.248747706413269,1.0,1.0,0.0,1.0,-1.3354841470718384,1.3354827165603638,1.5004383158156998e-06,1.020110011100769,0.0,0.0,0.0,26.211990356445312,37.0,132.33319091796875,-0.0,195.3883209228516,1.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123840,297.7025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.45025634765625,0.9888274669647216,0.301621675491333,0.2038537114858627,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4463195800781,0.766674280166626,0.1065693795680999,0.1011617258191108,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4492492675781,0.9050578474998474,0.1761992126703262,0.1232581138610839,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4457397460937,0.7470920085906982,0.0976116210222244,0.093444675207138,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4477233886719,0.8221839666366577,0.1312766671180725,0.5910524725914001,289.44976806640625,288.9510803222656,289.60333251953125,285.4374084472656,289.59942626953125,297.6289978027344,289.4586181640625,1.0,0.248747706413269,1.0,1.0,0.0,1.0,-1.3354841470718384,1.3354827165603638,1.5004383158156998e-06,1.020110011100769,0.0,0.0,0.0,26.211990356445312,37.0,132.33319091796875,-0.0,195.3883209228516,1.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123900,297.7045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.4980163574219,0.990811824798584,0.3053216338157654,0.2091243714094162,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4940490722656,0.763724148273468,0.107249803841114,0.1018154993653297,297.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.4969482421875,0.9010096192359924,0.177084282040596,0.1238860562443733,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.4933166503906,0.7410608530044556,0.0969852730631828,0.0927282124757766,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.49542236328125,0.8185791969299316,0.1317771226167678,0.5934200286865234,289.4974670410156,288.9100036621094,289.6499938964844,285.4451599121094,289.6461181640625,297.637939453125,289.5062866210937,1.0,0.2509599924087524,1.0,1.0,0.0,1.0,-1.3453307151794434,1.3453291654586792,1.5200308780549676e-06,1.0277833938598633,0.0,0.0,0.0,26.86302947998047,37.0,132.33897399902344,-0.0,200.34503173828125,1.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123960,297.7046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.5458374023437,0.9927017092704772,0.3088457584381103,0.2147668749094009,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.54180908203125,0.7605175971984863,0.1079481169581413,0.1024889126420021,297.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.544677734375,0.8966258764266968,0.1779791563749313,0.124522753059864,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5409851074219,0.7354764342308044,0.0965843200683593,0.0922646448016166,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.54315185546875,0.8145903944969177,0.1322709918022155,0.5957504510879517,289.54522705078125,288.7798767089844,289.6966552734375,285.4532775878906,289.6928100585937,297.6416931152344,289.553955078125,1.0,0.2533536255359649,1.0,1.0,0.0,1.0,-1.355916976928711,1.3559154272079468,1.5413786513818195e-06,1.0361347198486328,0.0,0.0,0.0,27.58506393432617,40.0,132.38226318359375,-0.0,205.7992706298828,1.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124020,297.7011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.6415710449219,0.995991587638855,0.3155163824558258,0.2269391268491745,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.637451171875,0.7534950375556946,0.109394684433937,0.1038910523056984,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.6402893066406,0.8869451880455017,0.1797964423894882,0.1258207708597183,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.6365051269531,0.7249922156333923,0.0962346419692039,0.0918487012386322,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6387634277344,0.8054549098014832,0.1332588493824005,0.6004128456115723,289.6408386230469,288.6123962402344,289.7900085449219,285.4708251953125,289.7862243652344,297.6394348144531,289.64947509765625,1.0,0.258615106344223,1.0,1.0,0.0,1.0,-1.3788667917251587,1.3788652420043943,1.5886213304838748e-06,1.0545364618301392,0.0,0.0,0.0,29.241430282592773,43.0,132.5178680419922,-0.0,218.1058959960937,1.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124080,297.7011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.6415710449219,0.995991587638855,0.3155163824558258,0.2269391268491745,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.637451171875,0.7534950375556946,0.109394684433937,0.1038910523056984,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.6402893066406,0.8869451880455017,0.1797964423894882,0.1258207708597183,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.6365051269531,0.7249922156333923,0.0962346419692039,0.0918487012386322,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6387634277344,0.8054549098014832,0.1332588493824005,0.6004128456115723,289.6408386230469,288.6123962402344,289.7900085449219,285.4708251953125,289.7862243652344,297.6394348144531,289.64947509765625,1.0,0.258615106344223,1.0,1.0,0.0,1.0,-1.3788667917251587,1.3788652420043943,1.5886213304838748e-06,1.0545364618301392,0.0,0.0,0.0,29.241430282592773,43.0,132.5178680419922,-0.0,218.1058959960937,1.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124140,297.694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7374267578125,0.9983657598495485,0.3218348324298858,0.2399051785469055,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7332458496094,0.7458959817886353,0.110904224216938,0.1053629592061042,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.73602294921875,0.8763626217842102,0.1816501021385193,0.1271509975194931,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.732177734375,0.7145711779594421,0.0962560400366783,0.091853380203247,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7344970703125,0.7950733304023743,0.1342615932226181,0.6051698923110962,289.7366027832031,288.4486694335937,289.8833312988281,285.4903259277344,289.8796081542969,297.6300964355469,289.7450866699219,1.0,0.2643955945968628,1.0,1.0,0.0,1.0,-1.4035106897354126,1.4035090208053589,1.6404627558586071e-06,1.0743571519851685,0.0,0.0,0.0,31.176040649414062,46.0,132.6551513671875,-0.0,232.114990234375,1.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124200,297.694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7374267578125,0.9983657598495485,0.3218348324298858,0.2399051785469055,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7332458496094,0.7458959817886353,0.110904224216938,0.1053629592061042,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.73602294921875,0.8763626217842102,0.1816501021385193,0.1271509975194931,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.732177734375,0.7145711779594421,0.0962560400366783,0.091853380203247,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7344970703125,0.7950733304023743,0.1342615932226181,0.6051698923110962,289.7366027832031,288.4486694335937,289.8833312988281,285.4903259277344,289.8796081542969,297.6300964355469,289.7450866699219,1.0,0.2643955945968628,1.0,1.0,0.0,1.0,-1.4035106897354126,1.4035090208053589,1.6404627558586071e-06,1.0743571519851685,0.0,0.0,0.0,31.176040649414062,46.0,132.6551513671875,-0.0,232.114990234375,1.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124260,297.68670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8333740234375,0.9990000128746032,0.3279346227645874,0.2531668841838836,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8291320800781,0.7380253672599792,0.1124753877520561,0.1069029048085212,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.83184814453125,0.8653345704078674,0.183541253209114,0.1285141855478286,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.8280029296875,0.7034363746643066,0.0964929535984993,0.0921017080545425,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.830322265625,0.7841622829437256,0.1352850943803787,0.6100615859031677,289.8324584960937,288.2886657714844,289.9766540527344,285.5120544433594,289.9730224609375,297.6180114746094,289.8407897949219,1.0,0.270563393831253,1.0,1.0,0.0,1.0,-1.4290860891342163,1.429084300994873,1.6954311377048723e-06,1.0949312448501587,0.0,0.0,0.0,33.37981033325195,49.0,132.74916076660156,-0.0,247.6110076904297,1.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124320,297.68670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8333740234375,0.9990000128746032,0.3279346227645874,0.2531668841838836,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8291320800781,0.7380253672599792,0.1124753877520561,0.1069029048085212,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.83184814453125,0.8653345704078674,0.183541253209114,0.1285141855478286,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.8280029296875,0.7034363746643066,0.0964929535984993,0.0921017080545425,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.830322265625,0.7841622829437256,0.1352850943803787,0.6100615859031677,289.8324584960937,288.2886657714844,289.9766540527344,285.5120544433594,289.9730224609375,297.6180114746094,289.8407897949219,1.0,0.270563393831253,1.0,1.0,0.0,1.0,-1.4290860891342163,1.429084300994873,1.6954311377048723e-06,1.0949312448501587,0.0,0.0,0.0,33.37981033325195,49.0,132.74916076660156,-0.0,247.6110076904297,1.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124380,297.6786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9292907714844,0.9990000128746032,0.3339191079139709,0.2663931250572204,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9250183105469,0.7301925420761108,0.1141085028648376,0.1085100546479225,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9277038574219,0.8543924689292908,0.1854711323976516,0.1299106329679489,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.923828125,0.6922696828842163,0.0968682765960693,0.0925046727061271,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9261779785156,0.7732370495796204,0.1363310068845749,0.615094006061554,289.9283142089844,288.13238525390625,290.07000732421875,285.5362854003906,290.06640625,297.6054077148437,289.9365234375,1.0,0.2770004272460937,1.0,1.0,0.0,1.0,-1.4550950527191162,1.4550933837890625,1.75246020717168e-06,1.1157608032226562,0.0,0.0,0.0,35.82368850708008,52.0,132.78672790527344,-0.0,264.3974304199219,1.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124440,297.6786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9292907714844,0.9990000128746032,0.3339191079139709,0.2663931250572204,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9250183105469,0.7301925420761108,0.1141085028648376,0.1085100546479225,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9277038574219,0.8543924689292908,0.1854711323976516,0.1299106329679489,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.923828125,0.6922696828842163,0.0968682765960693,0.0925046727061271,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9261779785156,0.7732370495796204,0.1363310068845749,0.615094006061554,289.9283142089844,288.13238525390625,290.07000732421875,285.5362854003906,290.06640625,297.6054077148437,289.9365234375,1.0,0.2770004272460937,1.0,1.0,0.0,1.0,-1.4550950527191162,1.4550933837890625,1.75246020717168e-06,1.1157608032226562,0.0,0.0,0.0,35.82368850708008,52.0,132.78672790527344,-0.0,264.3974304199219,1.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124500,297.6748046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9772644042969,0.9990000128746032,0.3368875682353973,0.2730028331279754,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.97296142578125,0.7263996005058289,0.1149487569928169,0.1093384176492691,297.2850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9756164550781,0.8491477370262146,0.186451107263565,0.130621075630188,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.97174072265625,0.6868992447853088,0.0970952287316322,0.0927488654851913,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9740905761719,0.7679682374000549,0.1368628740310669,0.6176615357398987,289.97625732421875,288.09600830078125,290.1166687011719,285.5494079589844,290.1131286621094,297.59930419921875,289.984375,1.0,0.2802911102771759,1.0,1.0,0.0,1.0,-1.4682515859603882,1.468249797821045,1.7817257003116538e-06,1.126245617866516,0.0,0.0,0.0,37.11644744873047,52.0,132.78823852539062,-0.0,273.2409362792969,1.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124560,297.6710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.02520751953125,0.9990000128746032,0.3398413956165313,0.2796430885791778,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0209045410156,0.7227269411087036,0.1158052608370781,0.1101832240819931,297.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0235290527344,0.8441293239593506,0.1874414533376693,0.1313395798206329,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0196533203125,0.6817461252212524,0.0973446518182754,0.0930167362093925,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0220031738281,0.7629131078720093,0.1374009847640991,0.6202625036239624,290.024169921875,287.9798583984375,290.163330078125,285.5632629394531,290.1598205566406,297.5933837890625,290.0322265625,1.0,0.2836191356182098,1.0,1.0,0.0,1.0,-1.4815436601638794,1.481541872024536,1.811580318644701e-06,1.1368058919906616,0.0,0.0,0.0,38.44517135620117,40.0,132.7838592529297,-0.0,282.3798522949219,1.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124620,297.6741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1208190917969,0.9990000128746032,0.3467340469360351,0.278725802898407,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1166687011719,0.7267722487449646,0.1175504624843597,0.1118159070611,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.11920166015625,0.8478451371192932,0.1894382089376449,0.1327229738235473,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1153564453125,0.6838241219520569,0.0978855565190315,0.0935079008340835,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.11767578125,0.7657143473625183,0.1384915709495544,0.6250851154327393,290.11981201171875,287.8310546875,290.25665283203125,285.59326171875,290.253173828125,297.5888061523437,290.1276550292969,1.0,0.2842464447021484,1.0,1.0,0.0,1.0,-1.4904561042785645,1.4904543161392212,1.83185795776808e-06,1.143961787223816,0.0,0.0,0.0,38.45859146118164,43.0,132.3074493408203,-0.0,286.3630065917969,1.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124680,297.6741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1208190917969,0.9990000128746032,0.3467340469360351,0.278725802898407,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1166687011719,0.7267722487449646,0.1175504624843597,0.1118159070611,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.11920166015625,0.8478451371192932,0.1894382089376449,0.1327229738235473,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1153564453125,0.6838241219520569,0.0978855565190315,0.0935079008340835,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.11767578125,0.7657143473625183,0.1384915709495544,0.6250851154327393,290.11981201171875,287.8310546875,290.25665283203125,285.59326171875,290.253173828125,297.5888061523437,290.1276550292969,1.0,0.2842464447021484,1.0,1.0,0.0,1.0,-1.4904561042785645,1.4904543161392212,1.83185795776808e-06,1.143961787223816,0.0,0.0,0.0,38.45859146118164,43.0,132.3074493408203,-0.0,286.3630065917969,1.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124740,297.6921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2152404785156,0.9990000128746032,0.3551892340183258,0.2792938947677612,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.211181640625,0.7297328114509583,0.1193850561976432,0.1135306060314178,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2136535644531,0.8502115607261658,0.191502645611763,0.1341519057750702,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2098083496094,0.6848359704017639,0.0985217243432998,0.0940883457660675,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2121276855469,0.7673401832580566,0.1396952122449875,0.6303515434265137,290.2142333984375,287.6860046386719,290.3500061035156,285.6266174316406,290.3465270996094,297.59912109375,290.2220458984375,1.0,0.2863548994064331,1.0,1.0,0.0,1.0,-1.5019245147705078,1.5019227266311646,1.8578539311420168e-06,1.1528743505477903,0.0,0.0,0.0,38.75987243652344,46.0,131.68905639648438,-0.0,292.27935791015625,1.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124800,297.6921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2152404785156,0.9990000128746032,0.3551892340183258,0.2792938947677612,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.211181640625,0.7297328114509583,0.1193850561976432,0.1135306060314178,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2136535644531,0.8502115607261658,0.191502645611763,0.1341519057750702,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2098083496094,0.6848359704017639,0.0985217243432998,0.0940883457660675,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2121276855469,0.7673401832580566,0.1396952122449875,0.6303515434265137,290.2142333984375,287.6860046386719,290.3500061035156,285.6266174316406,290.3465270996094,297.59912109375,290.2220458984375,1.0,0.2863548994064331,1.0,1.0,0.0,1.0,-1.5019245147705078,1.5019227266311646,1.8578539311420168e-06,1.1528743505477903,0.0,0.0,0.0,38.75987243652344,46.0,131.68905639648438,-0.0,292.27935791015625,1.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124860,297.7123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.30987548828125,0.9990000128746032,0.3640977144241333,0.2820728123188019,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.305908203125,0.7314620614051819,0.1216606572270393,0.1155444607138633,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3083190917969,0.8508098721504211,0.1939766108989715,0.1357825696468353,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.30450439453125,0.6847007274627686,0.0996028333902359,0.0949718356132507,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.30682373046875,0.767542839050293,0.1413540542125702,0.6371262669563293,290.30889892578125,287.544677734375,290.4433288574219,285.6615295410156,290.4399108886719,297.61309814453125,290.316650390625,1.0,0.2895190417766571,1.0,1.0,0.0,1.0,-1.5188263654708862,1.5188244581222534,1.896755634334113e-06,1.166154861450195,0.0,0.0,0.0,39.53447723388672,49.0,131.61167907714844,-0.0,301.99713134765625,1.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124920,297.7123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.30987548828125,0.9990000128746032,0.3640977144241333,0.2820728123188019,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.305908203125,0.7314620614051819,0.1216606572270393,0.1155444607138633,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3083190917969,0.8508098721504211,0.1939766108989715,0.1357825696468353,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.30450439453125,0.6847007274627686,0.0996028333902359,0.0949718356132507,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.30682373046875,0.767542839050293,0.1413540542125702,0.6371262669563293,290.30889892578125,287.544677734375,290.4433288574219,285.6615295410156,290.4399108886719,297.61309814453125,290.316650390625,1.0,0.2895190417766571,1.0,1.0,0.0,1.0,-1.5188263654708862,1.5188244581222534,1.896755634334113e-06,1.166154861450195,0.0,0.0,0.0,39.53447723388672,49.0,131.61167907714844,-0.0,301.99713134765625,1.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124980,297.7359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4047546386719,0.9990000128746032,0.3736115396022796,0.285239577293396,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4009094238281,0.7340477108955383,0.1245832219719886,0.1181861981749534,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4032287597656,0.8518711924552917,0.1970347464084625,0.137837752699852,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,290.39947509765625,0.6858453154563904,0.1013377830386161,0.0964894071221351,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4017639160156,0.7685831785202026,0.1436597257852554,0.6468906402587891,290.40380859375,287.4070739746094,290.5366516113281,285.6960754394531,290.5332946777344,297.6315002441406,290.4114990234375,1.0,0.2936753630638122,1.0,1.0,0.0,1.0,-1.5418081283569336,1.5418062210083008,1.950541900441749e-06,1.1842607259750366,0.0,0.0,0.0,40.4993896484375,52.0,131.80279541015625,-0.0,315.28924560546875,1.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125040,297.7359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4047546386719,0.9990000128746032,0.3736115396022796,0.285239577293396,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4009094238281,0.7340477108955383,0.1245832219719886,0.1181861981749534,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4032287597656,0.8518711924552917,0.1970347464084625,0.137837752699852,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,290.39947509765625,0.6858453154563904,0.1013377830386161,0.0964894071221351,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4017639160156,0.7685831785202026,0.1436597257852554,0.6468906402587891,290.40380859375,287.4070739746094,290.5366516113281,285.6960754394531,290.5332946777344,297.6315002441406,290.4114990234375,1.0,0.2936753630638122,1.0,1.0,0.0,1.0,-1.5418081283569336,1.5418062210083008,1.950541900441749e-06,1.1842607259750366,0.0,0.0,0.0,40.4993896484375,52.0,131.80279541015625,-0.0,315.28924560546875,1.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125100,297.7485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.45233154296875,0.9990000128746032,0.3785568177700043,0.2870369553565979,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.44854736328125,0.7355165481567383,0.1262364983558654,0.1197027415037155,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4508361816406,0.8524362444877625,0.1987279653549194,0.1389907151460647,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4471130371094,0.6867225766181946,0.1023995652794838,0.0974463745951652,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4493713378906,0.769264817237854,0.1450009644031524,0.6526898145675659,290.451416015625,287.3753356933594,290.5833435058594,285.7132263183594,290.5799865722656,297.6417236328125,290.45904541015625,1.0,0.2960940599441528,1.0,1.0,0.0,1.0,-1.5552802085876465,1.555278182029724,1.982535650313366e-06,1.1948860883712769,0.0,0.0,0.0,41.06165313720703,52.0,131.9488067626953,-0.0,323.2369079589844,1.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125160,297.7613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5,0.9990000128746032,0.3836070895195007,0.2890024781227112,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4962463378906,0.7370390295982361,0.1279991567134857,0.1213297620415687,297.3246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4985046386719,0.8529682159423828,0.200511947274208,0.1402120590209961,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.49481201171875,0.6877224445343018,0.1035717353224754,0.098515048623085,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4970397949219,0.7699865102767944,0.1464472413063049,0.65899658203125,290.49908447265625,287.273193359375,290.6300048828125,285.73028564453125,290.6266784667969,297.6523742675781,290.50665283203125,1.0,0.2987209558486938,1.0,1.0,0.0,1.0,-1.5699127912521362,1.569910764694214,2.01766965801653e-06,1.2064313888549805,0.0,0.0,0.0,41.67996597290039,55.0,132.1060791015625,-0.0,332.02850341796875,1.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125220,297.7872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5955505371094,0.9990000128746032,0.3939781785011291,0.2934429943561554,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5919189453125,0.7401542663574219,0.131816565990448,0.124875783920288,297.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5940856933594,0.8538727164268494,0.204318106174469,0.1428318917751312,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5904846191406,0.6899640560150146,0.1062091216444969,0.100946269929409,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5926513671875,0.7714549899101257,0.1496136039495468,0.6729218363761902,290.5946350097656,287.14306640625,290.72332763671875,285.7641296386719,290.7200927734375,297.6742248535156,290.60211181640625,1.0,0.3045439422130584,1.0,1.0,0.0,1.0,-1.6022813320159912,1.6022793054580688,2.0968013814126607e-06,1.2319763898849487,0.0,0.0,0.0,43.08349609375,58.0,132.41697692871094,-0.0,352.09442138671875,1.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125280,297.7872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5955505371094,0.9990000128746032,0.3939781785011291,0.2934429943561554,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5919189453125,0.7401542663574219,0.131816565990448,0.124875783920288,297.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5940856933594,0.8538727164268494,0.204318106174469,0.1428318917751312,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5904846191406,0.6899640560150146,0.1062091216444969,0.100946269929409,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5926513671875,0.7714549899101257,0.1496136039495468,0.6729218363761902,290.5946350097656,287.14306640625,290.72332763671875,285.7641296386719,290.7200927734375,297.6742248535156,290.60211181640625,1.0,0.3045439422130584,1.0,1.0,0.0,1.0,-1.6022813320159912,1.6022793054580688,2.0968013814126607e-06,1.2319763898849487,0.0,0.0,0.0,43.08349609375,58.0,132.41697692871094,-0.0,352.09442138671875,1.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125340,297.81304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6913146972656,0.9990000128746032,0.404664009809494,0.2985059320926666,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6878356933594,0.7433103919029236,0.135983869433403,0.12876757979393,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6898803710937,0.854564368724823,0.2084061503410339,0.145658403635025,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6864318847656,0.6924332976341248,0.1091946586966514,0.103722795844078,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6885070800781,0.7729055881500244,0.1530984491109848,0.6883553266525269,290.6904602050781,287.01666259765625,290.8166809082031,285.797607421875,290.8134765625,297.6961975097656,290.6977844238281,1.0,0.3110403418540954,1.0,1.0,0.0,1.0,-1.6382864713668823,1.6382843255996704,2.1871003355045104e-06,1.2603882551193235,0.0,0.0,0.0,44.69879913330078,61.0,132.68919372558594,-0.0,375.4247131347656,1.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125400,297.81304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6913146972656,0.9990000128746032,0.404664009809494,0.2985059320926666,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6878356933594,0.7433103919029236,0.135983869433403,0.12876757979393,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6898803710937,0.854564368724823,0.2084061503410339,0.145658403635025,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6864318847656,0.6924332976341248,0.1091946586966514,0.103722795844078,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6885070800781,0.7729055881500244,0.1530984491109848,0.6883553266525269,290.6904602050781,287.01666259765625,290.8166809082031,285.797607421875,290.8134765625,297.6961975097656,290.6977844238281,1.0,0.3110403418540954,1.0,1.0,0.0,1.0,-1.6382864713668823,1.6382843255996704,2.1871003355045104e-06,1.2603882551193235,0.0,0.0,0.0,44.69879913330078,61.0,132.68919372558594,-0.0,375.4247131347656,1.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125460,297.83843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.78729248046875,0.9990000128746032,0.4156392514705658,0.3040775954723358,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.783935546875,0.7465209364891052,0.1404727399349212,0.1329732984304428,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.785888671875,0.8551149368286133,0.2127514034509658,0.148670807480812,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.78253173828125,0.6951084733009338,0.1124967783689498,0.1068096235394477,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7845458984375,0.7743604183197021,0.156867116689682,0.7051148414611816,290.78643798828125,286.8940124511719,290.9100036621094,285.8307189941406,290.9068908691406,297.71783447265625,290.79364013671875,1.0,0.3181199729442596,1.0,1.0,0.0,1.0,-1.6774680614471436,1.677465796470642,2.288082669110736e-06,1.291292428970337,0.0,0.0,0.0,46.50713348388672,64.0,132.90524291992188,-0.0,402.0114135742188,1.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125520,297.83843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.78729248046875,0.9990000128746032,0.4156392514705658,0.3040775954723358,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.783935546875,0.7465209364891052,0.1404727399349212,0.1329732984304428,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.785888671875,0.8551149368286133,0.2127514034509658,0.148670807480812,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.78253173828125,0.6951084733009338,0.1124967783689498,0.1068096235394477,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7845458984375,0.7743604183197021,0.156867116689682,0.7051148414611816,290.78643798828125,286.8940124511719,290.9100036621094,285.8307189941406,290.9068908691406,297.71783447265625,290.79364013671875,1.0,0.3181199729442596,1.0,1.0,0.0,1.0,-1.6774680614471436,1.677465796470642,2.288082669110736e-06,1.291292428970337,0.0,0.0,0.0,46.50713348388672,64.0,132.90524291992188,-0.0,402.0114135742188,1.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125580,297.86346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8833923339844,0.9990000128746032,0.4268973767757416,0.3100087642669678,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.88018798828125,0.7498453855514526,0.1452633589506149,0.137470543384552,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.88201904296875,0.8556380867958069,0.2173375338315963,0.1518552154302597,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8788146972656,0.6980211138725281,0.1160931289196014,0.1101818233728408,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8807067871094,0.7758930325508118,0.1608962416648864,0.723075807094574,290.882568359375,286.7750549316406,291.0033264160156,285.8634338378906,291.00030517578125,297.7389831542969,290.8896179199219,1.0,0.3256950378417969,1.0,1.0,0.0,1.0,-1.7194260358810425,1.7194236516952517,2.3993525246623904e-06,1.3243625164031982,0.0,0.0,0.0,48.48307037353516,67.0,133.06320190429688,-0.0,431.8455200195313,1.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125640,297.86346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8833923339844,0.9990000128746032,0.4268973767757416,0.3100087642669678,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.88018798828125,0.7498453855514526,0.1452633589506149,0.137470543384552,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.88201904296875,0.8556380867958069,0.2173375338315963,0.1518552154302597,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8788146972656,0.6980211138725281,0.1160931289196014,0.1101818233728408,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8807067871094,0.7758930325508118,0.1608962416648864,0.723075807094574,290.882568359375,286.7750549316406,291.0033264160156,285.8634338378906,291.00030517578125,297.7389831542969,290.8896179199219,1.0,0.3256950378417969,1.0,1.0,0.0,1.0,-1.7194260358810425,1.7194236516952517,2.3993525246623904e-06,1.3243625164031982,0.0,0.0,0.0,48.48307037353516,67.0,133.06320190429688,-0.0,431.8455200195313,1.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125700,297.8758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.93145751953125,0.9990000128746032,0.4326350092887878,0.313068151473999,297.3917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9283142089844,0.7515708208084106,0.147768959403038,0.1398250460624694,297.39990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9301147460937,0.8559221029281616,0.2197186648845672,0.1535098403692245,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9269714355469,0.6995795965194702,0.1179981753230094,0.1119708865880966,297.345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9288330078125,0.7767125964164734,0.1630049496889114,0.73248690366745,290.9306640625,286.7479858398437,291.04998779296875,285.8796691894531,291.0469970703125,297.7494201660156,290.9376220703125,1.0,0.3296475410461426,1.0,1.0,0.0,1.0,-1.7413582801818848,1.7413557767868042,2.458799599480699e-06,1.3416368961334229,0.0,0.0,0.0,49.52716445922852,67.0,133.1216583251953,-0.0,447.9987487792969,1.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125760,297.88824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.97955322265625,0.9990000128746032,0.4384471774101257,0.3161646425724029,297.4023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9764709472656,0.7533523440361023,0.1503468006849289,0.1422485560178756,297.4085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.97821044921875,0.8562411665916443,0.2221575528383255,0.1552051454782486,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.97515869140625,0.7012160420417786,0.1199729219079017,0.1138267144560813,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9769897460937,0.777583658695221,0.1651749908924102,0.7421764731407166,290.9787902832031,286.6598815917969,291.0966796875,285.89581298828125,291.0937194824219,297.759765625,290.98565673828125,1.0,0.3336990177631378,1.0,1.0,0.0,1.0,-1.763883352279663,1.7638808488845823,2.52076938522805e-06,1.3593693971633911,0.0,0.0,0.0,50.60426330566406,70.0,133.16766357421875,-0.0,464.9832153320313,1.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
