time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12125820,297.9129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0757751464844,0.9990000128746032,0.4503044784069061,0.3224076628684997,297.423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0728454589844,0.7571178674697876,0.1557178795337677,0.1473004221916198,297.4261169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.074462890625,0.857030987739563,0.2272077053785324,0.1587166488170623,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.071533203125,0.7047450542449951,0.124129444360733,0.1177359446883201,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0732727050781,0.779518723487854,0.1696973741054535,0.7623797059059143,291.07501220703125,286.54840087890625,291.19000244140625,285.9278259277344,291.1871337890625,297.7802429199219,291.08172607421875,1.0,0.34207284450531,1.0,1.0,0.0,1.0,-1.8106120824813845,1.8106094598770144,2.6522711777943182e-06,1.396125078201294,0.0,0.0,0.0,52.84672927856445,73.0,133.22665405273438,-0.0,501.490966796875,1.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125880,297.9129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0757751464844,0.9990000128746032,0.4503044784069061,0.3224076628684997,297.423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0728454589844,0.7571178674697876,0.1557178795337677,0.1473004221916198,297.4261169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.074462890625,0.857030987739563,0.2272077053785324,0.1587166488170623,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.071533203125,0.7047450542449951,0.124129444360733,0.1177359446883201,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0732727050781,0.779518723487854,0.1696973741054535,0.7623797059059143,291.07501220703125,286.54840087890625,291.19000244140625,285.9278259277344,291.1871337890625,297.7802429199219,291.08172607421875,1.0,0.34207284450531,1.0,1.0,0.0,1.0,-1.8106120824813845,1.8106094598770144,2.6522711777943182e-06,1.396125078201294,0.0,0.0,0.0,52.84672927856445,73.0,133.22665405273438,-0.0,501.490966796875,1.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125940,297.93780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719665527344,0.9990000128746032,0.4624852538108825,0.3286166787147522,297.44537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.169189453125,0.7612044811248779,0.1613712608814239,0.1526196151971817,297.44366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17071533203125,0.8580936789512634,0.2324844002723693,0.1623861342668533,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679382324219,0.7086428999900818,0.1285564750432968,0.1219019889831543,297.3930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695556640625,0.7817686200141907,0.1744587570428848,0.7836564779281616,291.1712646484375,286.440673828125,291.2833251953125,285.9594421386719,291.280517578125,297.8006286621094,291.1778259277344,1.0,0.3507647514343261,1.0,1.0,0.0,1.0,-1.8594114780426023,1.8594087362289429,2.793811972878757e-06,1.4344627857208252,0.0,0.0,0.0,55.18795394897461,76.0,133.2485809326172,-0.0,541.4454345703125,1.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126000,297.93780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719665527344,0.9990000128746032,0.4624852538108825,0.3286166787147522,297.44537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.169189453125,0.7612044811248779,0.1613712608814239,0.1526196151971817,297.44366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17071533203125,0.8580936789512634,0.2324844002723693,0.1623861342668533,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679382324219,0.7086428999900818,0.1285564750432968,0.1219019889831543,297.3930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695556640625,0.7817686200141907,0.1744587570428848,0.7836564779281616,291.1712646484375,286.440673828125,291.2833251953125,285.9594421386719,291.280517578125,297.8006286621094,291.1778259277344,1.0,0.3507647514343261,1.0,1.0,0.0,1.0,-1.8594114780426023,1.8594087362289429,2.793811972878757e-06,1.4344627857208252,0.0,0.0,0.0,55.18795394897461,76.0,133.2485809326172,-0.0,541.4454345703125,1.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126060,297.9629211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2681884765625,0.9990000128746032,0.4750090539455414,0.3346943855285644,297.4670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2655334472656,0.7656633853912354,0.167306438088417,0.1582043915987014,297.4612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2669372558594,0.8594953417778015,0.2379878610372543,0.1662129461765289,297.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2643127441406,0.7128300666809082,0.1332527250051498,0.1263224184513092,297.4120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.265869140625,0.7843884229660034,0.1794591695070266,0.8060010075569153,291.2675170898437,286.336669921875,291.3766784667969,285.9906921386719,291.3739318847656,297.821044921875,291.2738952636719,1.0,0.3597381711006164,1.0,1.0,0.0,1.0,-1.9101492166519165,1.9101462364196773,2.9454845389409456e-06,1.4742696285247805,0.0,0.0,0.0,57.60960388183594,79.0,133.2411346435547,-0.0,584.9729614257812,1.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126120,297.9629211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2681884765625,0.9990000128746032,0.4750090539455414,0.3346943855285644,297.4670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2655334472656,0.7656633853912354,0.167306438088417,0.1582043915987014,297.4612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2669372558594,0.8594953417778015,0.2379878610372543,0.1662129461765289,297.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2643127441406,0.7128300666809082,0.1332527250051498,0.1263224184513092,297.4120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.265869140625,0.7843884229660034,0.1794591695070266,0.8060010075569153,291.2675170898437,286.336669921875,291.3766784667969,285.9906921386719,291.3739318847656,297.821044921875,291.2738952636719,1.0,0.3597381711006164,1.0,1.0,0.0,1.0,-1.9101492166519165,1.9101462364196773,2.9454845389409456e-06,1.4742696285247805,0.0,0.0,0.0,57.60960388183594,79.0,133.2411346435547,-0.0,584.9729614257812,1.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126180,297.9781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.32568359375,0.9990000128746032,0.4826689958572387,0.3382304012775421,297.4800109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3230895996094,0.7685245871543884,0.1709898561239242,0.1616701185703277,297.4718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.324462890625,0.860517680644989,0.2413871586322784,0.1685761511325836,297.3841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3218994140625,0.7154462933540344,0.1361891478300094,0.1290864199399948,297.42340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233947753906,0.786149799823761,0.1825635880231857,0.8198709487915039,291.3250427246094,286.30877685546875,291.4324645996094,286.0091857910156,291.4297790527344,297.83331298828125,291.3313293457031,1.0,0.3652255833148956,1.0,1.0,0.0,1.0,-1.941367745399475,1.9413647651672363,3.041063564523938e-06,1.4987343549728394,0.9841595888137816,0.9841595888137816,0.0,59.08904266357422,79.0,133.2255401611328,-0.0,612.7655029296875,1.0,283.1644592285156,287.4449462890625,288.6712646484375,289.0731811523437,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,7.937148559854355e-21,3.9685742799271776e-21,3.9685742799271776e-21,0.0,0.0,-0.0,3.12472038785927e-05,0.0,0.0,0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12126240,297.9598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.30401611328125,0.9990000128746032,0.4851416945457458,0.341028094291687,297.47955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5448608398437,0.7699794173240662,0.1726396232843399,0.163928598165512,297.4639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.41754150390625,0.8606421947479248,0.2422854304313659,0.1700451076030731,297.3853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6513366699219,0.7167634963989258,0.1375086605548858,0.1308960616588592,297.42108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.517822265625,0.7868399024009705,0.1837449073791504,0.8287724256515503,289.364013671875,286.23638916015625,291.4700012207031,286.0215759277344,291.46734619140625,297.8240661621094,288.8257751464844,1.0,0.3689409792423248,1.0,1.0,0.0,1.0,-1.9620712995529173,1.9620682001113887,3.1054846658662427e-06,1.515013575553894,0.983116626739502,0.983116626739502,0.0,60.175968170166016,82.0,9386.359375,-0.0,631.9931640625,1.0,283.2047119140625,290.2210388183594,289.0513000488281,290.0283508300781,293.1499938964844,293.1499938964844,283.1499938964844,1492.2728271484375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0202563796192407,1.0,0.0,0.0,0.8002482652664185,0.8002543449401855,6.3629599367232e-08,3.441356897354126,3.441350221633911,6.726481387886452e-06,0.0,0.0,-0.0,3957.97216796875,0.0,16.578275680541992,1489.57763671875,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12126300,297.8091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.79119873046875,0.9990000128746032,0.4755191802978515,0.3548632860183716,297.4337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8720092773437,0.759786069393158,0.1702440232038498,0.1638786047697067,297.3839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.830078125,0.8469982147216797,0.2364334166049957,0.1684513092041015,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.91192626953125,0.7071770429611206,0.1355536133050918,0.1308631598949432,297.3678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8631591796875,0.7749959826469421,0.1802588850259781,0.8248759508132935,286.811767578125,286.2139892578125,291.51666259765625,286.036865234375,291.5140380859375,297.70318603515625,286.64715576171875,1.0,0.3729908764362335,1.0,1.0,0.0,1.0,-1.9720263481140137,1.972023248672485,3.1373022011393914e-06,1.5232281684875488,0.9601245522499084,0.9601245522499084,0.0,63.29580307006836,82.0,11179.2646484375,-0.0,650.0806274414062,1.0,283.1854858398437,286.6900634765625,290.0777893066406,290.9297180175781,293.1499938964844,293.1499938964844,283.1499938964844,2336.07080078125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1779367327690124,1.0,0.0,0.0,0.9917952418327332,0.9917972087860109,6.658390816483006e-08,3.4762661457061768,3.476259469985962,6.509130344056757e-06,0.0,0.0,-0.0,3825.033935546875,0.0,30.18930435180664,1496.9437255859375,0.0,0.0,0.2533345818519592,1.0,0.0,3.0,1.0,0.0
12126360,297.634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9652099609375,0.9990000128746032,0.4625709950923919,0.3768899738788605,297.37860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9960327148437,0.7411865592002869,0.1666283458471298,0.1611039191484451,297.2945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9813537597656,0.8239943981170654,0.2291390746831894,0.1638626009225845,297.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0102844238281,0.6880156397819519,0.1325927972793579,0.1286277920007705,297.3023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9931640625,0.7538450956344604,0.1752077043056488,0.8059942722320557,285.97393798828125,286.1398620605469,291.5633239746094,286.05206298828125,291.5606994628906,297.55694580078125,285.9135437011719,1.0,0.3760667145252228,1.0,1.0,0.0,1.0,-1.9642901420593264,1.9642870426177976,3.113346338068368e-06,1.517378807067871,0.9507350325584412,0.9507350325584412,0.0,67.88164520263672,70.0,11800.8173828125,-0.0,659.44580078125,1.0,283.17022705078125,285.644775390625,290.4801330566406,291.4802551269531,293.1499938964844,293.1499938964844,283.1499938964844,3784.97607421875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3503361940383911,1.0,0.0,0.0,1.249492049217224,1.2494947910308838,1.0421918261727114e-07,3.477306365966797,3.477299928665161,6.502547876152676e-06,0.0,0.0,-0.0,3860.614013671875,0.0,60.39567184448242,1497.1519775390625,0.0,194.88584899902344,0.3191210627555847,1.0,0.0,3.0,1.0,0.0
12126420,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5384826660156,0.9990000128746032,0.4480218291282654,0.39536252617836,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5546264648437,0.7250292897224426,0.1628158986568451,0.1573803871870041,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5475769042969,0.8023374676704407,0.2218300104141235,0.1583564281463623,297.2626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5615234375,0.6707130074501038,0.1294145882129669,0.1255794912576675,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5534362792969,0.7349410057067871,0.1695242375135421,0.7801306247711182,285.54345703125,286.1136779785156,291.62030029296875,286.0704650878906,291.6176147460937,297.3995056152344,285.51220703125,1.0,0.3758965730667114,1.0,1.0,0.0,1.0,-1.940683960914612,1.9406808614730835,3.0402682114072377e-06,1.4991068840026855,0.942153811454773,0.942153811454773,0.0,71.5200424194336,70.0,12311.7744140625,-0.0,653.3139038085938,1.0,283.1585388183594,285.1402893066406,290.23590087890625,291.5016784667969,293.1499938964844,293.1499938964844,283.1499938964844,5943.48291015625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4853570461273193,1.0,0.0,0.0,1.5540777444839478,1.554081916809082,1.6115400569560737e-07,3.4773380756378174,3.4773316383361816,6.5023477873182856e-06,0.0,0.0,-0.0,3793.8330078125,0.0,116.48231506347656,1497.1583251953125,0.0,463.9888610839844,0.3908738493919372,1.0,0.0,3.0,1.0,0.0
12126480,297.35711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3758850097656,0.9989614486694336,0.4404418170452118,0.4007606506347656,297.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3876647949219,0.7180813550949097,0.1609292328357696,0.1553995013236999,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3826904296875,0.7924997210502625,0.2182838469743728,0.1555415689945221,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.392578125,0.6634238362312317,0.1277967989444732,0.1239172145724296,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3869323730469,0.7265915274620056,0.1664758771657943,0.7654320001602173,285.379638671875,286.14678955078125,291.6566772460937,286.0821533203125,291.6539611816406,297.3231811523437,285.35693359375,1.0,0.3744877874851227,1.0,1.0,0.0,1.0,-1.9218806028366089,1.92187762260437,2.982784280902706e-06,1.4845707416534424,0.9361585378646852,0.9361585378646852,0.0,72.75824737548828,58.0,12488.041015625,-0.0,643.0172729492188,1.0,283.1545104980469,284.9486389160156,289.9760131835937,291.3133239746094,293.1499938964844,293.1499938964844,283.1499938964844,7340.57568359375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5386549830436707,1.0,0.0,0.0,1.7184478044509888,1.718453049659729,1.9704536668996298e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3726.360595703125,0.0,157.74765014648438,1497.1583251953125,0.0,640.8775024414062,0.4338974952697754,1.0,0.0,3.0,1.0,0.0
12126540,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0994873046875,0.9864516258239746,0.4302202761173248,0.3890271484851837,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1058044433594,0.708173930644989,0.1578279435634613,0.1519497036933899,297.1082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10321044921875,0.7786803841590881,0.2122163474559784,0.1506244838237762,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10845947265625,0.6535032987594604,0.1249803602695465,0.1208686009049415,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1055603027344,0.713420033454895,0.1607050001621246,0.7365787625312805,285.1015319824219,286.1499938964844,291.75,286.11187744140625,291.7471923828125,297.22430419921875,285.08917236328125,1.0,0.3667380511760711,1.0,1.0,0.0,1.0,-1.8593138456344604,1.8593111038208008,2.7949022296525072e-06,1.4353878498077393,0.9204146862030028,0.9204146862030028,0.0,73.12274169921875,46.0,12656.73828125,-0.0,598.136962890625,1.0,283.1506652832031,284.6210021972656,289.36639404296875,290.6806030273437,293.1499938964844,293.1499938964844,283.1499938964844,11217.4326171875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5856536030769348,1.0,0.0,0.0,2.091461181640625,2.091468811035156,2.9187233963057224e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3564.97314453125,0.0,285.85888671875,1497.1583251953125,0.0,852.039794921875,0.5252783894538879,1.0,0.0,3.0,1.0,0.0
12126600,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0994873046875,0.9864516258239746,0.4302202761173248,0.3890271484851837,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1058044433594,0.708173930644989,0.1578279435634613,0.1519497036933899,297.1082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10321044921875,0.7786803841590881,0.2122163474559784,0.1506244838237762,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10845947265625,0.6535032987594604,0.1249803602695465,0.1208686009049415,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1055603027344,0.713420033454895,0.1607050001621246,0.7365787625312805,285.1015319824219,286.1499938964844,291.75,286.11187744140625,291.7471923828125,297.22430419921875,285.08917236328125,1.0,0.3667380511760711,1.0,1.0,0.0,1.0,-1.8593138456344604,1.8593111038208008,2.7949022296525072e-06,1.4353878498077393,0.9204146862030028,0.9204146862030028,0.0,73.12274169921875,46.0,12656.73828125,-0.0,598.136962890625,1.0,283.1506652832031,284.6210021972656,289.36639404296875,290.6806030273437,293.1499938964844,293.1499938964844,283.1499938964844,11217.4326171875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5856536030769348,1.0,0.0,0.0,2.091461181640625,2.091468811035156,2.9187233963057224e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3564.97314453125,0.0,285.85888671875,1497.1583251953125,0.0,852.039794921875,0.5252783894538879,1.0,0.0,3.0,1.0,0.0
12126660,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594421386719,0.9985901713371276,0.4272090494632721,0.3849309980869293,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96258544921875,0.7193010449409485,0.1567710041999817,0.1502906084060669,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613342285156,0.7892590165138245,0.2091033905744552,0.1478510797023773,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639587402344,0.66339510679245,0.123823158442974,0.1191904470324516,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625549316406,0.7210019826889038,0.1574237942695617,0.7182726860046387,284.9604797363281,286.14947509765625,291.84332275390625,286.1412353515625,291.8404846191406,297.1958923339844,284.9542541503906,1.0,0.3563904762268066,1.0,1.0,0.0,1.0,-1.8250575065612795,1.8250548839569087,2.6948703180096345e-06,1.408332109451294,0.9038147926330566,0.9038147926330566,0.0,66.84065246582031,34.0,12782.7666015625,-0.0,554.4392700195312,1.0,283.15008544921875,284.4495849609375,289.05584716796875,290.2645263671875,293.1499938964844,293.1499938964844,283.1499938964844,14946.2587890625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5634273290634155,1.0,0.0,0.0,2.37075424194336,2.3707642555236816,3.750303676497424e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3483.824462890625,0.0,418.9430541992188,1497.1583251953125,0.0,744.8804931640625,0.5940119624137878,1.0,0.0,3.0,1.0,0.0
12126720,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594421386719,0.9985901713371276,0.4272090494632721,0.3849309980869293,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96258544921875,0.7193010449409485,0.1567710041999817,0.1502906084060669,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613342285156,0.7892590165138245,0.2091033905744552,0.1478510797023773,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639587402344,0.66339510679245,0.123823158442974,0.1191904470324516,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625549316406,0.7210019826889038,0.1574237942695617,0.7182726860046387,284.9604797363281,286.14947509765625,291.84332275390625,286.1412353515625,291.8404846191406,297.1958923339844,284.9542541503906,1.0,0.3563904762268066,1.0,1.0,0.0,1.0,-1.8250575065612795,1.8250548839569087,2.6948703180096345e-06,1.408332109451294,0.9038147926330566,0.9038147926330566,0.0,66.84065246582031,34.0,12782.7666015625,-0.0,554.4392700195312,1.0,283.15008544921875,284.4495849609375,289.05584716796875,290.2645263671875,293.1499938964844,293.1499938964844,283.1499938964844,14946.2587890625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5634273290634155,1.0,0.0,0.0,2.37075424194336,2.3707642555236816,3.750303676497424e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3483.824462890625,0.0,418.9430541992188,1497.1583251953125,0.0,744.8804931640625,0.5940119624137878,1.0,0.0,3.0,1.0,0.0
12126780,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.9990000128746032,0.4299586117267608,0.3601186871528625,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.7353232502937317,0.1570673435926437,0.1500522643327713,297.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.8064531683921814,0.2076409012079239,0.1464158743619918,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.6795621514320374,0.1238229945302009,0.1187083423137664,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.7341873645782471,0.1558035165071487,0.7082314491271973,284.8769226074219,286.14520263671875,291.9366760253906,286.170166015625,291.9337463378906,297.20660400390625,284.87237548828125,1.0,0.3437582552433014,1.0,1.0,0.0,1.0,-1.7806369066238403,1.7806342840194702,2.5687552351882914e-06,1.3735451698303225,0.8866331577301025,0.8866331577301025,0.0,59.81693649291992,25.0,12770.421875,-0.0,503.35247802734375,1.0,283.1499938964844,284.344970703125,288.9963684082031,290.1289367675781,293.1499938964844,293.1499938964844,283.1499938964844,18283.796875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5256116390228271,1.0,0.0,0.0,2.568621873855591,2.568633794784546,4.402442357331893e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3466.146484375,0.0,536.7279052734375,1497.1583251953125,0.0,592.067138671875,0.6372029185295105,1.0,0.0,3.0,1.0,0.0
12126840,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.9990000128746032,0.4299586117267608,0.3601186871528625,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.7353232502937317,0.1570673435926437,0.1500522643327713,297.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.8064531683921814,0.2076409012079239,0.1464158743619918,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.6795621514320374,0.1238229945302009,0.1187083423137664,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.7341873645782471,0.1558035165071487,0.7082314491271973,284.8769226074219,286.14520263671875,291.9366760253906,286.170166015625,291.9337463378906,297.20660400390625,284.87237548828125,1.0,0.3437582552433014,1.0,1.0,0.0,1.0,-1.7806369066238403,1.7806342840194702,2.5687552351882914e-06,1.3735451698303225,0.8866331577301025,0.8866331577301025,0.0,59.81693649291992,25.0,12770.421875,-0.0,503.35247802734375,1.0,283.1499938964844,284.344970703125,288.9963684082031,290.1289367675781,293.1499938964844,293.1499938964844,283.1499938964844,18283.796875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5256116390228271,1.0,0.0,0.0,2.568621873855591,2.568633794784546,4.402442357331893e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3466.146484375,0.0,536.7279052734375,1497.1583251953125,0.0,592.067138671875,0.6372029185295105,1.0,0.0,3.0,1.0,0.0
12126900,297.2545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538818359375,0.9990000128746032,0.4342317581176758,0.3445461392402649,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550720214844,0.745936930179596,0.1575798690319061,0.1502985507249832,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545837402344,0.8173902034759521,0.2073041200637817,0.1460006088018417,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555908203125,0.6905098557472229,0.1241495236754417,0.1187892779707908,297.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550720214844,0.7434383630752563,0.15546615421772,0.705413281917572,284.8542785644531,286.1199951171875,291.9833374023437,286.1845092773437,291.9803771972656,297.225341796875,284.8515014648437,1.0,0.3371867835521698,1.0,1.0,0.0,1.0,-1.7584468126296997,1.7584443092346191,2.5069332423299784e-06,1.3560291528701782,0.8782126903533936,0.8782126903533936,0.0,56.06554412841797,25.0,12713.0615234375,-0.0,477.9614868164063,1.0,283.1499938964844,284.3197937011719,289.0188293457031,290.12554931640625,293.1499938964844,293.1499938964844,283.1499938964844,19267.14453125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5092620849609375,1.0,0.0,0.0,2.606388807296753,2.606401205062866,4.53285394996783e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3468.713623046875,0.0,563.1126708984375,1497.1583251953125,0.0,536.16552734375,0.649359941482544,1.0,0.0,3.0,1.0,0.0
12126960,297.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8372802734375,0.9990000128746032,0.4399592876434326,0.3276424407958984,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8381652832031,0.7588533163070679,0.1582880020141601,0.1507428139448166,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8377990722656,0.8298565149307251,0.207167699933052,0.14573834836483,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385925292969,0.703502357006073,0.124655932188034,0.1190502420067787,297.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83819580078125,0.7549622654914856,0.1554037630558014,0.7038841843605042,284.8375549316406,286.13720703125,292.0299987792969,286.19873046875,292.0270080566406,297.25323486328125,284.8353881835937,1.0,0.3304661810398102,1.0,1.0,0.0,1.0,-1.7368453741073608,1.7368428707122805,2.447615997880348e-06,1.338969111442566,0.8693485856056213,0.8693485856056213,0.0,52.21937561035156,28.0,12660.064453125,-0.0,453.22760009765625,1.0,283.1499938964844,284.2999267578125,289.058837890625,290.1490478515625,293.1499938964844,293.1499938964844,283.1499938964844,20186.505859375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4964727163314819,1.0,0.0,0.0,2.63802433013916,2.6380369663238525,4.643558497718914e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3476.76220703125,0.0,586.2943115234375,1497.1583251953125,0.0,496.2205505371094,0.6545516848564148,1.0,0.0,3.0,1.0,0.0
12127020,297.4217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8307800292969,0.9990000128746032,0.4536519348621368,0.3012563288211822,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8307189941406,0.7830904126167297,0.1601966470479965,0.1521999537944793,297.09234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83074951171875,0.8519771695137024,0.2073812782764434,0.1456335335969925,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8306884765625,0.7253793478012085,0.1261300444602966,0.1201069504022598,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8307189941406,0.7766011953353882,0.1559915393590927,0.7045527100563049,284.8307800292969,286.1254577636719,292.1233215332031,286.2268981933594,292.12030029296875,297.32342529296875,284.8309326171875,1.0,0.3214452862739563,1.0,1.0,0.0,1.0,-1.7088454961776731,1.7088431119918823,2.371738901274512e-06,1.3166309595108032,0.8523600697517395,0.8523600697517395,0.0,46.68585586547852,31.0,12599.751953125,-0.0,420.4112854003906,1.0,283.1499938964844,284.29376220703125,289.154541015625,290.23077392578125,293.1499938964844,293.1499938964844,283.1499938964844,21116.853515625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4819158613681793,1.0,0.0,0.0,2.63264799118042,2.6326608657836914,4.624650671303243e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3498.318359375,0.0,588.1813354492188,1497.1583251953125,0.0,454.45208740234375,0.6540131568908691,1.0,0.0,3.0,1.0,0.0
12127080,297.4217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8307800292969,0.9990000128746032,0.4536519348621368,0.3012563288211822,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8307189941406,0.7830904126167297,0.1601966470479965,0.1521999537944793,297.09234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83074951171875,0.8519771695137024,0.2073812782764434,0.1456335335969925,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8306884765625,0.7253793478012085,0.1261300444602966,0.1201069504022598,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8307189941406,0.7766011953353882,0.1559915393590927,0.7045527100563049,284.8307800292969,286.1254577636719,292.1233215332031,286.2268981933594,292.12030029296875,297.32342529296875,284.8309326171875,1.0,0.3214452862739563,1.0,1.0,0.0,1.0,-1.7088454961776731,1.7088431119918823,2.371738901274512e-06,1.3166309595108032,0.8523600697517395,0.8523600697517395,0.0,46.68585586547852,31.0,12599.751953125,-0.0,420.4112854003906,1.0,283.1499938964844,284.29376220703125,289.154541015625,290.23077392578125,293.1499938964844,293.1499938964844,283.1499938964844,21116.853515625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4819158613681793,1.0,0.0,0.0,2.63264799118042,2.6326608657836914,4.624650671303243e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3498.318359375,0.0,588.1813354492188,1497.1583251953125,0.0,454.45208740234375,0.6540131568908691,1.0,0.0,3.0,1.0,0.0
12127140,297.52801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500061035156,0.9990000128746032,0.4678775370121002,0.280999094247818,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84942626953125,0.8056643605232239,0.1626201570034027,0.1542377918958664,297.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84967041015625,0.8724346160888672,0.2080938816070556,0.1459471583366394,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490905761719,0.7442668080329895,0.1280861645936966,0.1217115521430969,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.849365234375,0.7970382571220398,0.1572934687137603,0.7090058922767639,284.849853515625,286.1099853515625,292.2166748046875,286.2546691894531,292.2135925292969,297.3956298828125,284.8515625,1.0,0.3157084882259369,1.0,1.0,0.0,1.0,-1.694612741470337,1.694610357284546,2.333621978323208e-06,1.3051865100860596,0.8360306620597839,0.8360306620597839,0.0,42.88003158569336,49.0,12603.1572265625,-0.0,401.2448120117188,1.0,283.1499938964844,284.3159484863281,289.23828125,290.3185729980469,293.1499938964844,293.1499938964844,283.1499938964844,21330.625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4790184497833252,1.0,0.0,0.0,2.578901529312134,2.578913927078247,4.437750078523095e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3519.61669921875,0.0,558.5294799804688,1497.1583251953125,0.0,446.5777282714844,0.6418898105621338,1.0,0.0,3.0,1.0,0.0
12127200,297.52801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500061035156,0.9990000128746032,0.4678775370121002,0.280999094247818,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84942626953125,0.8056643605232239,0.1626201570034027,0.1542377918958664,297.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84967041015625,0.8724346160888672,0.2080938816070556,0.1459471583366394,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490905761719,0.7442668080329895,0.1280861645936966,0.1217115521430969,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.849365234375,0.7970382571220398,0.1572934687137603,0.7090058922767639,284.849853515625,286.1099853515625,292.2166748046875,286.2546691894531,292.2135925292969,297.3956298828125,284.8515625,1.0,0.3157084882259369,1.0,1.0,0.0,1.0,-1.694612741470337,1.694610357284546,2.333621978323208e-06,1.3051865100860596,0.8360306620597839,0.8360306620597839,0.0,42.88003158569336,49.0,12603.1572265625,-0.0,401.2448120117188,1.0,283.1499938964844,284.3159484863281,289.23828125,290.3185729980469,293.1499938964844,293.1499938964844,283.1499938964844,21330.625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4790184497833252,1.0,0.0,0.0,2.578901529312134,2.578913927078247,4.437750078523095e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3519.61669921875,0.0,558.5294799804688,1497.1583251953125,0.0,446.5777282714844,0.6418898105621338,1.0,0.0,3.0,1.0,0.0
12127260,297.60125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.9990000128746032,0.4801471531391144,0.2807959616184234,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8103586435317993,0.1654647141695022,0.1568268537521362,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.8740834593772888,0.2092214822769165,0.1466601341962814,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.7485456466674805,0.1304377317428589,0.1238422319293022,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.800137996673584,0.1590871065855026,0.7165559530258179,284.8964538574219,286.0907897949219,292.3099975585937,286.2820129394531,292.30694580078125,297.4540100097656,284.9007263183594,1.0,0.3187304735183716,1.0,1.0,0.0,1.0,-1.709933876991272,1.709931492805481,2.3738743948342744e-06,1.3168652057647705,0.8207581639289856,0.8207581639289856,0.0,43.16381072998047,67.0,12766.880859375,-0.0,410.7972717285156,1.0,283.1499938964844,284.3675537109375,289.2968139648437,290.391357421875,293.1499938964844,293.1499938964844,283.1499938964844,21038.333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4823177754878998,1.0,0.0,0.0,2.495554685592652,2.4955666065216064,4.155540409556125e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3540.0390625,0.0,511.5517272949219,1497.1583251953125,0.0,455.5554809570313,0.6226329207420349,1.0,0.0,3.0,1.0,0.0
12127320,297.60125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.9990000128746032,0.4801471531391144,0.2807959616184234,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8103586435317993,0.1654647141695022,0.1568268537521362,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.8740834593772888,0.2092214822769165,0.1466601341962814,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.7485456466674805,0.1304377317428589,0.1238422319293022,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.800137996673584,0.1590871065855026,0.7165559530258179,284.8964538574219,286.0907897949219,292.3099975585937,286.2820129394531,292.30694580078125,297.4540100097656,284.9007263183594,1.0,0.3187304735183716,1.0,1.0,0.0,1.0,-1.709933876991272,1.709931492805481,2.3738743948342744e-06,1.3168652057647705,0.8207581639289856,0.8207581639289856,0.0,43.16381072998047,67.0,12766.880859375,-0.0,410.7972717285156,1.0,283.1499938964844,284.3675537109375,289.2968139648437,290.391357421875,293.1499938964844,293.1499938964844,283.1499938964844,21038.333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4823177754878998,1.0,0.0,0.0,2.495554685592652,2.4955666065216064,4.155540409556125e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3540.0390625,0.0,511.5517272949219,1497.1583251953125,0.0,455.5554809570313,0.6226329207420349,1.0,0.0,3.0,1.0,0.0
12127380,297.61737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730834960937,0.9990000128746032,0.4875557720661163,0.2984780669212341,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710998535156,0.7989401817321777,0.1686387658119201,0.1598708182573318,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.971923828125,0.8585255146026611,0.2107014507055282,0.1477193385362625,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97003173828125,0.7390421628952026,0.1330984830856323,0.1264072507619857,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709167480469,0.787064254283905,0.1610987484455108,0.725970447063446,284.9725341796875,286.06787109375,292.4033203125,286.3089904785156,292.4003601074219,297.4764709472656,284.978515625,1.0,0.3285841941833496,1.0,1.0,0.0,1.0,-1.750461220741272,1.7504587173461914,2.4833614133967785e-06,1.3485140800476074,0.8070275783538818,0.8070275783538818,0.0,47.0764274597168,85.0,13079.791015625,-0.0,446.2164306640625,1.0,283.1499938964844,284.4470520019531,289.33941650390625,290.4566345214844,293.1499938964844,293.1499938964844,283.1499938964844,20389.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4885544180870056,1.0,0.0,0.0,2.3961000442504883,2.396111249923706,3.830921571079672e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3562.41552734375,0.0,457.679443359375,1497.1583251953125,0.0,473.0337829589844,0.602394700050354,1.0,0.0,3.0,1.0,0.0
12127440,297.61737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730834960937,0.9990000128746032,0.4875557720661163,0.2984780669212341,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710998535156,0.7989401817321777,0.1686387658119201,0.1598708182573318,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.971923828125,0.8585255146026611,0.2107014507055282,0.1477193385362625,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97003173828125,0.7390421628952026,0.1330984830856323,0.1264072507619857,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709167480469,0.787064254283905,0.1610987484455108,0.725970447063446,284.9725341796875,286.06787109375,292.4033203125,286.3089904785156,292.4003601074219,297.4764709472656,284.978515625,1.0,0.3285841941833496,1.0,1.0,0.0,1.0,-1.750461220741272,1.7504587173461914,2.4833614133967785e-06,1.3485140800476074,0.8070275783538818,0.8070275783538818,0.0,47.0764274597168,85.0,13079.791015625,-0.0,446.2164306640625,1.0,283.1499938964844,284.4470520019531,289.33941650390625,290.4566345214844,293.1499938964844,293.1499938964844,283.1499938964844,20389.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4885544180870056,1.0,0.0,0.0,2.3961000442504883,2.396111249923706,3.830921571079672e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3562.41552734375,0.0,457.679443359375,1497.1583251953125,0.0,473.0337829589844,0.602394700050354,1.0,0.0,3.0,1.0,0.0
12127500,297.6057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.9990000128746032,0.4893803894519806,0.3125815689563751,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.7891742587089539,0.1703199297189712,0.1615310609340667,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.846962034702301,0.2115503847599029,0.1483606845140457,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.7310788035392761,0.1345200389623642,0.1278240829706192,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.7765944600105286,0.1621204763650894,0.7310208678245544,285.0155944824219,286.0379943847656,292.45001220703125,286.32232666015625,292.4470520019531,297.473876953125,285.0220031738281,1.0,0.3355951607227325,1.0,1.0,0.0,1.0,-1.777918815612793,1.7779161930084229,2.5593162717996165e-06,1.3700032234191897,0.80093914270401,0.80093914270401,0.0,50.24028015136719,85.0,13287.1240234375,-0.0,472.6322021484375,1.0,283.1499938964844,284.4897155761719,289.3582458496094,290.4898376464844,293.1499938964844,293.1499938964844,283.1499938964844,20204.205078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4924300014972687,1.0,0.0,0.0,2.3558640480041504,2.35587477684021,3.703341633354285e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3575.221923828125,0.0,437.3945007324219,1497.1583251953125,0.0,484.2400817871094,0.5933196544647217,1.0,0.0,3.0,1.0,0.0
12127560,297.5826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623474121094,0.9990000128746032,0.4900029599666595,0.3294991254806518,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.7779273986816406,0.1720549762248993,0.1632703989744186,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.060791015625,0.8342400193214417,0.2124596983194351,0.1490661799907684,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587463378906,0.7218387126922607,0.135990709066391,0.1293172687292099,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596923828125,0.7647565603256226,0.1631329804658889,0.736179530620575,285.06158447265625,286.04119873046875,292.4966735839844,286.3355407714844,292.4937744140625,297.46307373046875,285.0682373046875,1.0,0.343754380941391,1.0,1.0,0.0,1.0,-1.8091503381729128,1.8091477155685425,2.6474033347767545e-06,1.3944534063339231,0.7949481010437012,0.7949481010437012,0.0,54.16748046875,88.0,13519.216796875,-0.0,504.61041259765625,1.0,283.1499938964844,284.53436279296875,289.3762512207031,290.5238952636719,293.1499938964844,293.1499938964844,283.1499938964844,20014.578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4967455267906189,1.0,0.0,0.0,2.319353103637696,2.319363594055176,3.589443053897412e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3588.883056640625,0.0,419.4247131347656,1497.1583251953125,0.0,497.0399475097656,0.5850666165351868,1.0,0.0,3.0,1.0,0.0
12127620,297.5239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.15234375,0.9990000128746032,0.4895355403423309,0.3562463819980621,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.15008544921875,0.7633023262023926,0.1756421327590942,0.1668342649936676,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1508483886719,0.8166896104812622,0.2144065350294113,0.1505502313375473,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1490173339844,0.7090553045272827,0.1390301585197448,0.1323723196983337,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1498413085937,0.7488008737564087,0.1651084870100021,0.7461011409759521,285.1515808105469,286.01080322265625,292.5899963378906,286.3616943359375,292.5871887207031,297.4306945800781,285.1574401855469,1.0,0.356944739818573,1.0,1.0,0.0,1.0,-1.8629196882247925,1.8629169464111328,2.8034319257130846e-06,1.4366943836212158,0.7845151424407959,0.7845151424407959,0.0,60.86248779296875,91.0,13939.2490234375,-0.0,561.8568115234375,1.0,283.1499938964844,284.6200256347656,289.4093933105469,290.5904846191406,293.1499938964844,293.1499938964844,283.1499938964844,19712.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5063721537590027,1.0,0.0,0.0,2.253825426101685,2.253835678100586,3.389486380456219e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3614.508544921875,0.0,388.6278076171875,1497.1583251953125,0.0,526.8599243164062,0.5703328847885132,1.0,0.0,3.0,1.0,0.0
12127680,297.5239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.15234375,0.9990000128746032,0.4895355403423309,0.3562463819980621,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.15008544921875,0.7633023262023926,0.1756421327590942,0.1668342649936676,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1508483886719,0.8166896104812622,0.2144065350294113,0.1505502313375473,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1490173339844,0.7090553045272827,0.1390301585197448,0.1323723196983337,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1498413085937,0.7488008737564087,0.1651084870100021,0.7461011409759521,285.1515808105469,286.01080322265625,292.5899963378906,286.3616943359375,292.5871887207031,297.4306945800781,285.1574401855469,1.0,0.356944739818573,1.0,1.0,0.0,1.0,-1.8629196882247925,1.8629169464111328,2.8034319257130846e-06,1.4366943836212158,0.7845151424407959,0.7845151424407959,0.0,60.86248779296875,91.0,13939.2490234375,-0.0,561.8568115234375,1.0,283.1499938964844,284.6200256347656,289.4093933105469,290.5904846191406,293.1499938964844,293.1499938964844,283.1499938964844,19712.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5063721537590027,1.0,0.0,0.0,2.253825426101685,2.253835678100586,3.389486380456219e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3614.508544921875,0.0,388.6278076171875,1497.1583251953125,0.0,526.8599243164062,0.5703328847885132,1.0,0.0,3.0,1.0,0.0
