time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12127740,297.47137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2363586425781,0.9990000128746032,0.4889341592788696,0.3783250153064728,297.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.23419189453125,0.7537854909896851,0.1793831884860992,0.1705184280872345,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2348327636719,0.8034151792526245,0.2165106981992721,0.1521276533603668,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.23321533203125,0.6999711990356445,0.1421983987092971,0.1355242431163787,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2339172363281,0.737801194190979,0.1671212613582611,0.7559316754341125,285.235595703125,285.9766540527344,292.6833190917969,286.387451171875,292.6806030273437,297.4028625488281,285.2409973144531,1.0,0.3687056303024292,1.0,1.0,0.0,1.0,-1.911341905593872,1.9113390445709229,2.9482735044439323e-06,1.47461998462677,0.7756222486495972,0.7756222486495972,0.0,66.83863830566406,94.0,14325.6123046875,-0.0,615.8720092773438,1.0,283.1499938964844,284.6999816894531,289.435546875,290.6479187011719,293.1499938964844,293.1499938964844,283.1499938964844,19459.310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5160935521125793,1.0,0.0,0.0,2.197762012481689,2.1977717876434326,3.222958468995785e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3636.9609375,0.0,363.5626525878906,1497.1583251953125,0.0,558.837890625,0.5577635169029236,1.0,0.0,3.0,1.0,0.0
12127800,297.47137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2363586425781,0.9990000128746032,0.4889341592788696,0.3783250153064728,297.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.23419189453125,0.7537854909896851,0.1793831884860992,0.1705184280872345,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2348327636719,0.8034151792526245,0.2165106981992721,0.1521276533603668,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.23321533203125,0.6999711990356445,0.1421983987092971,0.1355242431163787,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2339172363281,0.737801194190979,0.1671212613582611,0.7559316754341125,285.235595703125,285.9766540527344,292.6833190917969,286.387451171875,292.6806030273437,297.4028625488281,285.2409973144531,1.0,0.3687056303024292,1.0,1.0,0.0,1.0,-1.911341905593872,1.9113390445709229,2.9482735044439323e-06,1.47461998462677,0.7756222486495972,0.7756222486495972,0.0,66.83863830566406,94.0,14325.6123046875,-0.0,615.8720092773438,1.0,283.1499938964844,284.6999816894531,289.435546875,290.6479187011719,293.1499938964844,293.1499938964844,283.1499938964844,19459.310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5160935521125793,1.0,0.0,0.0,2.197762012481689,2.1977717876434326,3.222958468995785e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3636.9609375,0.0,363.5626525878906,1497.1583251953125,0.0,558.837890625,0.5577635169029236,1.0,0.0,3.0,1.0,0.0
12127860,297.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31646728515625,0.9990000128746032,0.4886219799518585,0.3968942165374756,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3144226074219,0.7475663423538208,0.1832817047834396,0.1743283569812774,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.31500244140625,0.7932838201522827,0.2187694460153579,0.1537970006465912,297.30548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3135070800781,0.6939795613288879,0.1454966217279434,0.1387767940759658,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3141174316406,0.7299751043319702,0.1692544817924499,0.7661249041557312,285.31573486328125,285.9388122558594,292.77667236328125,286.41278076171875,292.7740173339844,297.382568359375,285.3207702636719,1.0,0.3793051242828369,1.0,1.0,0.0,1.0,-1.9563686847686768,1.9563655853271484,3.086632887061569e-06,1.509824514389038,0.7682889103889465,0.7682889103889465,0.0,72.22386169433594,82.0,14694.3984375,-0.0,667.7940673828125,1.0,283.1499938964844,284.7756042480469,289.4569396972656,290.697998046875,293.1499938964844,293.1499938964844,283.1499938964844,19232.455078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5249630212783813,1.0,0.0,0.0,2.150254487991333,2.150264024734497,3.0851273891130404e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3657.59814453125,0.0,343.1600646972656,1497.1583251953125,0.0,589.7401733398438,0.5471153855323792,1.0,0.0,3.0,1.0,0.0
12127920,297.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31646728515625,0.9990000128746032,0.4886219799518585,0.3968942165374756,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3144226074219,0.7475663423538208,0.1832817047834396,0.1743283569812774,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.31500244140625,0.7932838201522827,0.2187694460153579,0.1537970006465912,297.30548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3135070800781,0.6939795613288879,0.1454966217279434,0.1387767940759658,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3141174316406,0.7299751043319702,0.1692544817924499,0.7661249041557312,285.31573486328125,285.9388122558594,292.77667236328125,286.41278076171875,292.7740173339844,297.382568359375,285.3207702636719,1.0,0.3793051242828369,1.0,1.0,0.0,1.0,-1.9563686847686768,1.9563655853271484,3.086632887061569e-06,1.509824514389038,0.7682889103889465,0.7682889103889465,0.0,72.22386169433594,82.0,14694.3984375,-0.0,667.7940673828125,1.0,283.1499938964844,284.7756042480469,289.4569396972656,290.697998046875,293.1499938964844,293.1499938964844,283.1499938964844,19232.455078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5249630212783813,1.0,0.0,0.0,2.150254487991333,2.150264024734497,3.0851273891130404e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3657.59814453125,0.0,343.1600646972656,1497.1583251953125,0.0,589.7401733398438,0.5471153855323792,1.0,0.0,3.0,1.0,0.0
12127980,297.40948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3837585449219,0.9990000128746032,0.4902007579803467,0.3996895551681518,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3822631835937,0.7510557174682617,0.1873165220022201,0.1781322509050369,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3826599121094,0.7942965626716614,0.2211545705795288,0.1554568707942962,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.381591796875,0.6979178786277771,0.1489030569791793,0.1419965177774429,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.38201904296875,0.7313545346260071,0.1715294569730758,0.7762627601623535,285.3832092285156,285.8971862792969,292.8699951171875,286.4377136230469,292.86737060546875,297.3768310546875,285.3868408203125,1.0,0.3832444548606872,1.0,1.0,0.0,1.0,-1.9823464155197144,1.9823431968688965,3.16857085636002e-06,1.5304615497589111,0.7623587250709534,0.7623587250709534,0.0,73.55496215820312,70.0,14961.142578125,-0.0,692.74365234375,1.0,283.1499938964844,284.8384704589844,289.4760437011719,290.74127197265625,293.1499938964844,293.1499938964844,283.1499938964844,19027.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5326769948005676,1.0,0.0,0.0,2.110602855682373,2.110612154006958,2.972394383959909e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3674.235595703125,0.0,326.67803955078125,1497.1583251953125,0.0,618.0230102539062,0.5382159948348999,1.0,0.0,3.0,1.0,0.0
12128040,297.40948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3837585449219,0.9990000128746032,0.4902007579803467,0.3996895551681518,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3822631835937,0.7510557174682617,0.1873165220022201,0.1781322509050369,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3826599121094,0.7942965626716614,0.2211545705795288,0.1554568707942962,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.381591796875,0.6979178786277771,0.1489030569791793,0.1419965177774429,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.38201904296875,0.7313545346260071,0.1715294569730758,0.7762627601623535,285.3832092285156,285.8971862792969,292.8699951171875,286.4377136230469,292.86737060546875,297.3768310546875,285.3868408203125,1.0,0.3832444548606872,1.0,1.0,0.0,1.0,-1.9823464155197144,1.9823431968688965,3.16857085636002e-06,1.5304615497589111,0.7623587250709534,0.7623587250709534,0.0,73.55496215820312,70.0,14961.142578125,-0.0,692.74365234375,1.0,283.1499938964844,284.8384704589844,289.4760437011719,290.74127197265625,293.1499938964844,293.1499938964844,283.1499938964844,19027.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5326769948005676,1.0,0.0,0.0,2.110602855682373,2.110612154006958,2.972394383959909e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3674.235595703125,0.0,326.67803955078125,1497.1583251953125,0.0,618.0230102539062,0.5382159948348999,1.0,0.0,3.0,1.0,0.0
12128100,297.41668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4109802246094,0.9990000128746032,0.4925457239151001,0.3959495425224304,297.36865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4096984863281,0.755935549736023,0.1893871426582336,0.1800349056720733,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4100341796875,0.7983136177062988,0.2223918735980987,0.1562825590372085,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4090881347656,0.7030326724052429,0.1506503075361251,0.1435981094837188,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.40948486328125,0.7349749207496643,0.1727421432733535,0.7814058065414429,285.4104919433594,285.8626708984375,292.9166564941406,286.45001220703125,292.9140625,297.3832397460937,285.4136962890625,1.0,0.3833487629890442,1.0,1.0,0.0,1.0,-1.9892358779907229,1.9892326593399048,3.1905890409689164e-06,1.5359928607940674,0.7599647045135498,0.7599647045135498,0.0,72.85498809814453,70.0,15057.875,-0.0,695.8901977539062,1.0,283.1499938964844,284.8642578125,289.484130859375,290.7585754394531,293.1499938964844,293.1499938964844,283.1499938964844,18945.333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5358866453170776,1.0,0.0,0.0,2.093144178390503,2.093153476715088,2.923423210177134e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3680.559814453125,0.0,319.6303405761719,1497.1583251953125,0.0,630.1903686523438,0.5343142151832581,1.0,0.0,3.0,1.0,0.0
12128160,297.4346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4347839355469,0.9990000128746032,0.4959944486618042,0.3894087374210357,297.3760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4337158203125,0.7627230286598206,0.1914951056241989,0.1819470673799514,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4339904785156,0.8043376803398132,0.2236591130495071,0.1571105122566223,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4331970214844,0.7099159955978394,0.1524288058280944,0.145203486084938,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4335021972656,0.7403325438499451,0.1740149706602096,0.7866842746734619,285.43438720703125,285.85186767578125,292.9633483886719,286.46221923828125,292.9607238769531,297.3955078125,285.4371337890625,1.0,0.3824236392974853,1.0,1.0,0.0,1.0,-1.9929425716400144,1.9929393529891968,3.2025493510445813e-06,1.5390217304229736,0.7576112747192383,0.7576112747192383,0.0,71.43270111083984,73.0,15137.6357421875,-0.0,694.040283203125,1.0,283.1499938964844,284.8867492675781,289.4915466308594,290.7735900878906,293.1499938964844,293.1499938964844,283.1499938964844,18846.90234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.538581907749176,1.0,0.0,0.0,2.0778589248657227,2.0778679847717285,2.880882448152988e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3686.03466796875,0.0,313.4339904785156,1497.1583251953125,0.0,640.593017578125,0.5308570265769958,1.0,0.0,3.0,1.0,0.0
12128220,297.48406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.483642578125,0.9990000128746032,0.5046070218086243,0.3824141919612884,297.3907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4824523925781,0.7729735970497131,0.1958539187908172,0.185952290892601,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4827575683594,0.8122527599334717,0.2263126373291015,0.1588836163282394,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4819030761719,0.7195501923561096,0.1561082750558853,0.1485772728919983,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.48223876953125,0.7480593919754028,0.1767736822366714,0.7984208464622498,285.48321533203125,285.80279541015625,293.0566711425781,286.4862976074219,293.0540771484375,297.428955078125,285.4864196777344,1.0,0.3838225305080414,1.0,1.0,0.0,1.0,-2.009617567062378,2.0096144676208496,3.25583800986351e-06,1.5521034002304075,0.7541386485099792,0.7541386485099792,0.0,70.26705169677734,76.0,15347.9111328125,-0.0,703.5299072265625,1.0,283.1499938964844,284.932861328125,289.5069580078125,290.80242919921875,293.1499938964844,293.1499938964844,283.1499938964844,18677.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5426430106163025,1.0,0.0,0.0,2.051548480987549,2.051557302474976,2.808387193908857e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3698.48388671875,0.0,302.96063232421875,1497.1583251953125,0.0,656.5927734375,0.524910569190979,1.0,0.0,3.0,1.0,0.0
12128280,297.48406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.483642578125,0.9990000128746032,0.5046070218086243,0.3824141919612884,297.3907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4824523925781,0.7729735970497131,0.1958539187908172,0.185952290892601,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4827575683594,0.8122527599334717,0.2263126373291015,0.1588836163282394,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4819030761719,0.7195501923561096,0.1561082750558853,0.1485772728919983,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.48223876953125,0.7480593919754028,0.1767736822366714,0.7984208464622498,285.48321533203125,285.80279541015625,293.0566711425781,286.4862976074219,293.0540771484375,297.428955078125,285.4864196777344,1.0,0.3838225305080414,1.0,1.0,0.0,1.0,-2.009617567062378,2.0096144676208496,3.25583800986351e-06,1.5521034002304075,0.7541386485099792,0.7541386485099792,0.0,70.26705169677734,76.0,15347.9111328125,-0.0,703.5299072265625,1.0,283.1499938964844,284.932861328125,289.5069580078125,290.80242919921875,293.1499938964844,293.1499938964844,283.1499938964844,18677.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5426430106163025,1.0,0.0,0.0,2.051548480987549,2.051557302474976,2.808387193908857e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3698.48388671875,0.0,302.96063232421875,1497.1583251953125,0.0,656.5927734375,0.524910569190979,1.0,0.0,3.0,1.0,0.0
12128340,297.5294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5362243652344,0.9990000128746032,0.5134406685829163,0.3789623975753784,297.40545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5350646972656,0.7812768220901489,0.2003927677869796,0.1901630908250808,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.53533935546875,0.8177191019058228,0.2291194349527359,0.1607890427112579,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5345153808594,0.726918637752533,0.1599344760179519,0.1521268635988235,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5348205566406,0.754143476486206,0.17976114153862,0.8114175200462341,285.5357971191406,285.75,293.1499938964844,286.50994873046875,293.1474304199219,297.461181640625,285.5390930175781,1.0,0.3867331147193908,1.0,1.0,0.0,1.0,-2.032684803009033,2.032681465148926,3.3304738735751016e-06,1.570282220840454,0.7521175742149353,0.7521175742149353,0.0,70.0987777709961,79.0,15607.1337890625,-0.0,721.8604125976562,1.0,283.1499938964844,284.9805908203125,289.5281982421875,290.8395690917969,293.1499938964844,293.1499938964844,283.1499938964844,18506.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5461798310279846,1.0,0.0,0.0,2.0318737030029297,2.0318825244903564,2.754779302449606e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3714.78564453125,0.0,295.1015930175781,1497.1583251953125,0.0,670.850830078125,0.5203897356987,1.0,0.0,3.0,1.0,0.0
12128400,297.5294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5362243652344,0.9990000128746032,0.5134406685829163,0.3789623975753784,297.40545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5350646972656,0.7812768220901489,0.2003927677869796,0.1901630908250808,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.53533935546875,0.8177191019058228,0.2291194349527359,0.1607890427112579,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5345153808594,0.726918637752533,0.1599344760179519,0.1521268635988235,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5348205566406,0.754143476486206,0.17976114153862,0.8114175200462341,285.5357971191406,285.75,293.1499938964844,286.50994873046875,293.1474304199219,297.461181640625,285.5390930175781,1.0,0.3867331147193908,1.0,1.0,0.0,1.0,-2.032684803009033,2.032681465148926,3.3304738735751016e-06,1.570282220840454,0.7521175742149353,0.7521175742149353,0.0,70.0987777709961,79.0,15607.1337890625,-0.0,721.8604125976562,1.0,283.1499938964844,284.9805908203125,289.5281982421875,290.8395690917969,293.1499938964844,293.1499938964844,283.1499938964844,18506.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5461798310279846,1.0,0.0,0.0,2.0318737030029297,2.0318825244903564,2.754779302449606e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3714.78564453125,0.0,295.1015930175781,1497.1583251953125,0.0,670.850830078125,0.5203897356987,1.0,0.0,3.0,1.0,0.0
12128460,297.5630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5898742675781,0.9990000128746032,0.5216672420501709,0.3785852491855621,297.41650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5887756347656,0.7874101400375366,0.2047540843486786,0.1943666338920593,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5890197753906,0.8209773302078247,0.2317337840795517,0.1626752763986587,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5882263183594,0.732268750667572,0.16354301571846,0.155634120106697,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5885009765625,0.7583046555519104,0.1825651973485946,0.8244178891181946,285.5895080566406,285.6891784667969,293.24853515625,286.5373840332031,293.2457580566406,297.4857788085937,285.5927734375,1.0,0.3908029496669769,1.0,1.0,0.0,1.0,-2.0593695640563965,2.05936598777771,3.4179920476162806e-06,1.5913293361663818,0.75166255235672,0.75166255235672,0.0,70.73161315917969,82.0,15905.11328125,-0.0,746.4141845703125,1.0,283.1499938964844,285.0276794433594,289.5559387207031,290.8861083984375,293.1499938964844,293.1499938964844,283.1499938964844,18331.138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5498946309089661,1.0,0.0,0.0,2.019031286239624,2.019039869308472,2.7200658792025934e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3734.54541015625,0.0,289.77862548828125,1497.1583251953125,0.0,686.1572265625,0.5173263549804688,1.0,0.0,3.0,1.0,0.0
12128520,297.5630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5898742675781,0.9990000128746032,0.5216672420501709,0.3785852491855621,297.41650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5887756347656,0.7874101400375366,0.2047540843486786,0.1943666338920593,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5890197753906,0.8209773302078247,0.2317337840795517,0.1626752763986587,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5882263183594,0.732268750667572,0.16354301571846,0.155634120106697,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5885009765625,0.7583046555519104,0.1825651973485946,0.8244178891181946,285.5895080566406,285.6891784667969,293.24853515625,286.5373840332031,293.2457580566406,297.4857788085937,285.5927734375,1.0,0.3908029496669769,1.0,1.0,0.0,1.0,-2.0593695640563965,2.05936598777771,3.4179920476162806e-06,1.5913293361663818,0.75166255235672,0.75166255235672,0.0,70.73161315917969,82.0,15905.11328125,-0.0,746.4141845703125,1.0,283.1499938964844,285.0276794433594,289.5559387207031,290.8861083984375,293.1499938964844,293.1499938964844,283.1499938964844,18331.138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5498946309089661,1.0,0.0,0.0,2.019031286239624,2.019039869308472,2.7200658792025934e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3734.54541015625,0.0,289.77862548828125,1497.1583251953125,0.0,686.1572265625,0.5173263549804688,1.0,0.0,3.0,1.0,0.0
12128580,297.5814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6430053710937,0.9990000128746032,0.5287798643112183,0.3815715312957763,297.422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6419677734375,0.7906181216239929,0.2087510526180267,0.1982360035181045,297.2878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6421813964844,0.8215465545654297,0.2340019047260284,0.1643224060535431,297.3731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6414489746094,0.7349879741668701,0.1667303889989853,0.1587568968534469,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6416931152344,0.759710967540741,0.1849467754364013,0.8356258869171143,285.64263916015625,285.6160888671875,293.3570556640625,286.5723876953125,293.3540344238281,297.4993591308594,285.64581298828125,1.0,0.3956329822540283,1.0,1.0,0.0,1.0,-2.086792230606079,2.0867886543273926,3.509202088025632e-06,1.6129484176635742,0.7529577016830444,0.7529577016830444,0.0,72.1531982421875,85.0,16234.89453125,-0.0,774.9732055664062,1.0,283.1499938964844,285.0723571777344,289.5919494628906,290.943115234375,293.1499938964844,293.1499938964844,283.1499938964844,18144.56640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5537878274917603,1.0,0.0,0.0,2.0134849548339844,2.013493537902832,2.705142492231971e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3757.99072265625,0.0,287.04217529296875,1497.1583251953125,0.0,702.5693969726562,0.5158081650733948,1.0,0.0,3.0,1.0,0.0
12128640,297.5814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6430053710937,0.9990000128746032,0.5287798643112183,0.3815715312957763,297.422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6419677734375,0.7906181216239929,0.2087510526180267,0.1982360035181045,297.2878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6421813964844,0.8215465545654297,0.2340019047260284,0.1643224060535431,297.3731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6414489746094,0.7349879741668701,0.1667303889989853,0.1587568968534469,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6416931152344,0.759710967540741,0.1849467754364013,0.8356258869171143,285.64263916015625,285.6160888671875,293.3570556640625,286.5723876953125,293.3540344238281,297.4993591308594,285.64581298828125,1.0,0.3956329822540283,1.0,1.0,0.0,1.0,-2.086792230606079,2.0867886543273926,3.509202088025632e-06,1.6129484176635742,0.7529577016830444,0.7529577016830444,0.0,72.1531982421875,85.0,16234.89453125,-0.0,774.9732055664062,1.0,283.1499938964844,285.0723571777344,289.5919494628906,290.943115234375,293.1499938964844,293.1499938964844,283.1499938964844,18144.56640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5537878274917603,1.0,0.0,0.0,2.0134849548339844,2.013493537902832,2.705142492231971e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3757.99072265625,0.0,287.04217529296875,1497.1583251953125,0.0,702.5693969726562,0.5158081650733948,1.0,0.0,3.0,1.0,0.0
12128700,297.5858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6690368652344,0.9990000128746032,0.5319480895996094,0.3839655220508575,297.424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6679992675781,0.7914469242095947,0.2106695026159286,0.2000897675752639,297.28973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.668212890625,0.8211420178413391,0.2350655645132064,0.1650929898023605,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6675109863281,0.7356460094451904,0.1682211756706237,0.1602158695459365,297.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6677551269531,0.7596666216850281,0.186027392745018,0.8407192230224609,285.6686706542969,285.56756591796875,293.4148254394531,286.5924987792969,293.41168212890625,297.50274658203125,285.6718139648437,1.0,0.398247092962265,1.0,1.0,0.0,1.0,-2.1006886959075928,2.1006851196289062,3.5558705349103548e-06,1.6238726377487185,0.7543771266937256,0.7543771266937256,0.0,73.07929992675781,85.0,16411.046875,-0.0,790.437744140625,1.0,283.1499938964844,285.093505859375,289.6130676269531,290.97564697265625,293.1499938964844,293.1499938964844,283.1499938964844,18053.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5558904409408569,1.0,0.0,0.0,2.0134191513061523,2.013427734375,2.70496542498222e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3771.052978515625,0.0,286.6434326171875,1497.1583251953125,0.0,711.5929565429688,0.5156343579292297,1.0,0.0,3.0,1.0,0.0
12128760,297.58770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6944580078125,0.9990000128746032,0.5348923802375793,0.3868089020252228,297.426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6934814453125,0.7919008731842041,0.2125526666641235,0.2019084990024566,297.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.69366455078125,0.82040935754776,0.236099287867546,0.1658418327569961,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6929626464844,0.7359606027603149,0.1696616560220718,0.1616254597902298,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6932067871094,0.7592557072639465,0.1870511770248413,0.8455513119697571,285.694091796875,285.5306701660156,293.47479248046875,286.6142883300781,293.4715881347656,297.5042724609375,285.6971130371094,1.0,0.4009607136249542,1.0,1.0,0.0,1.0,-2.1146836280822754,2.114680051803589,3.6031510717293713e-06,1.634839415550232,0.7561389207839966,0.7561389207839966,0.0,74.1163558959961,88.0,16595.630859375,-0.0,806.5734252929688,1.0,283.1499938964844,285.1134948730469,289.6361083984375,291.0108642578125,293.1499938964844,293.1499938964844,283.1499938964844,17947.04296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5581328868865967,1.0,0.0,0.0,2.015681505203247,2.0156900882720947,2.7110479550174205e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3785.05322265625,0.0,287.0027770996094,1497.1583251953125,0.0,721.3419799804688,0.5159324407577515,1.0,0.0,3.0,1.0,0.0
12128820,297.5854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.743408203125,0.9990000128746032,0.5402166843414307,0.3935028910636902,297.4279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.74249267578125,0.7919977307319641,0.2162464708089828,0.2054758965969085,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7426452636719,0.8182413578033447,0.2381047010421753,0.167296677827835,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7420349121094,0.7358372807502747,0.1724271327257156,0.1643335074186325,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7422180175781,0.7576370239257812,0.1889632493257522,0.8545998930931091,285.7430725097656,285.4330444335937,293.60107421875,286.6625061035156,293.5976867675781,297.5031433105469,285.7458801269531,1.0,0.4066068828105926,1.0,1.0,0.0,1.0,-2.14287543296814,2.142871856689453,3.699200078699505e-06,1.6567974090576172,0.7613194584846497,0.7613194584846497,0.0,76.44963073730469,91.0,16987.142578125,-0.0,840.5526123046875,1.0,283.1499938964844,285.1502990722656,289.6872253417969,291.08837890625,293.1499938964844,293.1499938964844,283.1499938964844,17739.3359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5630711317062378,1.0,0.0,0.0,2.02595591545105,2.025964498519897,2.7387562795411213e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3815.457275390625,0.0,289.7896423339844,1497.1583251953125,0.0,743.2736206054688,0.5177780985832214,1.0,0.0,3.0,1.0,0.0
12128880,297.5854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.743408203125,0.9990000128746032,0.5402166843414307,0.3935028910636902,297.4279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.74249267578125,0.7919977307319641,0.2162464708089828,0.2054758965969085,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7426452636719,0.8182413578033447,0.2381047010421753,0.167296677827835,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7420349121094,0.7358372807502747,0.1724271327257156,0.1643335074186325,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7422180175781,0.7576370239257812,0.1889632493257522,0.8545998930931091,285.7430725097656,285.4330444335937,293.60107421875,286.6625061035156,293.5976867675781,297.5031433105469,285.7458801269531,1.0,0.4066068828105926,1.0,1.0,0.0,1.0,-2.14287543296814,2.142871856689453,3.699200078699505e-06,1.6567974090576172,0.7613194584846497,0.7613194584846497,0.0,76.44963073730469,91.0,16987.142578125,-0.0,840.5526123046875,1.0,283.1499938964844,285.1502990722656,289.6872253417969,291.08837890625,293.1499938964844,293.1499938964844,283.1499938964844,17739.3359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5630711317062378,1.0,0.0,0.0,2.02595591545105,2.025964498519897,2.7387562795411213e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3815.457275390625,0.0,289.7896423339844,1497.1583251953125,0.0,743.2736206054688,0.5177780985832214,1.0,0.0,3.0,1.0,0.0
12128940,297.5773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7890930175781,0.9990000128746032,0.5449148416519165,0.4011420309543609,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.78826904296875,0.7913737893104553,0.2198773026466369,0.2089843899011612,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7884216308594,0.815449059009552,0.2400540858507156,0.1687142550945282,297.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.787841796875,0.7350291013717651,0.1750745773315429,0.1669295877218246,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7880249023437,0.7553087472915649,0.1907318383455276,0.8630039691925049,285.7887878417969,285.3233337402344,293.7351989746094,286.7164001464844,293.7316589355469,297.4979553222656,285.7913818359375,1.0,0.4124475419521332,1.0,1.0,0.0,1.0,-2.1711792945861816,2.171175479888916,3.796742021222599e-06,1.678687572479248,0.7686150670051575,0.7686150670051575,0.0,79.04385375976562,94.0,17408.865234375,-0.0,876.4125366210938,1.0,283.1499938964844,285.1819763183594,289.7441711425781,291.1744384765625,293.1499938964844,293.1499938964844,283.1499938964844,17523.478515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5686280727386475,1.0,0.0,0.0,2.044586420059204,2.044595003128052,2.789358291011013e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3848.90283203125,0.0,295.57958984375,1497.1583251953125,0.0,768.7286376953125,0.5214201807975769,1.0,0.0,3.0,1.0,0.0
12129000,297.5773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7890930175781,0.9990000128746032,0.5449148416519165,0.4011420309543609,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.78826904296875,0.7913737893104553,0.2198773026466369,0.2089843899011612,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7884216308594,0.815449059009552,0.2400540858507156,0.1687142550945282,297.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.787841796875,0.7350291013717651,0.1750745773315429,0.1669295877218246,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7880249023437,0.7553087472915649,0.1907318383455276,0.8630039691925049,285.7887878417969,285.3233337402344,293.7351989746094,286.7164001464844,293.7316589355469,297.4979553222656,285.7913818359375,1.0,0.4124475419521332,1.0,1.0,0.0,1.0,-2.1711792945861816,2.171175479888916,3.796742021222599e-06,1.678687572479248,0.7686150670051575,0.7686150670051575,0.0,79.04385375976562,94.0,17408.865234375,-0.0,876.4125366210938,1.0,283.1499938964844,285.1819763183594,289.7441711425781,291.1744384765625,293.1499938964844,293.1499938964844,283.1499938964844,17523.478515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5686280727386475,1.0,0.0,0.0,2.044586420059204,2.044595003128052,2.789358291011013e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3848.90283203125,0.0,295.57958984375,1497.1583251953125,0.0,768.7286376953125,0.5214201807975769,1.0,0.0,3.0,1.0,0.0
12129060,297.56500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8310241699219,0.9990000128746032,0.5490803718566895,0.4093590378761291,297.4296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.83026123046875,0.7903465628623962,0.2234714478254318,0.2124595046043396,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.83038330078125,0.8123088479042053,0.2419798374176025,0.1701147705316543,297.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.82989501953125,0.7338324189186096,0.1776489466428756,0.1694527864456176,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8300476074219,0.7525824308395386,0.192386582493782,0.870901346206665,285.83074951171875,285.20172119140625,293.8764038085937,286.7753601074219,293.87274169921875,297.4898986816406,285.83306884765625,1.0,0.4183930456638336,1.0,1.0,0.0,1.0,-2.199421167373657,2.1994171142578125,3.895450845448067e-06,1.700542449951172,0.7781282067298889,0.7781282067298889,0.0,81.82378387451172,97.0,17859.849609375,-0.0,913.7575073242188,1.0,283.1499938964844,285.20806884765625,289.8059387207031,291.26788330078125,293.1499938964844,293.1499938964844,283.1499938964844,17302.31640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5747503042221069,1.0,0.0,0.0,2.071704387664795,2.0717132091522217,2.8638413596127066e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3885.118896484375,0.0,304.571044921875,1497.1583251953125,0.0,797.7471923828125,0.5269076824188232,1.0,0.0,3.0,1.0,0.0
12129120,297.56500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8310241699219,0.9990000128746032,0.5490803718566895,0.4093590378761291,297.4296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.83026123046875,0.7903465628623962,0.2234714478254318,0.2124595046043396,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.83038330078125,0.8123088479042053,0.2419798374176025,0.1701147705316543,297.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.82989501953125,0.7338324189186096,0.1776489466428756,0.1694527864456176,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8300476074219,0.7525824308395386,0.192386582493782,0.870901346206665,285.83074951171875,285.20172119140625,293.8764038085937,286.7753601074219,293.87274169921875,297.4898986816406,285.83306884765625,1.0,0.4183930456638336,1.0,1.0,0.0,1.0,-2.199421167373657,2.1994171142578125,3.895450845448067e-06,1.700542449951172,0.7781282067298889,0.7781282067298889,0.0,81.82378387451172,97.0,17859.849609375,-0.0,913.7575073242188,1.0,283.1499938964844,285.20806884765625,289.8059387207031,291.26788330078125,293.1499938964844,293.1499938964844,283.1499938964844,17302.31640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5747503042221069,1.0,0.0,0.0,2.071704387664795,2.0717132091522217,2.8638413596127066e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3885.118896484375,0.0,304.571044921875,1497.1583251953125,0.0,797.7471923828125,0.5269076824188232,1.0,0.0,3.0,1.0,0.0
12129180,297.54986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8688049316406,0.9990000128746032,0.5528037548065186,0.4179070591926574,297.42987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8681335449219,0.789115846157074,0.2270395904779434,0.2159128934144973,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.86822509765625,0.8089873194694519,0.2438922226428985,0.1715092360973358,297.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8677978515625,0.732433557510376,0.1801649034023285,0.1719245016574859,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.867919921875,0.7496566772460938,0.1939451247453689,0.8783732056617737,285.8685607910156,285.06842041015625,294.0240173339844,286.8387756347656,294.0202331542969,297.4798278808594,285.8706359863281,1.0,0.4243791699409485,1.0,1.0,0.0,1.0,-2.227455139160156,2.22745132446289,3.995024599134922e-06,1.7223836183547974,0.7899547219276428,0.7899547219276428,0.0,84.73741149902344,100.0,18338.748046875,-0.0,952.2747802734376,1.0,283.1499938964844,285.2283020019531,289.8717956542969,291.3677978515625,293.1499938964844,293.1499938964844,283.1499938964844,17079.580078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5813583135604858,1.0,0.0,0.0,2.107285022735596,2.1072938442230225,2.963056715543644e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3923.879150390625,0.0,316.9832458496094,1497.1583251953125,0.0,830.244873046875,0.5342598557472229,1.0,0.0,3.0,1.0,0.0
12129240,297.54986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8688049316406,0.9990000128746032,0.5528037548065186,0.4179070591926574,297.42987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8681335449219,0.789115846157074,0.2270395904779434,0.2159128934144973,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.86822509765625,0.8089873194694519,0.2438922226428985,0.1715092360973358,297.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8677978515625,0.732433557510376,0.1801649034023285,0.1719245016574859,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.867919921875,0.7496566772460938,0.1939451247453689,0.8783732056617737,285.8685607910156,285.06842041015625,294.0240173339844,286.8387756347656,294.0202331542969,297.4798278808594,285.8706359863281,1.0,0.4243791699409485,1.0,1.0,0.0,1.0,-2.227455139160156,2.22745132446289,3.995024599134922e-06,1.7223836183547974,0.7899547219276428,0.7899547219276428,0.0,84.73741149902344,100.0,18338.748046875,-0.0,952.2747802734376,1.0,283.1499938964844,285.2283020019531,289.8717956542969,291.3677978515625,293.1499938964844,293.1499938964844,283.1499938964844,17079.580078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5813583135604858,1.0,0.0,0.0,2.107285022735596,2.1072938442230225,2.963056715543644e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3923.879150390625,0.0,316.9832458496094,1497.1583251953125,0.0,830.244873046875,0.5342598557472229,1.0,0.0,3.0,1.0,0.0
12129300,297.5415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8861389160156,0.9990000128746032,0.5545189380645752,0.4222614467144012,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.885498046875,0.7884578108787537,0.2288151681423187,0.2176325619220733,297.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8855895996094,0.8072785139083862,0.2448401302099228,0.1722026467323303,297.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8851928710937,0.7316856384277344,0.1814009696245193,0.173141062259674,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8852844238281,0.7481538653373718,0.1946915984153747,0.8819652199745178,285.8858947753906,284.9970092773437,294.1000061035156,286.8719787597656,294.09619140625,297.474365234375,285.8878479003906,1.0,0.4273724853992462,1.0,1.0,0.0,1.0,-2.2413601875305176,2.241356134414673,4.044910838274518e-06,1.7332167625427246,0.7967698574066162,0.7967698574066162,0.0,86.2318344116211,100.0,18588.1171875,-0.0,971.8939208984376,1.0,283.1499938964844,285.2362060546875,289.9060363769531,291.4198913574219,293.1499938964844,293.1499938964844,283.1499938964844,16969.5625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5848196148872375,1.0,0.0,0.0,2.1281795501708984,2.1281886100769043,3.022107364358817e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3944.146240234375,0.0,324.54119873046875,1497.1583251953125,0.0,847.7659301757812,0.5386298298835754,1.0,0.0,3.0,1.0,0.0
12129360,297.5328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.90240478515625,0.9990000128746032,0.5561410188674927,0.4266560077667236,297.42987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9018249511719,0.7877815961837769,0.2305854558944702,0.2193478643894195,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.90191650390625,0.8055399656295776,0.2457806915044784,0.1728919297456741,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9015197753906,0.7309134602546692,0.1826223134994506,0.1743444949388504,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9016418457031,0.7466347217559814,0.1954171955585479,0.8854656219482422,285.9021911621094,284.95001220703125,294.17730712890625,286.90606689453125,294.1734619140625,297.4687194824219,285.9040222167969,1.0,0.4303598999977112,1.0,1.0,0.0,1.0,-2.2551772594451904,2.2551732063293457,4.094714768143604e-06,1.7439277172088623,0.8038093447685242,0.8038093447685242,0.0,87.74595642089844,103.0,18843.486328125,-0.0,991.71923828125,1.0,283.1499938964844,285.2427062988281,289.94110107421875,291.47332763671875,293.1499938964844,293.1499938964844,283.1499938964844,16867.119140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5883741974830627,1.0,0.0,0.0,2.151003122329712,2.1510121822357178,3.087276070345979e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3964.939453125,0.0,333.0299987792969,1497.1583251953125,0.0,866.1229248046875,0.5434373021125793,1.0,0.0,3.0,1.0,0.0
12129420,297.5144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9341735839844,0.9990000128746032,0.559135913848877,0.4354719817638397,297.42974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.93359375,0.7864387035369873,0.2341161966323852,0.2227683961391449,297.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.93365478515625,0.802078127861023,0.2476420104503631,0.1742571741342544,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9333190917969,0.7293493747711182,0.185025468468666,0.1767140179872512,297.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9333801269531,0.7436068654060364,0.196813091635704,0.892214834690094,285.9339599609375,284.95001220703125,294.3356018066406,286.9765930175781,294.3316650390625,297.45709228515625,285.9357604980469,1.0,0.436300665140152,1.0,1.0,0.0,1.0,-2.282469749450684,2.28246545791626,4.194555003778078e-06,1.7653764486312866,0.8171416521072388,0.8171416521072388,0.0,90.82527160644533,106.0,19364.087890625,-0.0,1031.869873046875,1.0,283.1499938964844,285.2545166015625,290.0130615234375,291.5829772949219,293.1499938964844,293.1499938964844,283.1499938964844,16769.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5956778526306152,1.0,0.0,0.0,2.1981379985809326,2.1981472969055176,3.22406094710459e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4007.4892578125,0.0,351.5994873046875,1497.1583251953125,0.0,905.0195922851562,0.5535911917686462,1.0,0.0,3.0,1.0,0.0
12129480,297.5144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9341735839844,0.9990000128746032,0.559135913848877,0.4354719817638397,297.42974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.93359375,0.7864387035369873,0.2341161966323852,0.2227683961391449,297.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.93365478515625,0.802078127861023,0.2476420104503631,0.1742571741342544,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9333190917969,0.7293493747711182,0.185025468468666,0.1767140179872512,297.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9333801269531,0.7436068654060364,0.196813091635704,0.892214834690094,285.9339599609375,284.95001220703125,294.3356018066406,286.9765930175781,294.3316650390625,297.45709228515625,285.9357604980469,1.0,0.436300665140152,1.0,1.0,0.0,1.0,-2.282469749450684,2.28246545791626,4.194555003778078e-06,1.7653764486312866,0.8171416521072388,0.8171416521072388,0.0,90.82527160644533,106.0,19364.087890625,-0.0,1031.869873046875,1.0,283.1499938964844,285.2545166015625,290.0130615234375,291.5829772949219,293.1499938964844,293.1499938964844,283.1499938964844,16769.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5956778526306152,1.0,0.0,0.0,2.1981379985809326,2.1981472969055176,3.22406094710459e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4007.4892578125,0.0,351.5994873046875,1497.1583251953125,0.0,905.0195922851562,0.5535911917686462,1.0,0.0,3.0,1.0,0.0
12129540,297.49560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9656982421875,0.9990000128746032,0.561835765838623,0.4442895054817199,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9651184082031,0.785139799118042,0.2376438230276107,0.2261845469474792,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9651794433594,0.7986972332000732,0.2494831830263137,0.1756082773208618,297.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.96484375,0.7277839779853821,0.1873830556869506,0.1790399402379989,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.96490478515625,0.740621030330658,0.1981459558010101,0.8986748456954956,285.9654541015625,284.95001220703125,294.4981384277344,287.0498046875,294.4941711425781,297.44537353515625,285.9672546386719,1.0,0.4421810507774353,1.0,1.0,0.0,1.0,-2.309342384338379,2.309338092803955,4.293977781344438e-06,1.7864242792129517,0.830893337726593,0.830893337726593,0.0,93.94690704345705,109.0,19898.697265625,-0.0,1072.6083984375,1.0,283.1499938964844,285.2654724121094,290.08697509765625,291.6957702636719,293.1499938964844,293.1499938964844,283.1499938964844,16709.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6031230092048645,1.0,0.0,0.0,2.2472047805786133,2.2472143173217773,3.369602268321614e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4051.50341796875,0.0,371.9096374511719,1497.1583251953125,0.0,946.3292846679688,0.564281165599823,1.0,0.0,3.0,1.0,0.0
