time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12129600,297.49560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9656982421875,0.9990000128746032,0.561835765838623,0.4442895054817199,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9651184082031,0.785139799118042,0.2376438230276107,0.2261845469474792,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9651794433594,0.7986972332000732,0.2494831830263137,0.1756082773208618,297.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.96484375,0.7277839779853821,0.1873830556869506,0.1790399402379989,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.96490478515625,0.740621030330658,0.1981459558010101,0.8986748456954956,285.9654541015625,284.95001220703125,294.4981384277344,287.0498046875,294.4941711425781,297.44537353515625,285.9672546386719,1.0,0.4421810507774353,1.0,1.0,0.0,1.0,-2.309342384338379,2.309338092803955,4.293977781344438e-06,1.7864242792129517,0.830893337726593,0.830893337726593,0.0,93.94690704345705,109.0,19898.697265625,-0.0,1072.6083984375,1.0,283.1499938964844,285.2654724121094,290.08697509765625,291.6957702636719,293.1499938964844,293.1499938964844,283.1499938964844,16709.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6031230092048645,1.0,0.0,0.0,2.2472047805786133,2.2472143173217773,3.369602268321614e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4051.50341796875,0.0,371.9096374511719,1497.1583251953125,0.0,946.3292846679688,0.564281165599823,1.0,0.0,3.0,1.0,0.0
12129660,297.4765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9972839355469,0.9990000128746032,0.5642740726470947,0.4530307352542877,297.4295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967041015625,0.7839397192001343,0.2411785721778869,0.2296059131622314,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99676513671875,0.7954486608505249,0.2513100504875183,0.1769491881132125,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9964294433594,0.7262622714042664,0.1897026598453521,0.1813291311264038,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9964904785156,0.7377233505249023,0.1994265615940094,0.9048935770988464,285.9970397949219,284.95001220703125,294.66424560546875,287.1250915527344,294.6602478027344,297.4339294433594,285.9988098144531,1.0,0.4479880928993225,1.0,1.0,0.0,1.0,-2.335784435272217,2.335780143737793,4.393124072521459e-06,1.8071999549865725,0.8450714945793152,0.8450714945793152,0.0,97.09442138671876,112.0,20444.705078125,-0.0,1113.8363037109375,1.0,283.1499938964844,285.2760925292969,290.16259765625,291.811279296875,293.1499938964844,293.1499938964844,283.1499938964844,16673.935546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.610636293888092,1.0,0.0,0.0,2.2973759174346924,2.297385931015014,3.521741689382907e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4096.779296875,0.0,393.659912109375,1497.1583251953125,0.0,989.624267578125,0.5753006935119629,1.0,0.0,3.0,1.0,0.0
12129720,297.4765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9972839355469,0.9990000128746032,0.5642740726470947,0.4530307352542877,297.4295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967041015625,0.7839397192001343,0.2411785721778869,0.2296059131622314,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99676513671875,0.7954486608505249,0.2513100504875183,0.1769491881132125,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9964294433594,0.7262622714042664,0.1897026598453521,0.1813291311264038,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9964904785156,0.7377233505249023,0.1994265615940094,0.9048935770988464,285.9970397949219,284.95001220703125,294.66424560546875,287.1250915527344,294.6602478027344,297.4339294433594,285.9988098144531,1.0,0.4479880928993225,1.0,1.0,0.0,1.0,-2.335784435272217,2.335780143737793,4.393124072521459e-06,1.8071999549865725,0.8450714945793152,0.8450714945793152,0.0,97.09442138671876,112.0,20444.705078125,-0.0,1113.8363037109375,1.0,283.1499938964844,285.2760925292969,290.16259765625,291.811279296875,293.1499938964844,293.1499938964844,283.1499938964844,16673.935546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.610636293888092,1.0,0.0,0.0,2.2973759174346924,2.297385931015014,3.521741689382907e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4096.779296875,0.0,393.659912109375,1497.1583251953125,0.0,989.624267578125,0.5753006935119629,1.0,0.0,3.0,1.0,0.0
12129780,297.4574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0292358398437,0.9990000128746032,0.5664822459220886,0.4616697430610657,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0286560058594,0.7828559875488281,0.2447275966405868,0.233039453625679,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0286865234375,0.7923465371131897,0.2531260251998901,0.1782825142145156,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0283508300781,0.7248000502586365,0.1919905543327331,0.1835877299308776,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0284118652344,0.7349274754524231,0.200664222240448,0.9109145402908324,286.02899169921875,284.95001220703125,294.83319091796875,287.20184326171875,294.82916259765625,297.4229736328125,286.03076171875,1.0,0.4537175297737121,1.0,1.0,0.0,1.0,-2.361835479736328,2.361830949783325,4.491793333727401e-06,1.8275734186172483,0.8596741557121277,0.8596741557121277,0.0,100.25379943847656,100.0,21000.201171875,-0.0,1155.517578125,1.0,283.1499938964844,285.28680419921875,290.2394714355469,291.92889404296875,293.1499938964844,293.1499938964844,283.1499938964844,16656.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6181676387786865,1.0,0.0,0.0,2.347962617874145,2.347972869873047,3.678541986573691e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4143.140625,0.0,416.5849609375,1497.1583251953125,0.0,1034.578369140625,0.5864821672439575,1.0,0.0,3.0,1.0,0.0
12129840,297.4574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0292358398437,0.9990000128746032,0.5664822459220886,0.4616697430610657,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0286560058594,0.7828559875488281,0.2447275966405868,0.233039453625679,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0286865234375,0.7923465371131897,0.2531260251998901,0.1782825142145156,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0283508300781,0.7248000502586365,0.1919905543327331,0.1835877299308776,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0284118652344,0.7349274754524231,0.200664222240448,0.9109145402908324,286.02899169921875,284.95001220703125,294.83319091796875,287.20184326171875,294.82916259765625,297.4229736328125,286.03076171875,1.0,0.4537175297737121,1.0,1.0,0.0,1.0,-2.361835479736328,2.361830949783325,4.491793333727401e-06,1.8275734186172483,0.8596741557121277,0.8596741557121277,0.0,100.25379943847656,100.0,21000.201171875,-0.0,1155.517578125,1.0,283.1499938964844,285.28680419921875,290.2394714355469,291.92889404296875,293.1499938964844,293.1499938964844,283.1499938964844,16656.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6181676387786865,1.0,0.0,0.0,2.347962617874145,2.347972869873047,3.678541986573691e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4143.140625,0.0,416.5849609375,1497.1583251953125,0.0,1034.578369140625,0.5864821672439575,1.0,0.0,3.0,1.0,0.0
12129900,297.4510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0426940917969,0.9990000128746032,0.5677914023399353,0.4612548947334289,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0423278808594,0.7850086092948914,0.2464963644742965,0.2347068637609481,297.2955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0423278808594,0.7935410141944885,0.2540175914764404,0.1789056807756424,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0421142578125,0.7262990474700928,0.1931112408638,0.1846511214971542,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0421447753906,0.7358008027076721,0.2012573778629303,0.9135971069335938,286.04254150390625,284.95001220703125,294.91851806640625,287.2406005859375,294.9144897460937,297.4188537597656,286.04364013671875,1.0,0.4543158710002899,1.0,1.0,0.0,1.0,-2.368603467941284,2.368598937988281,4.51790901934146e-06,1.833026647567749,0.8670969009399414,0.8670969009399414,0.0,100.36084747314452,100.0,21243.55859375,-0.0,1163.594970703125,1.0,283.1499938964844,285.28961181640625,290.27813720703125,291.9876403808594,293.1499938964844,293.1499938964844,283.1499938964844,16654.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6219187378883362,1.0,0.0,0.0,2.3732399940490723,2.3732504844665527,3.7581722267532324e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4165.37451171875,0.0,428.419677734375,1497.1583251953125,0.0,1057.5352783203125,0.5920923352241516,1.0,0.0,3.0,1.0,0.0
12129960,297.4524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.051513671875,0.9990000128746032,0.5698357820510864,0.457626074552536,297.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.05126953125,0.7890002727508545,0.2482599765062332,0.2363328337669372,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.05126953125,0.796590268611908,0.2548946440219879,0.1794924736022949,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0511169433594,0.7292989492416382,0.1942162066698074,0.1856624186038971,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0511474609375,0.7382169365882874,0.2018409818410873,0.9160424470901488,286.0514221191406,284.95001220703125,295.0042724609375,287.2795104980469,295.000244140625,297.4186096191406,286.0521850585937,1.0,0.4538096189498901,1.0,1.0,0.0,1.0,-2.371060609817505,2.371056079864502,4.527416422206443e-06,1.8350099325180047,0.8745299577713013,0.8745299577713013,0.0,99.45294189453124,103.0,21454.98046875,-0.0,1162.71240234375,1.0,283.1499938964844,285.2887268066406,290.31597900390625,292.043701171875,293.1499938964844,293.1499938964844,283.1499938964844,16658.318359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6255201697349548,1.0,0.0,0.0,2.398345708847046,2.3983561992645264,3.838105726572394e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4185.66259765625,0.0,440.4380493164063,1497.1583251953125,0.0,1079.9234619140625,0.59768146276474,1.0,0.0,3.0,1.0,0.0
12130020,297.46514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0722351074219,0.9990000128746032,0.5749519467353821,0.4560533463954925,297.4296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.07183837890625,0.7937313914299011,0.2518188655376434,0.239659696817398,297.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0718688964844,0.7993661761283875,0.2566445469856262,0.1806985288858413,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0716247558594,0.7325685620307922,0.1964243352413177,0.1877298355102539,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0716552734375,0.7403255701065063,0.203044593334198,0.9212918877601624,286.07208251953125,284.95001220703125,295.1767883300781,287.3575439453125,295.1727294921875,297.4239196777344,286.0733947753906,1.0,0.455625981092453,1.0,1.0,0.0,1.0,-2.3833956718444824,2.3833911418914795,4.574310423777206e-06,1.8444291353225708,0.8896162509918213,0.8896162509918213,0.0,99.41008758544922,106.0,21923.84765625,-0.0,1176.5943603515625,1.0,283.1499938964844,285.2904052734375,290.3896484375,292.1517028808594,293.1499938964844,293.1499938964844,283.1499938964844,16676.236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6319435238838196,1.0,0.0,0.0,2.447854995727539,2.4478659629821777,3.998202089405823e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4227.1826171875,0.0,464.8843078613281,1497.1583251953125,0.0,1120.68408203125,0.6087422966957092,1.0,0.0,3.0,1.0,0.0
12130080,297.46514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0722351074219,0.9990000128746032,0.5749519467353821,0.4560533463954925,297.4296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.07183837890625,0.7937313914299011,0.2518188655376434,0.239659696817398,297.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0718688964844,0.7993661761283875,0.2566445469856262,0.1806985288858413,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0716247558594,0.7325685620307922,0.1964243352413177,0.1877298355102539,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0716552734375,0.7403255701065063,0.203044593334198,0.9212918877601624,286.07208251953125,284.95001220703125,295.1767883300781,287.3575439453125,295.1727294921875,297.4239196777344,286.0733947753906,1.0,0.455625981092453,1.0,1.0,0.0,1.0,-2.3833956718444824,2.3833911418914795,4.574310423777206e-06,1.8444291353225708,0.8896162509918213,0.8896162509918213,0.0,99.41008758544922,106.0,21923.84765625,-0.0,1176.5943603515625,1.0,283.1499938964844,285.2904052734375,290.3896484375,292.1517028808594,293.1499938964844,293.1499938964844,283.1499938964844,16676.236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6319435238838196,1.0,0.0,0.0,2.447854995727539,2.4478659629821777,3.998202089405823e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4227.1826171875,0.0,464.8843078613281,1497.1583251953125,0.0,1120.68408203125,0.6087422966957092,1.0,0.0,3.0,1.0,0.0
12130140,297.47393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0986328125,0.9990000128746032,0.5798401236534119,0.4573908150196075,297.4302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0981750488281,0.7967770099639893,0.2554226219654083,0.2430593073368072,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.09820556640625,0.8004136085510254,0.2583862543106079,0.181921899318695,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0979309082031,0.7344139814376831,0.1986239552497863,0.1898217499256134,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.09796142578125,0.7410373687744141,0.2042739242315292,0.9268401265144348,286.09844970703125,284.95001220703125,295.3500061035156,287.4353332519531,295.345947265625,297.42791748046875,286.0999450683594,1.0,0.4584407210350036,1.0,1.0,0.0,1.0,-2.399732112884521,2.3997275829315186,4.637130587070715e-06,1.8570796251297,0.9051027297973632,0.9051027297973632,0.0,100.2900619506836,109.0,22427.94140625,0.0,1198.9937744140625,1.0,283.1499938964844,285.2968139648437,290.4654235839844,292.263427734375,293.1499938964844,293.1499938964844,283.1499938964844,16701.4453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6379106044769287,1.0,0.0,0.0,2.49629807472229,2.496309280395508,4.15801707731589e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4271.4755859375,0.0,489.75244140625,1497.1583251953125,0.0,1159.4801025390625,0.6226023435592651,1.0,0.0,3.0,1.0,0.0
12130200,297.47393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0986328125,0.9990000128746032,0.5798401236534119,0.4573908150196075,297.4302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0981750488281,0.7967770099639893,0.2554226219654083,0.2430593073368072,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.09820556640625,0.8004136085510254,0.2583862543106079,0.181921899318695,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0979309082031,0.7344139814376831,0.1986239552497863,0.1898217499256134,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.09796142578125,0.7410373687744141,0.2042739242315292,0.9268401265144348,286.09844970703125,284.95001220703125,295.3500061035156,287.4353332519531,295.345947265625,297.42791748046875,286.0999450683594,1.0,0.4584407210350036,1.0,1.0,0.0,1.0,-2.399732112884521,2.3997275829315186,4.637130587070715e-06,1.8570796251297,0.9051027297973632,0.9051027297973632,0.0,100.2900619506836,109.0,22427.94140625,0.0,1198.9937744140625,1.0,283.1499938964844,285.2968139648437,290.4654235839844,292.263427734375,293.1499938964844,293.1499938964844,283.1499938964844,16701.4453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6379106044769287,1.0,0.0,0.0,2.49629807472229,2.496309280395508,4.15801707731589e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4271.4755859375,0.0,489.75244140625,1497.1583251953125,0.0,1159.4801025390625,0.6226023435592651,1.0,0.0,3.0,1.0,0.0
12130260,297.4760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.11151123046875,0.9990000128746032,0.5841638445854187,0.4606370627880096,297.4308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1112060546875,0.798687219619751,0.2590323388576507,0.2464986741542816,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1112060546875,0.8003086447715759,0.2600911855697632,0.1831429749727249,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.11102294921875,0.7352888584136963,0.2007822841405868,0.1919067800045013,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1110534667969,0.7407892346382141,0.2054696679115295,0.9324187636375428,286.11138916015625,284.95001220703125,295.5232238769531,287.5123291015625,295.51922607421875,297.4286804199219,286.1124572753906,1.0,0.4619881212711334,1.0,1.0,0.0,1.0,-2.418436288833618,2.418431520462036,4.709689164883457e-06,1.871610403060913,0.9206618666648864,0.9206618666648864,0.0,101.77301788330078,112.0,23003.05859375,0.0,1226.9295654296875,1.0,283.1499938964844,285.2846984863281,290.544921875,292.3847351074219,293.1499938964844,293.1499938964844,283.1499938964844,17176.10546875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6444123983383179,1.0,0.0,0.0,2.576054334640503,2.576066255569458,4.4279573785388493e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4321.2607421875,0.0,534.9917602539062,1497.1583251953125,0.0,1202.74609375,0.641594648361206,1.0,0.0,3.0,1.0,0.0
12130320,297.4760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.11151123046875,0.9990000128746032,0.5841638445854187,0.4606370627880096,297.4308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1112060546875,0.798687219619751,0.2590323388576507,0.2464986741542816,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1112060546875,0.8003086447715759,0.2600911855697632,0.1831429749727249,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.11102294921875,0.7352888584136963,0.2007822841405868,0.1919067800045013,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1110534667969,0.7407892346382141,0.2054696679115295,0.9324187636375428,286.11138916015625,284.95001220703125,295.5232238769531,287.5123291015625,295.51922607421875,297.4286804199219,286.1124572753906,1.0,0.4619881212711334,1.0,1.0,0.0,1.0,-2.418436288833618,2.418431520462036,4.709689164883457e-06,1.871610403060913,0.9206618666648864,0.9206618666648864,0.0,101.77301788330078,112.0,23003.05859375,0.0,1226.9295654296875,1.0,283.1499938964844,285.2846984863281,290.544921875,292.3847351074219,293.1499938964844,293.1499938964844,283.1499938964844,17176.10546875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6444123983383179,1.0,0.0,0.0,2.576054334640503,2.576066255569458,4.4279573785388493e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4321.2607421875,0.0,534.9917602539062,1497.1583251953125,0.0,1202.74609375,0.641594648361206,1.0,0.0,3.0,1.0,0.0
12130380,297.4714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.11798095703125,0.9990000128746032,0.5878326296806335,0.465378075838089,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1177673339844,0.7996727824211121,0.2626147866249084,0.2499327659606933,297.29071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1177673339844,0.7992801666259766,0.2617351412773132,0.1843353509902954,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1176452636719,0.7353620529174805,0.2028681635856628,0.193944364786148,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1176452636719,0.7397400736808777,0.2065844684839248,0.9377484321594238,286.1178894042969,284.95001220703125,295.6957092285156,287.5879821777344,295.6917724609375,297.4258728027344,286.11871337890625,1.0,0.4660406410694122,1.0,1.0,0.0,1.0,-2.43854022026062,2.438535451889038,4.788431397173554e-06,1.887282371520996,0.9362612366676332,0.9362612366676332,0.0,103.72674560546876,115.0,23608.6015625,0.0,1258.881591796875,1.0,283.1499938964844,285.26434326171875,290.62420654296875,292.50927734375,293.1499938964844,293.1499938964844,283.1499938964844,17870.263671875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6516885757446289,1.0,0.0,0.0,2.6699955463409424,2.6700081825256348,4.756795135563152e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4372.61962890625,0.0,592.4988403320312,1497.1583251953125,0.0,1252.3585205078125,0.6640481352806091,1.0,0.0,3.0,1.0,0.0
12130440,297.4714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.11798095703125,0.9990000128746032,0.5878326296806335,0.465378075838089,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1177673339844,0.7996727824211121,0.2626147866249084,0.2499327659606933,297.29071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1177673339844,0.7992801666259766,0.2617351412773132,0.1843353509902954,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1176452636719,0.7353620529174805,0.2028681635856628,0.193944364786148,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1176452636719,0.7397400736808777,0.2065844684839248,0.9377484321594238,286.1178894042969,284.95001220703125,295.6957092285156,287.5879821777344,295.6917724609375,297.4258728027344,286.11871337890625,1.0,0.4660406410694122,1.0,1.0,0.0,1.0,-2.43854022026062,2.438535451889038,4.788431397173554e-06,1.887282371520996,0.9362612366676332,0.9362612366676332,0.0,103.72674560546876,115.0,23608.6015625,0.0,1258.881591796875,1.0,283.1499938964844,285.26434326171875,290.62420654296875,292.50927734375,293.1499938964844,293.1499938964844,283.1499938964844,17870.263671875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6516885757446289,1.0,0.0,0.0,2.6699955463409424,2.6700081825256348,4.756795135563152e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4372.61962890625,0.0,592.4988403320312,1497.1583251953125,0.0,1252.3585205078125,0.6640481352806091,1.0,0.0,3.0,1.0,0.0
12130500,297.46697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1169738769531,0.9990000128746032,0.5894335508346558,0.4681818783283233,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1169128417969,0.7998979091644287,0.2643945813179016,0.2516450881958008,297.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1169128417969,0.7985028624534607,0.2625353634357452,0.1849206537008285,297.33502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1169128417969,0.7351621985435486,0.2038813084363937,0.1949414163827896,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1169128417969,0.7389799356460571,0.2071074396371841,0.9402901530265808,286.116943359375,284.95001220703125,295.781494140625,287.6251220703125,295.777587890625,297.42333984375,286.1172180175781,1.0,0.4682011306285858,1.0,1.0,0.0,1.0,-2.448920249938965,2.448915481567383,4.829337285627844e-06,1.8953665494918823,0.9440327286720276,0.9440327286720276,0.0,104.84146881103516,115.0,23932.216796875,0.0,1276.006591796875,1.0,283.1499938964844,285.2481384277344,290.6630554199219,292.5726318359375,293.1499938964844,293.1499938964844,283.1499938964844,18387.48828125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6555649042129517,1.0,0.0,0.0,2.728667020797729,2.72868013381958,4.968147209183371e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4399.69140625,0.0,630.874755859375,1497.1583251953125,0.0,1279.2901611328125,0.675355851650238,1.0,0.0,3.0,1.0,0.0
12130560,297.4613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.121337890625,0.9990000128746032,0.5908902287483215,0.4712252616882324,297.4310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.12115478515625,0.7999734878540039,0.2661674320697784,0.2533506453037262,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.12115478515625,0.7975797057151794,0.2633225917816162,0.1854962110519409,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1210632324219,0.73482745885849,0.2048733830451965,0.1959197670221328,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1210632324219,0.7380871176719666,0.2076071053743362,0.942730724811554,286.12127685546875,284.95001220703125,295.8667907714844,287.6617126464844,295.8629455566406,297.420166015625,286.1219482421875,1.0,0.4704273641109466,1.0,1.0,0.0,1.0,-2.4594247341156006,2.4594197273254395,4.870904831477674e-06,1.903542160987854,0.9518828988075256,0.9518828988075256,0.0,106.03319549560548,118.0,24230.71484375,0.0,1293.736083984375,1.0,283.1499938964844,285.2398986816406,290.7004699707031,292.6328125,293.1499938964844,293.1499938964844,283.1499938964844,18714.828125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6594876646995544,1.0,0.0,0.0,2.772631883621216,2.772645235061645,5.12953192810528e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4424.26953125,0.0,660.3287353515625,1497.1583251953125,0.0,1306.890380859375,0.6886242032051086,1.0,0.0,3.0,1.0,0.0
12130620,297.447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.12359619140625,0.9990000128746032,0.5934091210365295,0.4778472781181335,297.4307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1234436035156,0.7998058199882507,0.2696973383426666,0.256753921508789,297.2866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1234130859375,0.7954311370849609,0.2648650407791137,0.1866303086280822,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1233215332031,0.7338626980781555,0.2068031281232834,0.1978296935558319,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1233215332031,0.736016035079956,0.2085420936346054,0.9473562240600586,286.12353515625,284.95001220703125,296.0357360839844,287.7330322265625,296.031982421875,297.412353515625,286.1241760253906,1.0,0.4750232398509979,1.0,1.0,0.0,1.0,-2.4806835651397705,2.4806787967681885,4.95555150337168e-06,1.9200674295425413,0.9675256609916688,0.9675256609916688,0.0,108.59686279296876,121.0,24859.927734375,0.0,1330.6771240234375,1.0,283.1499938964844,285.2141418457031,290.77276611328125,292.75311279296875,293.1499938964844,293.1499938964844,283.1499938964844,19663.822265625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6674858927726746,1.0,0.0,0.0,2.880204677581787,2.8802192211151123,5.535285936275613e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4475.56982421875,0.0,737.0706787109375,1497.1583251953125,0.0,1364.2181396484375,0.7144085168838501,1.0,0.0,3.0,1.0,0.0
12130680,297.447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.12359619140625,0.9990000128746032,0.5934091210365295,0.4778472781181335,297.4307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1234436035156,0.7998058199882507,0.2696973383426666,0.256753921508789,297.2866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1234130859375,0.7954311370849609,0.2648650407791137,0.1866303086280822,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1233215332031,0.7338626980781555,0.2068031281232834,0.1978296935558319,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1233215332031,0.736016035079956,0.2085420936346054,0.9473562240600586,286.12353515625,284.95001220703125,296.0357360839844,287.7330322265625,296.031982421875,297.412353515625,286.1241760253906,1.0,0.4750232398509979,1.0,1.0,0.0,1.0,-2.4806835651397705,2.4806787967681885,4.95555150337168e-06,1.9200674295425413,0.9675256609916688,0.9675256609916688,0.0,108.59686279296876,121.0,24859.927734375,0.0,1330.6771240234375,1.0,283.1499938964844,285.2141418457031,290.77276611328125,292.75311279296875,293.1499938964844,293.1499938964844,283.1499938964844,19663.822265625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6674858927726746,1.0,0.0,0.0,2.880204677581787,2.8802192211151123,5.535285936275613e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4475.56982421875,0.0,737.0706787109375,1497.1583251953125,0.0,1364.2181396484375,0.7144085168838501,1.0,0.0,3.0,1.0,0.0
12130740,297.4302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1259460449219,0.9990000128746032,0.5954586863517761,0.4849777519702911,297.43035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1257629394531,0.7993469834327698,0.2732147574424743,0.2601495087146759,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1257629394531,0.7930158972740173,0.2663749158382416,0.1877446472644806,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.12567138671875,0.732633113861084,0.2086826413869857,0.199693351984024,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.12567138671875,0.7336806058883667,0.2094002813100814,0.9516567587852478,286.1258544921875,284.95001220703125,296.20184326171875,287.80133056640625,296.1981811523437,297.4032897949219,286.12652587890625,1.0,0.4797406494617462,1.0,1.0,0.0,1.0,-2.5020751953125,2.502070188522339,5.041423719376326e-06,1.9366669654846191,0.9831997752189636,0.9831997752189636,0.0,111.3423309326172,109.0,25489.49609375,0.0,1369.1334228515625,1.0,283.1499938964844,285.1885986328125,290.84100341796875,292.869384765625,293.1499938964844,293.1499938964844,283.1499938964844,20684.830078125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6754550337791443,1.0,0.0,0.0,2.9900600910186768,2.9900755882263184,5.965587206446799e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4526.1708984375,0.0,821.556396484375,1497.1583251953125,0.0,1422.696044921875,0.7407575249671936,1.0,0.0,3.0,1.0,0.0
12130800,297.4302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1259460449219,0.9990000128746032,0.5954586863517761,0.4849777519702911,297.43035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1257629394531,0.7993469834327698,0.2732147574424743,0.2601495087146759,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1257629394531,0.7930158972740173,0.2663749158382416,0.1877446472644806,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.12567138671875,0.732633113861084,0.2086826413869857,0.199693351984024,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.12567138671875,0.7336806058883667,0.2094002813100814,0.9516567587852478,286.1258544921875,284.95001220703125,296.20184326171875,287.80133056640625,296.1981811523437,297.4032897949219,286.12652587890625,1.0,0.4797406494617462,1.0,1.0,0.0,1.0,-2.5020751953125,2.502070188522339,5.041423719376326e-06,1.9366669654846191,0.9831997752189636,0.9831997752189636,0.0,111.3423309326172,109.0,25489.49609375,0.0,1369.1334228515625,1.0,283.1499938964844,285.1885986328125,290.84100341796875,292.869384765625,293.1499938964844,293.1499938964844,283.1499938964844,20684.830078125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6754550337791443,1.0,0.0,0.0,2.9900600910186768,2.9900755882263184,5.965587206446799e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4526.1708984375,0.0,821.556396484375,1497.1583251953125,0.0,1422.696044921875,0.7407575249671936,1.0,0.0,3.0,1.0,0.0
12130860,297.4247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.119140625,0.9990000128746032,0.5984166860580444,0.4800081253051758,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.11920166015625,0.8055686354637146,0.2766896784305572,0.2633803188800812,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1192321777344,0.7972463965415955,0.2678216397762298,0.1887235194444656,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1192626953125,0.7368607521057129,0.2104886323213577,0.2013610303401947,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1192626953125,0.7368016242980957,0.2101674377918243,0.95492285490036,286.1191711425781,284.95001220703125,296.3644104003906,287.8661499023437,296.3608093261719,297.39892578125,286.1189270019531,1.0,0.4790306687355041,1.0,1.0,0.0,1.0,-2.507111072540283,2.507106065750122,5.062272521172417e-06,1.9408427476882928,0.998744785785675,0.998744785785675,0.0,110.10062408447266,112.0,25985.904296875,0.0,1370.1951904296875,1.0,283.1499938964844,285.1553649902344,290.9038391113281,292.97576904296875,293.1499938964844,293.1499938964844,283.1499938964844,21758.169921875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6830878257751465,1.0,0.0,0.0,3.1003098487854004,3.100326538085937,6.413624760170933e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4569.466796875,0.0,912.7745361328124,1497.1583251953125,0.0,1479.92724609375,0.7672171592712402,1.0,0.0,3.0,1.0,0.0
12130920,297.4247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.119140625,0.9990000128746032,0.5984166860580444,0.4800081253051758,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.11920166015625,0.8055686354637146,0.2766896784305572,0.2633803188800812,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1192321777344,0.7972463965415955,0.2678216397762298,0.1887235194444656,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1192626953125,0.7368607521057129,0.2104886323213577,0.2013610303401947,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1192626953125,0.7368016242980957,0.2101674377918243,0.95492285490036,286.1191711425781,284.95001220703125,296.3644104003906,287.8661499023437,296.3608093261719,297.39892578125,286.1189270019531,1.0,0.4790306687355041,1.0,1.0,0.0,1.0,-2.507111072540283,2.507106065750122,5.062272521172417e-06,1.9408427476882928,0.998744785785675,0.998744785785675,0.0,110.10062408447266,112.0,25985.904296875,0.0,1370.1951904296875,1.0,283.1499938964844,285.1553649902344,290.9038391113281,292.97576904296875,293.1499938964844,293.1499938964844,283.1499938964844,21758.169921875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6830878257751465,1.0,0.0,0.0,3.1003098487854004,3.100326538085937,6.413624760170933e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4569.466796875,0.0,912.7745361328124,1497.1583251953125,0.0,1479.92724609375,0.7672171592712402,1.0,0.0,3.0,1.0,0.0
12130980,297.434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1142272949219,0.9990000128746032,0.6029192805290222,0.4779278635978699,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1141052246094,0.8100643754005432,0.2801755368709564,0.2666318416595459,297.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1141052246094,0.7998473644256592,0.2692481875419616,0.1896982789039611,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1140441894531,0.7397454977035522,0.2122776210308075,0.20302414894104,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1140441894531,0.7385927438735962,0.2109455615282058,0.9582483172416688,286.1141662597656,284.95001220703125,296.5226745605469,287.9268798828125,296.51922607421875,297.40252685546875,286.1146850585937,1.0,0.4801807403564453,1.0,1.0,0.0,1.0,-2.5156712532043457,2.515666007995605,5.096629593026592e-06,1.9473377466201784,1.0,1.0,0.0,109.7903289794922,115.0,26476.814453125,0.0,1379.7447509765625,1.0,283.1499938964844,285.12713623046875,290.959228515625,293.0682983398437,293.1499938964844,293.1499938964844,283.1499938964844,23110.20703125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6895779967308044,1.0,0.0,0.0,3.20203709602356,3.202054738998413,6.841416961833602e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4609.26123046875,0.0,1004.9535522460938,1497.1583251953125,0.0,1529.4952392578125,0.7919200658798218,1.0,0.0,3.0,1.0,0.0
12131040,297.434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1142272949219,0.9990000128746032,0.6029192805290222,0.4779278635978699,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1141052246094,0.8100643754005432,0.2801755368709564,0.2666318416595459,297.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1141052246094,0.7998473644256592,0.2692481875419616,0.1896982789039611,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1140441894531,0.7397454977035522,0.2122776210308075,0.20302414894104,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1140441894531,0.7385927438735962,0.2109455615282058,0.9582483172416688,286.1141662597656,284.95001220703125,296.5226745605469,287.9268798828125,296.51922607421875,297.40252685546875,286.1146850585937,1.0,0.4801807403564453,1.0,1.0,0.0,1.0,-2.5156712532043457,2.515666007995605,5.096629593026592e-06,1.9473377466201784,1.0,1.0,0.0,109.7903289794922,115.0,26476.814453125,0.0,1379.7447509765625,1.0,283.1499938964844,285.12713623046875,290.959228515625,293.0682983398437,293.1499938964844,293.1499938964844,283.1499938964844,23110.20703125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6895779967308044,1.0,0.0,0.0,3.20203709602356,3.202054738998413,6.841416961833602e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4609.26123046875,0.0,1004.9535522460938,1497.1583251953125,0.0,1529.4952392578125,0.7919200658798218,1.0,0.0,3.0,1.0,0.0
12131100,297.43829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1134033203125,0.9990000128746032,0.6050637364387512,0.4781477153301239,297.4289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.11334228515625,0.8115846514701843,0.2819353938102722,0.2682872116565704,297.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.11334228515625,0.8004440665245056,0.2699656784534454,0.1901988089084625,297.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1133117675781,0.7406024932861328,0.2131744623184204,0.2038724571466446,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1133117675781,0.7389159798622131,0.211345300078392,0.9600383043289183,286.1133728027344,284.95001220703125,296.6000061035156,287.95556640625,296.5965881347656,297.40380859375,286.1137084960937,1.0,0.4811761975288391,1.0,1.0,0.0,1.0,-2.5216939449310303,2.521688938140869,5.121033154864563e-06,1.9519884586334229,1.0,1.0,0.0,110.0540008544922,115.0,26742.21875,0.0,1388.5643310546875,1.0,283.1499938964844,285.1136474609375,290.986328125,293.1148681640625,293.1499938964844,293.1499938964844,283.1499938964844,23906.248046875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6925589442253113,1.0,0.0,0.0,3.2567145824432373,3.256732702255249,7.077057375681761e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4630.74072265625,0.0,1057.3193359375,1497.1583251953125,0.0,1552.5313720703125,0.8024998903274536,1.0,0.0,3.0,1.0,0.0
12131160,297.44024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.118896484375,0.9990000128746032,0.6070838570594788,0.4789466559886932,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.11871337890625,0.8127807974815369,0.2837081551551819,0.2699584662914276,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1186828613281,0.8007153868675232,0.270687848329544,0.1907050609588623,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1185607910156,0.7411852478981018,0.2140737920999527,0.2047275304794311,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1185607910156,0.7389708161354065,0.2117483615875244,0.9618717432022096,286.1188049316406,284.95001220703125,296.6759948730469,287.9830627441406,296.6726379394531,297.40447998046875,286.1195983886719,1.0,0.4824029803276062,1.0,1.0,0.0,1.0,-2.528499126434326,2.528494119644165,5.14868679601932e-06,1.957247734069824,1.0,1.0,0.0,110.50899505615234,118.0,26987.72265625,0.0,1399.2506103515625,1.0,283.1499938964844,285.1090393066406,291.0126342773437,293.1592712402344,293.1499938964844,293.1499938964844,283.1499938964844,24445.287109375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.695454478263855,1.0,0.0,0.0,3.2932260036468506,3.2932448387146,7.236630494844576e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4650.337890625,0.0,1093.2808837890625,1497.1583251953125,0.0,1575.0670166015625,0.8142293691635132,1.0,0.0,3.0,1.0,0.0
12131220,297.4397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.12841796875,0.9990000128746032,0.6107190251350403,0.4819241166114807,297.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.128173828125,0.8144291043281555,0.2872893214225769,0.2733528316020965,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1281433105469,0.8004997372627258,0.2721449732780456,0.1917399168014526,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12799072265625,0.7417036890983582,0.2158784419298172,0.2064609378576278,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12799072265625,0.7384442090988159,0.2125542610883712,0.9656362533569336,286.1282958984375,284.95001220703125,296.8236083984375,288.0341491699219,296.8204040527344,297.4039306640625,286.1292724609375,1.0,0.4854111075401306,1.0,1.0,0.0,1.0,-2.544002056121826,2.543997049331665,5.211983989283908e-06,1.9692375659942627,1.0,1.0,0.0,111.87994384765624,121.0,27506.197265625,0.0,1425.2352294921875,1.0,283.1499938964844,285.0965270996094,291.0636901855469,293.24920654296875,293.1499938964844,293.1499938964844,283.1499938964844,25713.017578125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7013499140739441,1.0,0.0,0.0,3.377540111541748,3.3775596618652344,7.611921546413214e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4691.611328125,0.0,1179.420654296875,1497.1583251953125,0.0,1621.4224853515625,0.8348799347877502,1.0,0.0,3.0,1.0,0.0
12131280,297.4397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.12841796875,0.9990000128746032,0.6107190251350403,0.4819241166114807,297.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.128173828125,0.8144291043281555,0.2872893214225769,0.2733528316020965,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1281433105469,0.8004997372627258,0.2721449732780456,0.1917399168014526,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12799072265625,0.7417036890983582,0.2158784419298172,0.2064609378576278,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12799072265625,0.7384442090988159,0.2125542610883712,0.9656362533569336,286.1282958984375,284.95001220703125,296.8236083984375,288.0341491699219,296.8204040527344,297.4039306640625,286.1292724609375,1.0,0.4854111075401306,1.0,1.0,0.0,1.0,-2.544002056121826,2.543997049331665,5.211983989283908e-06,1.9692375659942627,1.0,1.0,0.0,111.87994384765624,121.0,27506.197265625,0.0,1425.2352294921875,1.0,283.1499938964844,285.0965270996094,291.0636901855469,293.24920654296875,293.1499938964844,293.1499938964844,283.1499938964844,25713.017578125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7013499140739441,1.0,0.0,0.0,3.377540111541748,3.3775596618652344,7.611921546413214e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4691.611328125,0.0,1179.420654296875,1497.1583251953125,0.0,1621.4224853515625,0.8348799347877502,1.0,0.0,3.0,1.0,0.0
12131340,297.4342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1408996582031,0.9990000128746032,0.6138304471969604,0.48631352186203,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.140625,0.8153352737426758,0.2909119427204132,0.276804119348526,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1405944824219,0.7995207905769348,0.2736153900623321,0.1927969455718994,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.14044189453125,0.741563081741333,0.2176867574453354,0.2082153111696243,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1404113769531,0.7372657060623169,0.213346466422081,0.9694332480430604,286.1407775878906,284.95001220703125,296.9648132324219,288.07965087890625,296.9617919921875,297.401123046875,286.141845703125,1.0,0.4889745116233825,1.0,1.0,0.0,1.0,-2.561361789703369,2.561356544494629,5.2833365771221e-06,1.9826685190200808,1.0,1.0,0.0,113.72941589355467,124.0,28026.30859375,0.0,1456.0401611328125,1.0,283.1499938964844,285.08770751953125,291.1101989746094,293.3355712890625,293.1499938964844,293.1499938964844,283.1499938964844,26932.90234375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7074716091156006,1.0,0.0,0.0,3.456730842590332,3.4567513465881348,7.973048354870116e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4732.13232421875,0.0,1264.34033203125,1497.1583251953125,0.0,1670.2093505859375,0.8542930483818054,1.0,0.0,3.0,1.0,0.0
12131400,297.4342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1408996582031,0.9990000128746032,0.6138304471969604,0.48631352186203,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.140625,0.8153352737426758,0.2909119427204132,0.276804119348526,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1405944824219,0.7995207905769348,0.2736153900623321,0.1927969455718994,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.14044189453125,0.741563081741333,0.2176867574453354,0.2082153111696243,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1404113769531,0.7372657060623169,0.213346466422081,0.9694332480430604,286.1407775878906,284.95001220703125,296.9648132324219,288.07965087890625,296.9617919921875,297.401123046875,286.141845703125,1.0,0.4889745116233825,1.0,1.0,0.0,1.0,-2.561361789703369,2.561356544494629,5.2833365771221e-06,1.9826685190200808,1.0,1.0,0.0,113.72941589355467,124.0,28026.30859375,0.0,1456.0401611328125,1.0,283.1499938964844,285.08770751953125,291.1101989746094,293.3355712890625,293.1499938964844,293.1499938964844,283.1499938964844,26932.90234375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7074716091156006,1.0,0.0,0.0,3.456730842590332,3.4567513465881348,7.973048354870116e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4732.13232421875,0.0,1264.34033203125,1497.1583251953125,0.0,1670.2093505859375,0.8542930483818054,1.0,0.0,3.0,1.0,0.0
