time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12131460,297.4246520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1549987792969,0.9990000128746032,0.6164628267288208,0.4917120039463043,297.43133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1547241210937,0.8157274127006531,0.2945667803287506,0.2802996337413788,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1546630859375,0.7980144023895264,0.2750920057296753,0.1938683688640594,297.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1545104980469,0.7409604787826538,0.2194921821355819,0.2099804133176803,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.15447998046875,0.7356287837028503,0.2141140252351761,0.973187267780304,286.15484619140625,284.95001220703125,297.0989074707031,288.1190490722656,297.0960998535156,297.3965759277344,286.1559753417969,1.0,0.4929229617118835,1.0,1.0,0.0,1.0,-2.5799665451049805,2.579961061477661,5.360353497962933e-06,1.9970647096633911,1.0,1.0,0.0,115.93114471435548,127.0,28542.88671875,0.0,1490.437255859375,1.0,283.1499938964844,285.0812683105469,291.1504821777344,293.4161376953125,293.1499938964844,293.1499938964844,283.1499938964844,28119.16015625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7137873768806458,1.0,0.0,0.0,3.532036304473877,3.532057762145996,8.324221312250302e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4771.16796875,0.0,1348.7855224609375,1497.1583251953125,0.0,1721.2125244140625,0.8727664947509766,1.0,0.0,3.0,1.0,0.0
12131520,297.4246520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1549987792969,0.9990000128746032,0.6164628267288208,0.4917120039463043,297.43133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1547241210937,0.8157274127006531,0.2945667803287506,0.2802996337413788,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1546630859375,0.7980144023895264,0.2750920057296753,0.1938683688640594,297.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1545104980469,0.7409604787826538,0.2194921821355819,0.2099804133176803,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.15447998046875,0.7356287837028503,0.2141140252351761,0.973187267780304,286.15484619140625,284.95001220703125,297.0989074707031,288.1190490722656,297.0960998535156,297.3965759277344,286.1559753417969,1.0,0.4929229617118835,1.0,1.0,0.0,1.0,-2.5799665451049805,2.579961061477661,5.360353497962933e-06,1.9970647096633911,1.0,1.0,0.0,115.93114471435548,127.0,28542.88671875,0.0,1490.437255859375,1.0,283.1499938964844,285.0812683105469,291.1504821777344,293.4161376953125,293.1499938964844,293.1499938964844,283.1499938964844,28119.16015625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7137873768806458,1.0,0.0,0.0,3.532036304473877,3.532057762145996,8.324221312250302e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4771.16796875,0.0,1348.7855224609375,1497.1583251953125,0.0,1721.2125244140625,0.8727664947509766,1.0,0.0,3.0,1.0,0.0
12131580,297.4119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1697082519531,0.9990000128746032,0.6186584234237671,0.4978211522102356,297.4324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.16943359375,0.815769374370575,0.2982453107833862,0.2838279902935028,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1693725585937,0.7961544394493103,0.2765677869319916,0.1949469298124313,297.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1692199707031,0.7400425672531128,0.2212886214256286,0.2117472440004348,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.169189453125,0.7336784601211548,0.2148502320051193,0.9768496155738832,286.1695556640625,284.95001220703125,297.2251892089844,288.15185546875,297.2225646972656,297.3907470703125,286.170654296875,1.0,0.4971311092376709,1.0,1.0,0.0,1.0,-2.599365711212158,2.599360227584839,5.441259418148547e-06,2.0120773315429688,1.0,1.0,0.0,118.39200592041016,130.0,29051.341796875,0.0,1527.51220703125,1.0,283.1499938964844,285.076171875,291.18377685546875,293.4893493652344,293.1499938964844,293.1499938964844,283.1499938964844,29281.912109375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72020024061203,1.0,0.0,0.0,3.604322910308838,3.6043453216552734,8.668434929859359e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4808.21337890625,0.0,1433.3050537109375,1497.1583251953125,0.0,1773.669189453125,0.8905085325241089,1.0,0.0,3.0,1.0,0.0
12131640,297.4119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1697082519531,0.9990000128746032,0.6186584234237671,0.4978211522102356,297.4324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.16943359375,0.815769374370575,0.2982453107833862,0.2838279902935028,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1693725585937,0.7961544394493103,0.2765677869319916,0.1949469298124313,297.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1692199707031,0.7400425672531128,0.2212886214256286,0.2117472440004348,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.169189453125,0.7336784601211548,0.2148502320051193,0.9768496155738832,286.1695556640625,284.95001220703125,297.2251892089844,288.15185546875,297.2225646972656,297.3907470703125,286.170654296875,1.0,0.4971311092376709,1.0,1.0,0.0,1.0,-2.599365711212158,2.599360227584839,5.441259418148547e-06,2.0120773315429688,1.0,1.0,0.0,118.39200592041016,130.0,29051.341796875,0.0,1527.51220703125,1.0,283.1499938964844,285.076171875,291.18377685546875,293.4893493652344,293.1499938964844,293.1499938964844,283.1499938964844,29281.912109375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72020024061203,1.0,0.0,0.0,3.604322910308838,3.6043453216552734,8.668434929859359e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4808.21337890625,0.0,1433.3050537109375,1497.1583251953125,0.0,1773.669189453125,0.8905085325241089,1.0,0.0,3.0,1.0,0.0
12131700,297.4046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.17486572265625,0.9990000128746032,0.619601845741272,0.5010682940483093,297.4330444335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1746826171875,0.815699577331543,0.3000909686088562,0.2856025397777557,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1746520996094,0.795135498046875,0.2773032486438751,0.1954878270626068,297.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.174560546875,0.7395022511482239,0.2221817821264267,0.2126297801733017,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1745300292969,0.7326221466064453,0.2152051627635955,0.978639841079712,286.1747741699219,284.95001220703125,297.2851867675781,288.1656188964844,297.2826538085937,297.3874816894531,286.17559814453125,1.0,0.4993030130863189,1.0,1.0,0.0,1.0,-2.609261035919189,2.60925555229187,5.482763754116604e-06,2.01973557472229,1.0,1.0,0.0,119.69666290283205,130.0,29311.166015625,0.0,1546.8360595703125,1.0,283.1499938964844,285.0707702636719,291.19781494140625,293.5238342285156,293.1499938964844,293.1499938964844,283.1499938964844,29987.0703125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7234324216842651,1.0,0.0,0.0,3.647463798522949,3.647486686706543,8.877184995981224e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4826.787109375,0.0,1485.3902587890625,1497.1583251953125,0.0,1800.3546142578125,0.8982916474342346,1.0,0.0,3.0,1.0,0.0
12131760,297.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1842956542969,0.9990000128746032,0.6204473972320557,0.504421591758728,297.4336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1840209960937,0.8155784606933594,0.3019402325153351,0.2873798608779907,297.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1839599609375,0.7940669059753418,0.2780366241931915,0.1960265934467315,297.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.183837890625,0.7389161586761475,0.2230710238218307,0.2135085612535476,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1838073730469,0.7315198183059692,0.2155507951974868,0.9803882837295532,286.18414306640625,284.95001220703125,297.34295654296875,288.17755126953125,297.34051513671875,297.384033203125,286.1852111816406,1.0,0.5015073418617249,1.0,1.0,0.0,1.0,-2.619230270385742,2.619224548339844,5.524736934603425e-06,2.027451276779175,1.0,1.0,0.0,121.043212890625,118.0,29547.533203125,0.0,1566.581298828125,1.0,283.1499938964844,285.07183837890625,291.2095947265625,293.5543518066406,293.1499938964844,293.1499938964844,283.1499938964844,30427.5625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7266291975975037,1.0,0.0,0.0,3.6741557121276855,3.6741788387298575,9.007585504150484e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4842.8857421875,0.0,1518.239501953125,1497.1583251953125,0.0,1826.9056396484373,0.9076550602912904,1.0,0.0,3.0,1.0,0.0
12131820,297.3929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1886291503906,0.9990000128746032,0.6231510043144226,0.4990558922290802,297.434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885986328125,0.8213684558868408,0.3056038022041321,0.2907778322696686,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885986328125,0.7983111143112183,0.2794520556926727,0.1969771534204483,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885681152344,0.7431046366691589,0.2247967272996902,0.2150899916887283,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.18853759765625,0.7345409989356995,0.2161857932806015,0.983005702495575,286.1886291503906,284.95001220703125,297.4514465332031,288.1957092285156,297.4492492675781,297.38165283203125,286.18878173828125,1.0,0.500550389289856,1.0,1.0,0.0,1.0,-2.623075008392334,2.623069524765014,5.541513019124977e-06,2.030693531036377,1.0,1.0,0.0,119.59335327148438,121.0,29883.263671875,0.0,1565.4156494140625,1.0,283.1499938964844,285.0592346191406,291.2261962890625,293.60418701171875,293.1499938964844,293.1499938964844,283.1499938964844,31562.48828125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7328174114227295,1.0,0.0,0.0,3.7420501708984375,3.742074251174927,9.34356194193242e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4867.03759765625,0.0,1603.970947265625,1497.1583251953125,0.0,1878.7352294921875,0.924329936504364,1.0,0.0,3.0,1.0,0.0
12131880,297.3929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1886291503906,0.9990000128746032,0.6231510043144226,0.4990558922290802,297.434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885986328125,0.8213684558868408,0.3056038022041321,0.2907778322696686,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885986328125,0.7983111143112183,0.2794520556926727,0.1969771534204483,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885681152344,0.7431046366691589,0.2247967272996902,0.2150899916887283,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.18853759765625,0.7345409989356995,0.2161857932806015,0.983005702495575,286.1886291503906,284.95001220703125,297.4514465332031,288.1957092285156,297.4492492675781,297.38165283203125,286.18878173828125,1.0,0.500550389289856,1.0,1.0,0.0,1.0,-2.623075008392334,2.623069524765014,5.541513019124977e-06,2.030693531036377,1.0,1.0,0.0,119.59335327148438,121.0,29883.263671875,0.0,1565.4156494140625,1.0,283.1499938964844,285.0592346191406,291.2261962890625,293.60418701171875,293.1499938964844,293.1499938964844,283.1499938964844,31562.48828125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7328174114227295,1.0,0.0,0.0,3.7420501708984375,3.742074251174927,9.34356194193242e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4867.03759765625,0.0,1603.970947265625,1497.1583251953125,0.0,1878.7352294921875,0.924329936504364,1.0,0.0,3.0,1.0,0.0
12131940,297.39898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1867980957031,0.9990000128746032,0.6253436207771301,0.4972555637359619,297.4346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.186767578125,0.8238527178764343,0.3075096905231476,0.2925483882427215,297.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1867370605469,0.7999838590621948,0.2801795899868011,0.1974680423736572,297.3002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.18670654296875,0.7448423504829407,0.2256882935762405,0.215908870100975,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.18670654296875,0.735681414604187,0.2165238261222839,0.9843866229057312,286.186767578125,284.95001220703125,297.5039978027344,288.2019958496094,297.5018920898437,297.3840026855469,286.1870422363281,1.0,0.5009040236473083,1.0,1.0,0.0,1.0,-2.626261711120605,2.626256227493286,5.554716608457966e-06,2.033029317855835,1.0,1.0,0.0,119.16712188720705,121.0,30061.521484375,0.0,1567.93310546875,1.0,283.1499938964844,285.049072265625,291.2302551269531,293.6225280761719,293.1499938964844,293.1499938964844,283.1499938964844,32280.23046875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7356505393981934,1.0,0.0,0.0,3.784358739852905,3.7843832969665527,9.556038094160613e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4878.189453125,0.0,1658.9932861328125,1497.1583251953125,0.0,1902.649169921875,0.9319018125534058,1.0,0.0,3.0,1.0,0.0
12132000,297.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.19073486328125,0.9990000128746032,0.6273244023323059,0.4967269003391266,297.4349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.19061279296875,0.8255695700645447,0.3092744052410126,0.29420006275177,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1905822753906,0.8009164333343506,0.2808506190776825,0.1979296505451202,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1905212402344,0.7459313273429871,0.2265109121799469,0.2166780680418014,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.19049072265625,0.736243724822998,0.2168442904949188,0.9857699871063232,286.190673828125,284.95001220703125,297.54998779296875,288.2057800292969,297.5480041503906,297.3859558105469,286.19122314453125,1.0,0.5015203356742859,1.0,1.0,0.0,1.0,-2.6307504177093506,2.6307449340820312,5.573674116021721e-06,2.0364811420440674,1.0,1.0,0.0,119.16747283935548,124.0,30220.4609375,0.0,1574.1732177734375,1.0,283.1499938964844,285.0467834472656,291.2320251464844,293.6364440917969,293.1499938964844,293.1499938964844,283.1499938964844,32689.28515625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7380601167678833,1.0,0.0,0.0,3.808260917663574,3.808285713195801,9.677131629359792e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4887.3837890625,0.0,1690.627197265625,1497.1583251953125,0.0,1923.076904296875,0.940594494342804,1.0,0.0,3.0,1.0,0.0
12132060,297.4054260253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1853942871094,0.9990000128746032,0.6307276487350464,0.4996682107448578,297.4352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1855163574219,0.8270671367645264,0.3129115700721741,0.2976736426353454,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.185546875,0.8006428480148315,0.2821916937828064,0.1989033222198486,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.18560791015625,0.7462961077690125,0.2281726598739624,0.2182976752519607,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1856384277344,0.7355991005897522,0.2174692004919052,0.988805055618286,286.1854858398437,284.95001220703125,297.6420593261719,288.2116394042969,297.55682373046875,297.386474609375,286.1850280761719,1.0,0.5034845471382141,0.7576090097427368,0.7576090097427368,0.4000000059604645,1.0,-2.6452090740203857,1.7535974979400637,0.8916116952896118,1.1593095064163208,1.0,1.0,0.0,120.05712127685548,127.0,30452.208984375,0.0,1594.69873046875,1.0,283.1499938964844,285.030029296875,291.2332763671875,293.6602783203125,293.1499938964844,293.1499938964844,283.04998779296875,33810.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.742468535900116,1.0,0.0,0.0,3.8729968070983887,3.873022556304932,1.0008927802118706e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4995.7021484375,0.0,1778.3173828125,1497.1583251953125,0.0,1960.6558837890625,0.955499231815338,1.0,0.0,3.0,1.0,0.0
12132120,297.4054260253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1853942871094,0.9990000128746032,0.6307276487350464,0.4996682107448578,297.4352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1855163574219,0.8270671367645264,0.3129115700721741,0.2976736426353454,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.185546875,0.8006428480148315,0.2821916937828064,0.1989033222198486,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.18560791015625,0.7462961077690125,0.2281726598739624,0.2182976752519607,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1856384277344,0.7355991005897522,0.2174692004919052,0.988805055618286,286.1854858398437,284.95001220703125,297.6420593261719,288.2116394042969,297.55682373046875,297.386474609375,286.1850280761719,1.0,0.5034845471382141,0.7576090097427368,0.7576090097427368,0.4000000059604645,1.0,-2.6452090740203857,1.7535974979400637,0.8916116952896118,1.1593095064163208,1.0,1.0,0.0,120.05712127685548,127.0,30452.208984375,0.0,1594.69873046875,1.0,283.1499938964844,285.030029296875,291.2332763671875,293.6602783203125,293.1499938964844,293.1499938964844,283.04998779296875,33810.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.742468535900116,1.0,0.0,0.0,3.8729968070983887,3.873022556304932,1.0008927802118706e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4995.7021484375,0.0,1778.3173828125,1497.1583251953125,0.0,1960.6558837890625,0.955499231815338,1.0,0.0,3.0,1.0,0.0
12132180,297.3901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.093994140625,0.9990000128746032,0.632432758808136,0.5035805702209473,297.432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0942687988281,0.8278719782829285,0.3162364363670349,0.3009454607963562,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0943298339844,0.7996082901954651,0.283185750246048,0.1997061073780059,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0945129394531,0.7460195422172546,0.2295811623334884,0.2197497636079788,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0945739746094,0.7343405485153198,0.2178345471620559,0.9910419583320618,286.0941467285156,284.95001220703125,297.73162841796875,288.21734619140625,297.51611328125,297.3782043457031,286.0932006835937,1.0,0.506176769733429,0.5152180194854736,0.5152180194854736,0.800000011920929,1.0,-2.659230947494507,1.0338294506072998,1.625401496887207,0.4375297427177429,1.0,1.0,0.0,121.51610565185548,130.0,30762.23828125,0.0,1620.105712890625,1.0,283.05206298828125,284.9261169433594,291.24609375,293.7145080566406,293.1499938964844,293.1499938964844,282.75,34749.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7494571208953857,1.0,0.0,0.0,3.926447153091431,3.926473617553711,1.0287095619787578e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5227.27294921875,0.0,1852.96484375,1497.1583251953125,0.0,2020.756591796875,0.9665466547012328,1.0,0.0,3.0,1.0,0.0
12132240,297.3901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.093994140625,0.9990000128746032,0.632432758808136,0.5035805702209473,297.432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0942687988281,0.8278719782829285,0.3162364363670349,0.3009454607963562,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0943298339844,0.7996082901954651,0.283185750246048,0.1997061073780059,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0945129394531,0.7460195422172546,0.2295811623334884,0.2197497636079788,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0945739746094,0.7343405485153198,0.2178345471620559,0.9910419583320618,286.0941467285156,284.95001220703125,297.73162841796875,288.21734619140625,297.51611328125,297.3782043457031,286.0932006835937,1.0,0.506176769733429,0.5152180194854736,0.5152180194854736,0.800000011920929,1.0,-2.659230947494507,1.0338294506072998,1.625401496887207,0.4375297427177429,1.0,1.0,0.0,121.51610565185548,130.0,30762.23828125,0.0,1620.105712890625,1.0,283.05206298828125,284.9261169433594,291.24609375,293.7145080566406,293.1499938964844,293.1499938964844,282.75,34749.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7494571208953857,1.0,0.0,0.0,3.926447153091431,3.926473617553711,1.0287095619787578e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5227.27294921875,0.0,1852.96484375,1497.1583251953125,0.0,2020.756591796875,0.9665466547012328,1.0,0.0,3.0,1.0,0.0
12132300,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9140319824219,0.9990000128746032,0.6324205994606018,0.5059604644775391,297.4282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9173583984375,0.8279188275337219,0.3176240026950836,0.302422821521759,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9183044433594,0.7986940145492554,0.2833928167819977,0.1999817490577697,297.28826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9204406738281,0.7455475330352783,0.2300668358802795,0.2203472852706909,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.92108154296875,0.7333816885948181,0.2177924811840057,0.99152010679245,285.9158020019531,284.95001220703125,297.77545166015625,288.2201538085937,297.4879150390625,297.3696594238281,285.9036560058594,1.0,0.5077410936355591,0.394022524356842,0.394022524356842,1.0,1.0,-2.6654889583587646,0.7690984010696411,1.8963905572891235,0.1716761589050293,1.0,1.0,0.0,122.40682983398438,130.0,31390.50390625,0.0,1634.0130615234375,1.0,282.7935791015625,284.7156066894531,291.2900085449219,293.8932800292969,293.1499938964844,293.1499938964844,282.75,35033.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7584970593452454,1.0,0.0,0.0,3.942441463470459,3.9424684047698975,1.0371076086812536e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5050.57080078125,0.0,1875.7015380859373,1497.1583251953125,0.0,2099.403564453125,0.970352053642273,1.0,0.0,3.0,1.0,0.0
12132360,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8558044433594,0.9990000128746032,0.631650447845459,0.5095933675765991,297.42193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.856201171875,0.827091634273529,0.3187640309333801,0.303615391254425,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8563232421875,0.7968111634254456,0.2833431959152221,0.2000369280576706,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8565979003906,0.7442657351493835,0.2303493171930313,0.2207235395908355,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.856689453125,0.7316291332244873,0.2175329625606537,0.9909203052520752,285.85601806640625,284.95001220703125,297.8186340332031,288.2229309082031,297.4931945800781,297.3570556640625,285.8546447753906,1.0,0.5093079805374146,0.413136214017868,0.413136214017868,1.0,1.0,-2.671088933944702,0.7939767837524414,1.8771121501922607,0.1952512115240097,1.0,1.0,0.0,123.6984405517578,133.0,31485.28125,0.0,1647.766357421875,1.0,282.75604248046875,284.6614074707031,291.2737121582031,293.8304138183594,293.1499938964844,293.1499938964844,282.45001220703125,35253.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7629974484443665,1.0,0.0,0.0,3.9547953605651855,3.954822301864624,1.043617430696031e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5306.38525390625,0.0,1893.389892578125,1497.1583251953125,0.0,2138.914794921875,0.9732909798622132,1.0,0.0,3.0,1.0,0.0
12132420,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.62353515625,0.9990000128746032,0.6284012794494629,0.5181601047515869,297.4063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6239318847656,0.8244943618774414,0.320635974407196,0.305610716342926,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.62408447265625,0.7920226454734802,0.2828424572944641,0.1998591125011444,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.62432861328125,0.7408157587051392,0.2305561155080795,0.2211365699768066,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6244201660156,0.7272013425827026,0.2166240215301513,0.9879295229911804,285.623779296875,284.95001220703125,297.9031677246094,288.2284545898437,297.510498046875,297.3197937011719,285.6224060058594,1.0,0.512426495552063,0.4513636231422424,0.4513636231422424,1.0,1.0,-2.6804723739624023,0.8817357420921326,1.7987366914749146,0.2808548808097839,1.0,1.0,0.0,126.65119171142578,121.0,32272.1875,0.0,1674.336181640625,1.0,282.4559631347656,284.4004211425781,291.2718200683594,293.89483642578125,293.1499938964844,293.1499938964844,282.1499938964844,35555.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7744309902191162,1.0,0.0,0.0,3.971690177917481,3.971717357635498,1.0525529887672749e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5377.72412109375,0.0,1917.759033203125,1497.1583251953125,0.0,2240.286376953125,0.9773098230361938,1.0,0.0,3.0,1.0,0.0
12132480,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.62353515625,0.9990000128746032,0.6284012794494629,0.5181601047515869,297.4063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6239318847656,0.8244943618774414,0.320635974407196,0.305610716342926,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.62408447265625,0.7920226454734802,0.2828424572944641,0.1998591125011444,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.62432861328125,0.7408157587051392,0.2305561155080795,0.2211365699768066,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6244201660156,0.7272013425827026,0.2166240215301513,0.9879295229911804,285.623779296875,284.95001220703125,297.9031677246094,288.2284545898437,297.510498046875,297.3197937011719,285.6224060058594,1.0,0.512426495552063,0.4513636231422424,0.4513636231422424,1.0,1.0,-2.6804723739624023,0.8817357420921326,1.7987366914749146,0.2808548808097839,1.0,1.0,0.0,126.65119171142578,121.0,32272.1875,0.0,1674.336181640625,1.0,282.4559631347656,284.4004211425781,291.2718200683594,293.89483642578125,293.1499938964844,293.1499938964844,282.1499938964844,35555.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7744309902191162,1.0,0.0,0.0,3.971690177917481,3.971717357635498,1.0525529887672749e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5377.72412109375,0.0,1917.759033203125,1497.1583251953125,0.0,2240.286376953125,0.9773098230361938,1.0,0.0,3.0,1.0,0.0
12132540,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3830261230469,0.9990000128746032,0.6245043873786926,0.5155810713768005,297.3883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3835754394531,0.8269587159156799,0.3220642507076263,0.3070239424705505,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3837585449219,0.7925702929496765,0.2819237411022186,0.19926518201828,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.38409423828125,0.7418456077575684,0.230365589261055,0.2210147678852081,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3842468261719,0.727035403251648,0.2152985781431198,0.982285499572754,285.3833312988281,284.95001220703125,297.9851989746094,288.2338562011719,297.5331420898437,297.2844543457031,285.3812561035156,1.0,0.5100268721580505,0.4895910322666168,0.4895910322666168,1.0,1.0,-2.6714534759521484,0.9528080821037292,1.7186453342437744,0.3541563749313354,1.0,1.0,0.0,125.56843566894533,109.0,32887.9765625,0.0,1656.06005859375,1.0,282.1558837890625,284.1330261230469,291.26544189453125,293.9404602050781,293.1499938964844,293.1499938964844,281.8500061035156,35735.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7833049893379211,1.0,0.0,0.0,3.981742382049561,3.981769800186157,1.0578878573141992e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5439.111328125,0.0,1932.357666015625,1497.1583251953125,0.0,2319.86376953125,0.9797008633613586,1.0,0.0,3.0,1.0,0.0
12132600,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3830261230469,0.9990000128746032,0.6245043873786926,0.5155810713768005,297.3883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3835754394531,0.8269587159156799,0.3220642507076263,0.3070239424705505,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3837585449219,0.7925702929496765,0.2819237411022186,0.19926518201828,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.38409423828125,0.7418456077575684,0.230365589261055,0.2210147678852081,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3842468261719,0.727035403251648,0.2152985781431198,0.982285499572754,285.3833312988281,284.95001220703125,297.9851989746094,288.2338562011719,297.5331420898437,297.2844543457031,285.3812561035156,1.0,0.5100268721580505,0.4895910322666168,0.4895910322666168,1.0,1.0,-2.6714534759521484,0.9528080821037292,1.7186453342437744,0.3541563749313354,1.0,1.0,0.0,125.56843566894533,109.0,32887.9765625,0.0,1656.06005859375,1.0,282.1558837890625,284.1330261230469,291.26544189453125,293.9404602050781,293.1499938964844,293.1499938964844,281.8500061035156,35735.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7833049893379211,1.0,0.0,0.0,3.981742382049561,3.981769800186157,1.0578878573141992e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5439.111328125,0.0,1932.357666015625,1497.1583251953125,0.0,2319.86376953125,0.9797008633613586,1.0,0.0,3.0,1.0,0.0
12132660,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1375732421875,0.9990000128746032,0.6224539875984192,0.5040765404701233,297.3695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1381225585937,0.8336036801338196,0.3231729567050934,0.3080004155635834,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1383056640625,0.7975027561187744,0.280721366405487,0.1983721554279327,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.138671875,0.7465924024581909,0.2299025058746338,0.2204993516206741,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1388244628906,0.730380117893219,0.2137058228254318,0.9747717380523682,285.13787841796875,284.95001220703125,298.0647277832031,288.2391967773437,297.54541015625,297.26141357421875,285.1355895996094,1.0,0.5039396286010742,0.4858059585094452,0.4858059585094452,1.0,1.0,-2.648091554641724,0.9387646913528442,1.7093267440795898,0.3454737663269043,1.0,1.0,0.0,121.28038787841795,112.0,33386.27734375,0.0,1603.45751953125,1.0,281.8558654785156,283.8600158691406,291.2596740722656,293.9738464355469,293.1499938964844,293.1499938964844,281.54998779296875,35842.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7898737192153931,1.0,0.0,0.0,3.987718105316162,3.987745523452759,1.0610654044285184e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5493.74267578125,0.0,1941.070556640625,1497.1583251953125,0.0,2379.2265625,0.9811220765113832,1.0,0.0,3.0,1.0,0.0
12132720,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1375732421875,0.9990000128746032,0.6224539875984192,0.5040765404701233,297.3695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1381225585937,0.8336036801338196,0.3231729567050934,0.3080004155635834,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1383056640625,0.7975027561187744,0.280721366405487,0.1983721554279327,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.138671875,0.7465924024581909,0.2299025058746338,0.2204993516206741,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1388244628906,0.730380117893219,0.2137058228254318,0.9747717380523682,285.13787841796875,284.95001220703125,298.0647277832031,288.2391967773437,297.54541015625,297.26141357421875,285.1355895996094,1.0,0.5039396286010742,0.4858059585094452,0.4858059585094452,1.0,1.0,-2.648091554641724,0.9387646913528442,1.7093267440795898,0.3454737663269043,1.0,1.0,0.0,121.28038787841795,112.0,33386.27734375,0.0,1603.45751953125,1.0,281.8558654785156,283.8600158691406,291.2596740722656,293.9738464355469,293.1499938964844,293.1499938964844,281.54998779296875,35842.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7898737192153931,1.0,0.0,0.0,3.987718105316162,3.987745523452759,1.0610654044285184e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5493.74267578125,0.0,1941.070556640625,1497.1583251953125,0.0,2379.2265625,0.9811220765113832,1.0,0.0,3.0,1.0,0.0
12132780,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192199707031,0.9990000128746032,0.6215811371803284,0.4985500574111938,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9196472167969,0.8372405767440796,0.3241754472255707,0.3088966608047485,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198303222656,0.7992408275604248,0.2794507443904876,0.1974463164806366,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92010498046875,0.7486007809638977,0.2293557673692703,0.2199312001466751,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202575683594,0.7310734987258911,0.2120420038700103,0.9670587182044984,284.9194641113281,284.95001220703125,298.1418151855469,288.2444763183594,297.5593566894531,297.2448425292969,284.91766357421875,1.0,0.5006090998649597,0.4820208549499511,0.4820208549499511,1.0,1.0,-2.6314494609832764,0.9250431060791016,1.7064062356948853,0.3352857828140259,0.999174177646637,0.999174177646637,0.0,119.05121612548828,115.0,34115.4375,0.0,1570.229248046875,1.0,281.5558166503906,283.60162353515625,291.26190185546875,294.0235900878906,293.1499938964844,293.1499938964844,281.25,35929.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7956587672233582,1.0,0.0,0.0,3.990750789642334,3.99077820777893,1.0626799848978408e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5567.06396484375,0.0,1945.76513671875,1497.1583251953125,0.0,2431.802490234375,0.9818567037582396,1.0,0.0,3.0,1.0,0.0
12132840,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192199707031,0.9990000128746032,0.6215811371803284,0.4985500574111938,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9196472167969,0.8372405767440796,0.3241754472255707,0.3088966608047485,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198303222656,0.7992408275604248,0.2794507443904876,0.1974463164806366,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92010498046875,0.7486007809638977,0.2293557673692703,0.2199312001466751,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202575683594,0.7310734987258911,0.2120420038700103,0.9670587182044984,284.9194641113281,284.95001220703125,298.1418151855469,288.2444763183594,297.5593566894531,297.2448425292969,284.91766357421875,1.0,0.5006090998649597,0.4820208549499511,0.4820208549499511,1.0,1.0,-2.6314494609832764,0.9250431060791016,1.7064062356948853,0.3352857828140259,0.999174177646637,0.999174177646637,0.0,119.05121612548828,115.0,34115.4375,0.0,1570.229248046875,1.0,281.5558166503906,283.60162353515625,291.26190185546875,294.0235900878906,293.1499938964844,293.1499938964844,281.25,35929.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7956587672233582,1.0,0.0,0.0,3.990750789642334,3.99077820777893,1.0626799848978408e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5567.06396484375,0.0,1945.76513671875,1497.1583251953125,0.0,2431.802490234375,0.9818567037582396,1.0,0.0,3.0,1.0,0.0
12132900,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7579650878906,0.9990000128746032,0.6207254528999329,0.4976889789104461,297.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7606201171875,0.8380993604660034,0.3246538341045379,0.3093726933002472,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76171875,0.7991130948066711,0.2788057923316955,0.1970134675502777,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7634582519531,0.748733401298523,0.2290670275688171,0.2196732610464096,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7643127441406,0.730596661567688,0.211202010512352,0.9633462429046632,284.759521484375,284.95001220703125,298.1794128417969,288.2471008300781,297.5653686523437,297.23590087890625,284.7488708496094,1.0,0.4996119439601898,0.4801283180713653,0.4801283180713653,1.0,1.0,-2.625693321228028,0.9192073941230774,1.7064859867095947,0.3306972682476043,0.9963581562042236,0.9963581562042236,0.0,118.5958023071289,115.0,34866.22265625,0.0,1560.23974609375,1.0,281.2929077148437,283.3982849121094,291.288330078125,294.1650390625,293.1499938964844,293.1499938964844,281.25,36020.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8008769750595093,1.0,0.0,0.0,3.990161895751953,3.990189552307129,1.0623664365994046e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5363.1591796875,0.0,1945.733154296875,1497.1583251953125,0.0,2479.446044921875,0.9817517995834352,1.0,0.0,3.0,1.0,0.0
12132960,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7071838378906,0.9990000128746032,0.6193710565567017,0.4979458749294281,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7075500488281,0.8382984399795532,0.325078547000885,0.3097667098045349,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7077331542969,0.7982913255691528,0.2781135439872741,0.196524828672409,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7079772949219,0.7482699751853943,0.2287376970052719,0.2193604409694671,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7080993652344,0.7295615673065186,0.210328459739685,0.9594183564186096,284.7073974609375,284.95001220703125,298.2164001464844,288.2497253417969,297.5713806152344,297.2254333496094,284.70587158203125,1.0,0.49895840883255,0.4802758693695068,0.4802758693695068,1.0,1.0,-2.620790719985962,0.9172430038452148,1.7035478353500366,0.3297898173332214,0.9941661953926086,0.9941661953926086,0.0,118.50103759765624,118.0,34890.31640625,0.0,1553.0584716796875,1.0,281.255859375,283.349365234375,291.2699279785156,294.08697509765625,293.1499938964844,293.1499938964844,280.95001220703125,36097.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8021212816238403,1.0,0.0,0.0,3.987724542617798,3.9877519607543945,1.06106881503365e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5647.13037109375,0.0,1943.162109375,1497.1583251953125,0.0,2490.83544921875,0.9812673330307008,1.0,0.0,3.0,1.0,0.0
12133020,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5069274902344,0.9990000128746032,0.6153221130371094,0.5005611181259155,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5072326660156,0.8376116156578064,0.3258890807628631,0.3105813562870025,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.50738525390625,0.7955465912818909,0.2767151296138763,0.1955841928720474,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.507568359375,0.7463767528533936,0.2280560880899429,0.2187623232603073,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5076904296875,0.7265823483467102,0.2085706442594528,0.951746702194214,284.5071105957031,284.95001220703125,298.2885131835937,288.2549133300781,297.5830078125,297.2044677734375,284.5059509277344,1.0,0.4984954297542572,0.4805709421634674,0.4805709421634674,1.0,1.0,-2.613842010498047,0.9149614572525024,1.698880672454834,0.3289802968502044,0.9865714311599731,0.9865714311599731,0.0,119.03282928466795,106.0,35827.1484375,0.0,1545.8853759765625,1.0,280.95587158203125,283.1103820800781,291.280029296875,294.16339111328125,293.1499938964844,293.1499938964844,280.6499938964844,36282.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8095139861106873,1.0,0.0,0.0,3.977908372879028,3.977935791015625,1.0558514986769296e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5741.02978515625,0.0,1931.8033447265625,1497.1583251953125,0.0,2558.718505859375,0.9791553020477296,1.0,0.0,3.0,1.0,0.0
12133080,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5069274902344,0.9990000128746032,0.6153221130371094,0.5005611181259155,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5072326660156,0.8376116156578064,0.3258890807628631,0.3105813562870025,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.50738525390625,0.7955465912818909,0.2767151296138763,0.1955841928720474,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.507568359375,0.7463767528533936,0.2280560880899429,0.2187623232603073,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5076904296875,0.7265823483467102,0.2085706442594528,0.951746702194214,284.5071105957031,284.95001220703125,298.2885131835937,288.2549133300781,297.5830078125,297.2044677734375,284.5059509277344,1.0,0.4984954297542572,0.4805709421634674,0.4805709421634674,1.0,1.0,-2.613842010498047,0.9149614572525024,1.698880672454834,0.3289802968502044,0.9865714311599731,0.9865714311599731,0.0,119.03282928466795,106.0,35827.1484375,0.0,1545.8853759765625,1.0,280.95587158203125,283.1103820800781,291.280029296875,294.16339111328125,293.1499938964844,293.1499938964844,280.6499938964844,36282.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8095139861106873,1.0,0.0,0.0,3.977908372879028,3.977935791015625,1.0558514986769296e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5741.02978515625,0.0,1931.8033447265625,1497.1583251953125,0.0,2558.718505859375,0.9791553020477296,1.0,0.0,3.0,1.0,0.0
12133140,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3358154296875,0.9990000128746032,0.6124987006187439,0.4972171485424042,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3375549316406,0.8397309184074402,0.3263143301010132,0.3109975159168243,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.33837890625,0.796528697013855,0.275832325220108,0.1949771642684936,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3395690917969,0.7475031614303589,0.2276033461093902,0.2183351665735244,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3402099609375,0.7269228100776672,0.2074722945690155,0.9468235969543456,284.3368835449219,284.95001220703125,298.33062744140625,288.2580261230469,297.5907287597656,297.19384765625,284.32965087890625,1.0,0.4958645403385162,0.4807479977607727,0.4807479977607727,1.0,1.0,-2.603181838989258,0.9109214544296264,1.6922602653503418,0.3274818956851959,0.980096697807312,0.980096697807312,0.0,117.68577575683594,106.0,36688.02734375,0.0,1525.334228515625,1.0,280.6790771484375,282.8998413085937,291.30670166015625,294.3014221191406,293.1499938964844,293.1499938964844,280.6499938964844,36418.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165041208267212,1.0,0.0,0.0,3.968454360961914,3.968481540679932,1.0508387049412704e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5515.7138671875,0.0,1920.5701904296875,1497.1583251953125,0.0,2623.213623046875,0.97707861661911,1.0,0.0,3.0,1.0,0.0
12133200,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3029479980469,0.9990000128746032,0.6110433340072632,0.4930905997753143,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3033752441406,0.8420953154563904,0.3265734910964966,0.3111763596534729,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3035888671875,0.7981454133987427,0.2752266526222229,0.194504901766777,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.30389404296875,0.7490958571434021,0.227283701300621,0.2179737240076065,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3040466308594,0.727928876876831,0.2067198753356933,0.9431832432746888,284.30322265625,284.95001220703125,298.35821533203125,288.26007080078125,297.5964660644531,297.18804931640625,284.30126953125,1.0,0.4934057593345642,0.4808660447597503,0.4808660447597503,1.0,1.0,-2.5930662155151367,0.9070066809654236,1.686059594154358,0.3258543014526367,0.9762681126594543,0.9762681126594543,0.0,116.13054656982422,109.0,36639.6875,0.0,1504.755126953125,1.0,280.65594482421875,282.8695983886719,291.2885437011719,294.2392883300781,293.1499938964844,293.1499938964844,280.3500061035156,36491.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8176795244216919,1.0,0.0,0.0,3.96051812171936,3.960545301437378,1.046639908963698e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5829.04443359375,0.0,1910.84521484375,1497.1583251953125,0.0,2634.08544921875,0.9753476977348328,1.0,0.0,3.0,1.0,0.0
12133260,297.05877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0990905761719,0.9990000128746032,0.6076758503913879,0.490090399980545,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.09942626953125,0.8441844582557678,0.3271506726741791,0.3117092251777649,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0995788574219,0.7982655167579651,0.2736679017543793,0.1934062838554382,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0998229980469,0.7496715188026428,0.226453810930252,0.2171685695648193,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0999450683594,0.7272353172302246,0.2048184871673584,0.9345526695251464,284.09930419921875,284.95001220703125,298.4254455566406,288.26519775390625,297.6111145019531,297.1751403808594,284.0979309082031,1.0,0.4907135367393493,0.480845957994461,0.480845957994461,1.0,1.0,-2.577430486679077,0.9006302356719971,1.67680025100708,0.3227366209030151,0.9632171988487244,0.9632171988487244,0.0,114.71509552001952,112.0,37441.53515625,0.0,1477.5855712890625,1.0,280.3560485839844,282.632568359375,291.2914733886719,294.3026733398437,293.1499938964844,293.1499938964844,280.04998779296875,36734.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252857327461243,1.0,0.0,0.0,3.934227228164673,3.9342544078826895,1.0327903510187753e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5915.08984375,0.0,1878.894287109375,1497.1583251953125,0.0,2704.60546875,0.9695582985877992,1.0,0.0,3.0,1.0,0.0
