time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12133320,297.05877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0990905761719,0.9990000128746032,0.6076758503913879,0.490090399980545,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.09942626953125,0.8441844582557678,0.3271506726741791,0.3117092251777649,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0995788574219,0.7982655167579651,0.2736679017543793,0.1934062838554382,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0998229980469,0.7496715188026428,0.226453810930252,0.2171685695648193,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0999450683594,0.7272353172302246,0.2048184871673584,0.9345526695251464,284.09930419921875,284.95001220703125,298.4254455566406,288.26519775390625,297.6111145019531,297.1751403808594,284.0979309082031,1.0,0.4907135367393493,0.480845957994461,0.480845957994461,1.0,1.0,-2.577430486679077,0.9006302356719971,1.67680025100708,0.3227366209030151,0.9632171988487244,0.9632171988487244,0.0,114.71509552001952,112.0,37441.53515625,0.0,1477.5855712890625,1.0,280.3560485839844,282.632568359375,291.2914733886719,294.3026733398437,293.1499938964844,293.1499938964844,280.04998779296875,36734.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252857327461243,1.0,0.0,0.0,3.934227228164673,3.9342544078826895,1.0327903510187753e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5915.08984375,0.0,1878.894287109375,1497.1583251953125,0.0,2704.60546875,0.9695582985877992,1.0,0.0,3.0,1.0,0.0
12133380,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9041442871094,0.9990000128746032,0.6029325127601624,0.4913407266139984,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9043884277344,0.843924343585968,0.3276333808898926,0.3122015297412872,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.904541015625,0.7959985136985779,0.2720452845096588,0.1922993957996368,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9046936035156,0.748171865940094,0.2255678325891494,0.2163616269826889,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9048156738281,0.7245819568634033,0.2028598636388778,0.9259310960769652,283.904296875,284.95001220703125,298.490234375,288.270263671875,297.6257629394531,297.1633605957031,283.9032897949219,1.0,0.4894366562366485,0.4808258712291717,0.4808258712291717,1.0,1.0,-2.566862106323242,0.8962934017181396,1.6705687046051023,0.320626825094223,0.9476340413093568,0.9476340413093568,0.0,114.71609497070312,100.0,38271.5390625,0.0,1463.57373046875,1.0,280.0562744140625,282.404541015625,291.2948913574219,294.3675842285156,293.1499938964844,293.1499938964844,279.75,37010.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324664831161499,1.0,0.0,0.0,3.8978004455566406,3.8978271484375,1.0137538311028038e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6005.52490234375,0.0,1834.806396484375,1497.1583251953125,0.0,2771.418212890625,0.9615155458450316,1.0,0.0,3.0,1.0,0.0
12133440,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9041442871094,0.9990000128746032,0.6029325127601624,0.4913407266139984,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9043884277344,0.843924343585968,0.3276333808898926,0.3122015297412872,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.904541015625,0.7959985136985779,0.2720452845096588,0.1922993957996368,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9046936035156,0.748171865940094,0.2255678325891494,0.2163616269826889,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9048156738281,0.7245819568634033,0.2028598636388778,0.9259310960769652,283.904296875,284.95001220703125,298.490234375,288.270263671875,297.6257629394531,297.1633605957031,283.9032897949219,1.0,0.4894366562366485,0.4808258712291717,0.4808258712291717,1.0,1.0,-2.566862106323242,0.8962934017181396,1.6705687046051023,0.320626825094223,0.9476340413093568,0.9476340413093568,0.0,114.71609497070312,100.0,38271.5390625,0.0,1463.57373046875,1.0,280.0562744140625,282.404541015625,291.2948913574219,294.3675842285156,293.1499938964844,293.1499938964844,279.75,37010.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324664831161499,1.0,0.0,0.0,3.8978004455566406,3.8978271484375,1.0137538311028038e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6005.52490234375,0.0,1834.806396484375,1497.1583251953125,0.0,2771.418212890625,0.9615155458450316,1.0,0.0,3.0,1.0,0.0
12133500,297.00439453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7556457519531,0.9990000128746032,0.6002846360206604,0.4883302748203277,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.758056640625,0.8457505106925964,0.3278425931930542,0.3124030232429504,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7593688964844,0.7968552112579346,0.2712162435054779,0.1917210966348648,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7610168457031,0.7491471171379089,0.2251030802726745,0.2159156054258346,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7621154785156,0.724855899810791,0.2018510401248932,0.9213804006576538,283.7572021484375,284.95001220703125,298.521728515625,288.2727966308594,297.6334228515625,297.15875244140625,283.7466735839844,1.0,0.4869915246963501,0.4808158278465271,0.4808158278465271,1.0,1.0,-2.55680251121521,0.8921564817428589,1.664646029472351,0.3188560903072357,0.9382699131965636,0.9382699131965636,0.0,113.50872039794922,100.0,39056.9375,0.0,1445.052734375,1.0,279.7952575683594,282.22076416015625,291.3175354003906,294.510009765625,293.1499938964844,293.1499938964844,279.75,37177.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378615975379944,1.0,0.0,0.0,3.875437736511232,3.875464200973511,1.0021548177974182e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5790.5166015625,0.0,1808.09765625,1497.1583251953125,0.0,2821.74267578125,0.9565515518188475,1.0,0.0,3.0,1.0,0.0
12133560,296.9917297363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7046203613281,0.9990000128746032,0.598111093044281,0.482936829328537,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7050170898437,0.8488273620605469,0.3279891908168793,0.3124777376651764,297.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7052307128906,0.7989466190338135,0.270334929227829,0.1910576522350311,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7055053710937,0.7512121796607971,0.2245944291353225,0.2153731286525726,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7056884765625,0.7261278033256531,0.2007993161678314,0.9163790941238404,283.7048645019531,284.95001220703125,298.5526123046875,288.2753295898437,297.6407775878906,297.1540832519531,283.7030334472656,1.0,0.4836889803409576,0.4808813035488128,0.4808813035488128,1.0,1.0,-2.542958974838257,0.8866130709648132,1.6563458442687988,0.3164147138595581,0.9293951988220216,0.9293951988220216,0.0,111.49301147460938,103.0,38960.4765625,0.0,1418.25048828125,1.0,279.7565612792969,282.1777038574219,291.2984619140625,294.42926025390625,293.1499938964844,293.1499938964844,279.45001220703125,37338.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393562436103821,1.0,0.0,0.0,3.8494293689727774,3.84945559501648,9.887488658932853e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6087.8017578125,0.0,1777.131103515625,1497.1583251953125,0.0,2835.701171875,0.9508323073387146,1.0,0.0,3.0,1.0,0.0
12133620,296.9733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5082397460937,0.9990000128746032,0.594257116317749,0.4792312383651733,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.50848388671875,0.8511372804641724,0.3282586634159088,0.3127073645591736,297.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5086364746094,0.7992630004882812,0.2685782611370086,0.1898106336593628,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5088195800781,0.7519598603248596,0.2235810309648513,0.214382454752922,297.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.50897216796875,0.7255223393440247,0.1987277418375015,0.9068990349769592,283.5083923339844,284.95001220703125,298.612548828125,288.2803649902344,297.6549072265625,297.1445007324219,283.50732421875,1.0,0.4804604947566986,0.4810122549533844,0.4810122549533844,1.0,1.0,-2.5246896743774414,0.8794177770614624,1.645271897315979,0.3130143880844116,0.9085288643836976,0.9085288643836976,0.0,109.81644439697266,106.0,39667.68359375,0.0,1387.5245361328125,1.0,279.4569396972656,281.96209716796875,291.30047607421875,294.4844055175781,293.1499938964844,293.1499938964844,279.1499938964844,37731.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455339670181274,1.0,0.0,0.0,3.786490201950073,3.786515951156616,9.566806511429604e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6170.2236328125,0.0,1703.83056640625,1497.1583251953125,0.0,2893.459716796875,0.9369546175003052,1.0,0.0,3.0,1.0,0.0
12133680,296.9733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5082397460937,0.9990000128746032,0.594257116317749,0.4792312383651733,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.50848388671875,0.8511372804641724,0.3282586634159088,0.3127073645591736,297.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5086364746094,0.7992630004882812,0.2685782611370086,0.1898106336593628,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5088195800781,0.7519598603248596,0.2235810309648513,0.214382454752922,297.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.50897216796875,0.7255223393440247,0.1987277418375015,0.9068990349769592,283.5083923339844,284.95001220703125,298.612548828125,288.2803649902344,297.6549072265625,297.1445007324219,283.50732421875,1.0,0.4804604947566986,0.4810122549533844,0.4810122549533844,1.0,1.0,-2.5246896743774414,0.8794177770614624,1.645271897315979,0.3130143880844116,0.9085288643836976,0.9085288643836976,0.0,109.81644439697266,106.0,39667.68359375,0.0,1387.5245361328125,1.0,279.4569396972656,281.96209716796875,291.30047607421875,294.4844055175781,293.1499938964844,293.1499938964844,279.1499938964844,37731.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455339670181274,1.0,0.0,0.0,3.786490201950073,3.786515951156616,9.566806511429604e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6170.2236328125,0.0,1703.83056640625,1497.1583251953125,0.0,2893.459716796875,0.9369546175003052,1.0,0.0,3.0,1.0,0.0
12133740,296.9445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.32501220703125,0.9990000128746032,0.5891163349151611,0.4799308478832245,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3251647949219,0.8509348034858704,0.3284768164157867,0.3129332065582275,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.32525634765625,0.7970873713493347,0.2668020129203796,0.1885834485292434,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.32537841796875,0.7505196928977966,0.2225447595119476,0.2134186327457428,297.0424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3254699707031,0.722883939743042,0.1966422796249389,0.897630512714386,283.3251037597656,284.95001220703125,298.6700744628906,288.28533935546875,297.6676940917969,297.1338195800781,283.3246154785156,1.0,0.4787585735321045,0.4811432063579559,0.4811432063579559,1.0,1.0,-2.5120294094085693,0.8744998574256897,1.6375294923782349,0.3107434809207916,0.8853211998939514,0.8853211998939514,0.0,109.5894012451172,94.0,40357.765625,0.0,1370.46142578125,1.0,279.157470703125,281.7604064941406,291.3036804199219,294.54010009765625,293.1499938964844,293.1499938964844,279.45001220703125,38187.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8512913584709167,1.0,0.0,0.0,3.7065579891204834,3.706583023071289,9.16716146548424e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5533.28857421875,0.0,1613.6275634765625,1497.1583251953125,0.0,2947.3671875,0.9193705916404724,1.0,0.0,3.0,1.0,0.0
12133800,296.9445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.32501220703125,0.9990000128746032,0.5891163349151611,0.4799308478832245,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3251647949219,0.8509348034858704,0.3284768164157867,0.3129332065582275,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.32525634765625,0.7970873713493347,0.2668020129203796,0.1885834485292434,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.32537841796875,0.7505196928977966,0.2225447595119476,0.2134186327457428,297.0424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3254699707031,0.722883939743042,0.1966422796249389,0.897630512714386,283.3251037597656,284.95001220703125,298.6700744628906,288.28533935546875,297.6676940917969,297.1338195800781,283.3246154785156,1.0,0.4787585735321045,0.4811432063579559,0.4811432063579559,1.0,1.0,-2.5120294094085693,0.8744998574256897,1.6375294923782349,0.3107434809207916,0.8853211998939514,0.8853211998939514,0.0,109.5894012451172,94.0,40357.765625,0.0,1370.46142578125,1.0,279.157470703125,281.7604064941406,291.3036804199219,294.54010009765625,293.1499938964844,293.1499938964844,279.45001220703125,38187.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8512913584709167,1.0,0.0,0.0,3.7065579891204834,3.706583023071289,9.16716146548424e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5533.28857421875,0.0,1613.6275634765625,1497.1583251953125,0.0,2947.3671875,0.9193705916404724,1.0,0.0,3.0,1.0,0.0
12133860,296.9502868652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.5278015136719,0.9990000128746032,0.5870189070701599,0.46938356757164,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.5272827148437,0.8578113317489624,0.3298377394676208,0.3137213587760925,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.52691650390625,0.8020085096359253,0.2661713659763336,0.1877794712781906,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.52655029296875,0.7552455067634583,0.2223361581563949,0.2128262817859649,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.5262451171875,0.7259376049041748,0.1953279078006744,0.8899074792861938,283.5274353027344,284.95001220703125,298.7252197265625,288.290283203125,297.6879272460937,297.1361389160156,283.5299377441406,1.0,0.4727887809276581,0.4814452528953552,0.4814452528953552,1.0,1.0,-2.4893603324890137,0.8657641410827637,1.6235960721969604,0.3070839047431946,0.867941677570343,0.867941677570343,0.0,105.87885284423828,97.0,38905.83984375,0.0,1326.2513427734375,1.0,279.4422607421875,282.0047912597656,291.2271423339844,294.27252197265625,293.1499938964844,293.1499938964844,279.75,38243.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351332545280457,1.0,0.0,0.0,3.62211275100708,3.622137069702149,8.754215627959638e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5375.59033203125,0.0,1519.0228271484375,1497.1583251953125,0.0,2796.281005859375,0.9006256461143494,1.0,0.0,3.0,1.0,0.0
12133920,296.9502868652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.5278015136719,0.9990000128746032,0.5870189070701599,0.46938356757164,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.5272827148437,0.8578113317489624,0.3298377394676208,0.3137213587760925,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.52691650390625,0.8020085096359253,0.2661713659763336,0.1877794712781906,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.52655029296875,0.7552455067634583,0.2223361581563949,0.2128262817859649,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.5262451171875,0.7259376049041748,0.1953279078006744,0.8899074792861938,283.5274353027344,284.95001220703125,298.7252197265625,288.290283203125,297.6879272460937,297.1361389160156,283.5299377441406,1.0,0.4727887809276581,0.4814452528953552,0.4814452528953552,1.0,1.0,-2.4893603324890137,0.8657641410827637,1.6235960721969604,0.3070839047431946,0.867941677570343,0.867941677570343,0.0,105.87885284423828,97.0,38905.83984375,0.0,1326.2513427734375,1.0,279.4422607421875,282.0047912597656,291.2271423339844,294.27252197265625,293.1499938964844,293.1499938964844,279.75,38243.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351332545280457,1.0,0.0,0.0,3.62211275100708,3.622137069702149,8.754215627959638e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5375.59033203125,0.0,1519.0228271484375,1497.1583251953125,0.0,2796.281005859375,0.9006256461143494,1.0,0.0,3.0,1.0,0.0
12133980,297.0001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7559509277344,0.9990000128746032,0.589524507522583,0.460877776145935,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7552795410156,0.8648871779441833,0.3323939144611358,0.3157926499843597,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7547912597656,0.8072412014007568,0.2667303383350372,0.1879249662160873,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7543029785156,0.7602633237838745,0.2230909913778305,0.2132435292005539,297.053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7538757324219,0.7293610572814941,0.1950669437646865,0.8872056007385254,283.7554626464844,284.95001220703125,298.7779846191406,288.295166015625,297.7159118652344,297.1509704589844,283.759033203125,1.0,0.469849020242691,0.4817472994327545,0.4817472994327545,1.0,1.0,-2.4790406227111816,0.862119197845459,1.6169214248657229,0.3053699433803558,0.8537952303886414,0.8537952303886414,0.0,103.18189239501952,100.0,37648.83984375,0.0,1302.12060546875,1.0,279.7411804199219,282.2760314941406,291.2198181152344,294.1385192871094,293.1499938964844,293.1499938964844,280.04998779296875,38129.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817185640335083,1.0,0.0,0.0,3.5414767265319824,3.5415000915527344,8.368778594558535e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5269.759765625,0.0,1431.2100830078125,1497.1583251953125,0.0,2629.516357421875,0.882645845413208,1.0,0.0,3.0,1.0,0.0
12134040,297.0001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7559509277344,0.9990000128746032,0.589524507522583,0.460877776145935,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7552795410156,0.8648871779441833,0.3323939144611358,0.3157926499843597,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7547912597656,0.8072412014007568,0.2667303383350372,0.1879249662160873,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7543029785156,0.7602633237838745,0.2230909913778305,0.2132435292005539,297.053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7538757324219,0.7293610572814941,0.1950669437646865,0.8872056007385254,283.7554626464844,284.95001220703125,298.7779846191406,288.295166015625,297.7159118652344,297.1509704589844,283.759033203125,1.0,0.469849020242691,0.4817472994327545,0.4817472994327545,1.0,1.0,-2.4790406227111816,0.862119197845459,1.6169214248657229,0.3053699433803558,0.8537952303886414,0.8537952303886414,0.0,103.18189239501952,100.0,37648.83984375,0.0,1302.12060546875,1.0,279.7411804199219,282.2760314941406,291.2198181152344,294.1385192871094,293.1499938964844,293.1499938964844,280.04998779296875,38129.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817185640335083,1.0,0.0,0.0,3.5414767265319824,3.5415000915527344,8.368778594558535e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5269.759765625,0.0,1431.2100830078125,1497.1583251953125,0.0,2629.516357421875,0.882645845413208,1.0,0.0,3.0,1.0,0.0
12134100,297.0283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9153137207031,0.9990000128746032,0.5913398265838623,0.4579991996288299,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9128723144531,0.8679069876670837,0.3339300751686096,0.3171162009239197,297.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9110717773437,0.8093281388282776,0.2672499716281891,0.1882022023200988,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.90924072265625,0.7623787522315979,0.2236914485692978,0.2137035131454467,297.0614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9075622558594,0.7307801246643066,0.1951971054077148,0.8872441649436951,283.9135437011719,284.95001220703125,298.803466796875,288.297607421875,297.7299194335937,297.1585998535156,283.9264831542969,1.0,0.4691957235336303,0.4818983078002929,0.4818983078002929,1.0,1.0,-2.478100299835205,0.8620136380195618,1.616086721420288,0.3053521513938904,0.8484039902687073,0.8484039902687073,0.0,102.3622817993164,100.0,36740.5,0.0,1297.5079345703125,1.0,279.9952392578125,282.4784545898437,291.2083435058594,293.99627685546875,293.1499938964844,293.1499938964844,280.04998779296875,38012.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8076664805412292,1.0,0.0,0.0,3.503780603408813,3.5038034915924072,8.191569236259966e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5424.9248046875,0.0,1390.94873046875,1497.1583251953125,0.0,2541.720703125,0.8742533326148987,1.0,0.0,3.0,1.0,0.0
12134160,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9878845214844,0.9990000128746032,0.5934160351753235,0.4557259678840637,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9872131347656,0.8707576990127563,0.3356276154518127,0.3186430633068084,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9867248535156,0.8112398982048035,0.2679169476032257,0.1886178851127624,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9862060546875,0.7643791437149048,0.2244283705949783,0.2143299579620361,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9857482910156,0.7321261763572693,0.195475697517395,0.8881282210350037,283.9873962402344,284.95001220703125,298.8283386230469,288.3000183105469,297.7450256347656,297.16815185546875,283.9911193847656,1.0,0.4690182507038116,0.4820349216461181,0.4820349216461181,1.0,1.0,-2.4795141220092773,0.8628461956977844,1.6166679859161377,0.3057511746883392,0.8427759408950806,0.8427759408950806,0.0,101.78763580322266,103.0,36587.50390625,0.0,1296.8118896484375,1.0,280.04052734375,282.554931640625,291.238037109375,294.0671081542969,293.1499938964844,293.1499938964844,280.3500061035156,37896.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.802553117275238,1.0,0.0,0.0,3.469228029251098,3.4692506790161133,8.030803542169451e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5187.06640625,0.0,1354.6856689453125,1497.1583251953125,0.0,2494.791015625,0.8664753437042236,1.0,0.0,3.0,1.0,0.0
12134220,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.220458984375,0.9990000128746032,0.5976817607879639,0.4533411860466003,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2198181152344,0.8753575682640076,0.339282751083374,0.321966141462326,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.21929931640625,0.8140194416046143,0.2694759666919708,0.189625084400177,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2187805175781,0.7675034999847412,0.2261321693658828,0.2158329039812088,297.0879211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2182922363281,0.7340924739837646,0.1962721943855285,0.8911957740783691,284.219970703125,284.95001220703125,298.8763427734375,288.3048095703125,297.7768249511719,297.19024658203125,284.223876953125,1.0,0.4698362648487091,0.4823081493377685,0.4823081493377685,1.0,1.0,-2.487337112426758,0.8665488958358765,1.6207880973815918,0.3074961602687835,0.8348547220230103,0.8348547220230103,0.0,101.3908462524414,106.0,35636.3984375,0.0,1304.7322998046875,1.0,280.3397521972656,282.8320617675781,291.2563171386719,294.0116882324219,293.1499938964844,293.1499938964844,280.6499938964844,37578.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7908259630203247,1.0,0.0,0.0,3.408677339553833,3.4086992740631104,7.752915962555562e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5113.41943359375,0.0,1291.925537109375,1497.1583251953125,0.0,2387.862548828125,0.852851927280426,1.0,0.0,3.0,1.0,0.0
12134280,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.220458984375,0.9990000128746032,0.5976817607879639,0.4533411860466003,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2198181152344,0.8753575682640076,0.339282751083374,0.321966141462326,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.21929931640625,0.8140194416046143,0.2694759666919708,0.189625084400177,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2187805175781,0.7675034999847412,0.2261321693658828,0.2158329039812088,297.0879211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2182922363281,0.7340924739837646,0.1962721943855285,0.8911957740783691,284.219970703125,284.95001220703125,298.8763427734375,288.3048095703125,297.7768249511719,297.19024658203125,284.223876953125,1.0,0.4698362648487091,0.4823081493377685,0.4823081493377685,1.0,1.0,-2.487337112426758,0.8665488958358765,1.6207880973815918,0.3074961602687835,0.8348547220230103,0.8348547220230103,0.0,101.3908462524414,106.0,35636.3984375,0.0,1304.7322998046875,1.0,280.3397521972656,282.8320617675781,291.2563171386719,294.0116882324219,293.1499938964844,293.1499938964844,280.6499938964844,37578.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7908259630203247,1.0,0.0,0.0,3.408677339553833,3.4086992740631104,7.752915962555562e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5113.41943359375,0.0,1291.925537109375,1497.1583251953125,0.0,2387.862548828125,0.852851927280426,1.0,0.0,3.0,1.0,0.0
12134340,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4153747558594,0.9990000128746032,0.6005513072013855,0.4531205594539642,297.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4140014648437,0.8777392506599426,0.3419527113437652,0.3243999481201172,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.412841796875,0.8152406811714172,0.2706967890262604,0.1904229372739792,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4117736816406,0.7690290212631226,0.2274453788995742,0.2170104533433914,297.1001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4106750488281,0.7349170446395874,0.1969570815563202,0.8940050005912781,284.4143371582031,284.95001220703125,298.9076232910156,288.3080139160156,297.7991638183594,297.20684814453125,284.4223327636719,1.0,0.4711283445358276,0.4824939370155334,0.4824939370155334,1.0,1.0,-2.495741367340088,0.8703286051750183,1.6254128217697144,0.3092676997184753,0.8317080140113831,0.8317080140113831,0.0,101.60047912597656,106.0,34794.8203125,0.0,1315.9918212890625,1.0,280.6181030273437,283.06756591796875,291.2487487792969,293.9091796875,293.1499938964844,293.1499938964844,280.6499938964844,37301.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7820921540260315,1.0,0.0,0.0,3.375553131103516,3.375574827194214,7.602968139508448e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5287.88232421875,0.0,1257.738525390625,1497.1583251953125,0.0,2308.944580078125,0.8453503251075745,1.0,0.0,3.0,1.0,0.0
12134400,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4517517089844,0.9990000128746032,0.6018459796905518,0.4532721042633056,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4511108398437,0.8787615299224854,0.3432431817054748,0.3256226480007171,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4505615234375,0.8157361149787903,0.2713011801242828,0.1908501833677292,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4500732421875,0.7696728110313416,0.2280941158533096,0.2176248878240585,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4495849609375,0.735241174697876,0.1973064839839935,0.895580530166626,284.4512634277344,284.95001220703125,298.9219665527344,288.3095092773437,297.80963134765625,297.2148132324219,284.45513916015625,1.0,0.4719124436378479,0.4825813770294189,0.4825813770294189,1.0,1.0,-2.500535726547241,0.8724506497383118,1.628085017204285,0.3102622032165527,0.8300030827522278,0.8300030827522278,0.0,101.79576873779295,109.0,34777.52734375,0.0,1322.76708984375,1.0,280.63916015625,283.10498046875,291.2694396972656,293.95965576171875,293.1499938964844,293.1499938964844,280.95001220703125,37203.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7807880640029907,1.0,0.0,0.0,3.3621840476989746,3.3622055053710938,7.542863613707596e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5046.1533203125,0.0,1244.20703125,1497.1583251953125,0.0,2297.21875,0.8422949314117432,1.0,0.0,3.0,1.0,0.0
12134460,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.68682861328125,0.9990000128746032,0.6057637333869934,0.4549877941608429,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6861877441406,0.8812201619148254,0.3474677205085754,0.3295500874519348,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6856384277344,0.8166541457176208,0.2733572721481323,0.1922521144151687,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68511962890625,0.7710844874382019,0.2302685528993606,0.2196422517299652,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6846008300781,0.7357277274131775,0.1985203176736831,0.900895059108734,284.68634033203125,284.95001220703125,298.9652099609375,288.3141174316406,297.8412170410156,297.23944091796875,284.6902160644531,1.0,0.4749459028244018,0.4823264479637146,0.4823264479637146,1.0,1.0,-2.517805814743042,0.8791118860244751,1.6386938095092771,0.3128958642482757,0.8283040523529053,0.8283040523529053,0.0,102.81829833984376,112.0,34129.9375,0.0,1348.735595703125,1.0,280.938720703125,283.3800354003906,291.2805480957031,293.9169006347656,293.1499938964844,293.1499938964844,281.25,36785.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7719401717185974,1.0,0.0,0.0,3.331394672393799,3.331415891647339,7.405348583233717e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4991.61474609375,0.0,1212.1158447265625,1497.1583251953125,0.0,2218.086669921875,0.8351651430130005,1.0,0.0,3.0,1.0,0.0
12134520,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.68682861328125,0.9990000128746032,0.6057637333869934,0.4549877941608429,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6861877441406,0.8812201619148254,0.3474677205085754,0.3295500874519348,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6856384277344,0.8166541457176208,0.2733572721481323,0.1922521144151687,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68511962890625,0.7710844874382019,0.2302685528993606,0.2196422517299652,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6846008300781,0.7357277274131775,0.1985203176736831,0.900895059108734,284.68634033203125,284.95001220703125,298.9652099609375,288.3141174316406,297.8412170410156,297.23944091796875,284.6902160644531,1.0,0.4749459028244018,0.4823264479637146,0.4823264479637146,1.0,1.0,-2.517805814743042,0.8791118860244751,1.6386938095092771,0.3128958642482757,0.8283040523529053,0.8283040523529053,0.0,102.81829833984376,112.0,34129.9375,0.0,1348.735595703125,1.0,280.938720703125,283.3800354003906,291.2805480957031,293.9169006347656,293.1499938964844,293.1499938964844,281.25,36785.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7719401717185974,1.0,0.0,0.0,3.331394672393799,3.331415891647339,7.405348583233717e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4991.61474609375,0.0,1212.1158447265625,1497.1583251953125,0.0,2218.086669921875,0.8351651430130005,1.0,0.0,3.0,1.0,0.0
12134580,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.9990000128746032,0.6094486713409424,0.4579702317714691,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197082519531,0.8830484747886658,0.3519424498081207,0.3337326645851135,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9191589355469,0.8170660734176636,0.2756317853927612,0.1938206702470779,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.918701171875,0.7720006704330444,0.2326371818780899,0.2218625098466873,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181823730469,0.7357869148254395,0.1999000161886215,0.9070362448692322,284.9198303222656,284.95001220703125,299.0061340332031,288.3186340332031,297.87127685546875,297.2628173828125,284.9235534667969,1.0,0.4787150025367737,0.4820714890956878,0.4820714890956878,1.0,1.0,-2.538342237472534,0.8870718479156494,1.6512703895568848,0.3161119222640991,0.8297203183174133,0.8297203183174133,0.0,104.2992172241211,115.0,33568.1953125,0.0,1381.1756591796875,1.0,281.23846435546875,283.6509704589844,291.2922668457031,293.885498046875,293.1499938964844,293.1499938964844,281.54998779296875,36347.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7645593285560608,1.0,0.0,0.0,3.3172404766082764,3.3172614574432373,7.34255479528656e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4944.62841796875,0.0,1195.875732421875,1497.1583251953125,0.0,2152.680419921875,0.8316769599914551,1.0,0.0,3.0,1.0,0.0
12134640,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.9990000128746032,0.6094486713409424,0.4579702317714691,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197082519531,0.8830484747886658,0.3519424498081207,0.3337326645851135,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9191589355469,0.8170660734176636,0.2756317853927612,0.1938206702470779,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.918701171875,0.7720006704330444,0.2326371818780899,0.2218625098466873,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181823730469,0.7357869148254395,0.1999000161886215,0.9070362448692322,284.9198303222656,284.95001220703125,299.0061340332031,288.3186340332031,297.87127685546875,297.2628173828125,284.9235534667969,1.0,0.4787150025367737,0.4820714890956878,0.4820714890956878,1.0,1.0,-2.538342237472534,0.8870718479156494,1.6512703895568848,0.3161119222640991,0.8297203183174133,0.8297203183174133,0.0,104.2992172241211,115.0,33568.1953125,0.0,1381.1756591796875,1.0,281.23846435546875,283.6509704589844,291.2922668457031,293.885498046875,293.1499938964844,293.1499938964844,281.54998779296875,36347.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7645593285560608,1.0,0.0,0.0,3.3172404766082764,3.3172614574432373,7.34255479528656e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4944.62841796875,0.0,1195.875732421875,1497.1583251953125,0.0,2152.680419921875,0.8316769599914551,1.0,0.0,3.0,1.0,0.0
12134700,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.075927734375,0.9990000128746032,0.6111624836921692,0.4598897099494934,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738830566406,0.8837189674377441,0.3542419970035553,0.3358773589134216,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0719909667969,0.8170730471611023,0.2768203914165497,0.1946382522583007,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703430175781,0.7722645401954651,0.2338698953390121,0.2230182737112045,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06854248046875,0.7356526851654053,0.2006326466798782,0.9103008508682252,285.0743408203125,284.95001220703125,299.0257263183594,288.32086181640625,297.88525390625,297.2733154296875,285.0870361328125,1.0,0.480817437171936,0.4819440245628357,0.4819440245628357,1.0,1.0,-2.5495176315307617,0.891419529914856,1.658098220825195,0.3178915679454803,0.8320313692092896,0.8320313692092896,0.0,105.19108581542967,115.0,32998.4140625,0.0,1399.4000244140625,1.0,281.48876953125,283.8426513671875,291.2774963378906,293.77301025390625,293.1499938964844,293.1499938964844,281.54998779296875,36117.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.759535551071167,1.0,0.0,0.0,3.316077709197998,3.316098690032959,7.337408760577091e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5086.17578125,0.0,1193.224365234375,1497.1583251953125,0.0,2108.500244140625,0.831269383430481,1.0,0.0,3.0,1.0,0.0
12134760,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.1480407714844,0.9990000128746032,0.6129025220870972,0.4618759453296661,297.3794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.14752197265625,0.8844437003135681,0.3566359579563141,0.3381384611129761,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1470031738281,0.8171414732933044,0.2780905067920685,0.1955306380987167,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1465759277344,0.7725833654403687,0.2351712435483932,0.2242555916309356,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1461181640625,0.7355704307556152,0.2014263421297073,0.9139020442962646,285.1476135253906,284.95001220703125,299.0447692871094,288.3230285644531,297.8990783691406,297.2840881347656,285.15106201171875,1.0,0.4830574691295624,0.4816702604293823,0.4816702604293823,1.0,1.0,-2.5615055561065674,0.8958501219749451,1.6656553745269775,0.319570928812027,0.8341386318206787,0.8341386318206787,0.0,106.1322250366211,118.0,33061.5078125,0.0,1419.0416259765625,1.0,281.5386047363281,283.91326904296875,291.3019104003906,293.8570556640625,293.1499938964844,293.1499938964844,281.8500061035156,35911.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7582275867462158,1.0,0.0,0.0,3.3196346759796143,3.319655656814575,7.353157798206666e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4900.11767578125,0.0,1195.143798828125,1497.1583251953125,0.0,2097.044677734375,0.8318334221839905,1.0,0.0,3.0,1.0,0.0
12134820,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3960876464844,0.9990000128746032,0.6163033246994019,0.4663006663322449,297.3997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3955383300781,0.8856765627861023,0.3615938723087311,0.3427717387676239,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.39501953125,0.8171210289001465,0.2807807326316833,0.1973881721496582,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3945617675781,0.7730631828308105,0.2379005402326584,0.226820632815361,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3940734863281,0.7352948188781738,0.2031389325857162,0.9215400218963624,285.3956604003906,284.95001220703125,299.0809631347656,288.3273010253906,297.9252319335937,297.30426025390625,285.39923095703125,1.0,0.4878343939781189,0.4811250567436218,0.4811250567436218,1.0,1.0,-2.586877822875977,0.9052382111549376,1.681639552116394,0.3231509327888489,0.8420103192329407,0.8420103192329407,0.0,108.19983673095705,121.0,32765.099609375,0.0,1461.4918212890625,1.0,281.83843994140625,284.1783752441406,291.3117980957031,293.8397521972656,293.1499938964844,293.1499938964844,282.1499938964844,35460.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7528828382492065,1.0,0.0,0.0,3.3389391899108887,3.3389604091644287,7.438927696057362e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4867.6640625,0.0,1210.160400390625,1497.1583251953125,0.0,2050.443603515625,0.8357179164886475,1.0,0.0,3.0,1.0,0.0
12134880,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3960876464844,0.9990000128746032,0.6163033246994019,0.4663006663322449,297.3997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3955383300781,0.8856765627861023,0.3615938723087311,0.3427717387676239,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.39501953125,0.8171210289001465,0.2807807326316833,0.1973881721496582,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3945617675781,0.7730631828308105,0.2379005402326584,0.226820632815361,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3940734863281,0.7352948188781738,0.2031389325857162,0.9215400218963624,285.3956604003906,284.95001220703125,299.0809631347656,288.3273010253906,297.9252319335937,297.30426025390625,285.39923095703125,1.0,0.4878343939781189,0.4811250567436218,0.4811250567436218,1.0,1.0,-2.586877822875977,0.9052382111549376,1.681639552116394,0.3231509327888489,0.8420103192329407,0.8420103192329407,0.0,108.19983673095705,121.0,32765.099609375,0.0,1461.4918212890625,1.0,281.83843994140625,284.1783752441406,291.3117980957031,293.8397521972656,293.1499938964844,293.1499938964844,282.1499938964844,35460.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7528828382492065,1.0,0.0,0.0,3.3389391899108887,3.3389604091644287,7.438927696057362e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4867.6640625,0.0,1210.160400390625,1497.1583251953125,0.0,2050.443603515625,0.8357179164886475,1.0,0.0,3.0,1.0,0.0
12134940,297.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64404296875,0.9990000128746032,0.6198654770851135,0.4709181487560272,297.4205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6435546875,0.8870230317115784,0.3668615818023681,0.3477061986923218,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6430969238281,0.8172425627708435,0.2837342917919159,0.1994365155696869,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6427001953125,0.7736786007881165,0.2408569157123565,0.2296067178249359,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6422424316406,0.735175371170044,0.2050676792860031,0.9301767349243164,285.6436462402344,284.95001220703125,299.1148986816406,288.3314208984375,297.9506225585937,297.32440185546875,285.6467590332031,1.0,0.4929966628551483,0.4805790781974792,0.4805790781974792,1.0,1.0,-2.614539384841919,0.915538728237152,1.699000597000122,0.3271389603614807,0.8532256484031677,0.8532256484031677,0.0,110.42007446289062,124.0,32531.90234375,0.0,1508.4769287109375,1.0,282.1388244628906,284.4381408691406,291.32293701171875,293.83233642578125,293.1499938964844,293.1499938964844,282.45001220703125,35024.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7489902973175049,1.0,0.0,0.0,3.3747975826263428,3.374819040298462,7.599566060889629e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4839.64404296875,0.0,1241.2542724609375,1497.1583251953125,0.0,2016.7222900390625,0.8432918190956116,1.0,0.0,3.0,1.0,0.0
12135000,297.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64404296875,0.9990000128746032,0.6198654770851135,0.4709181487560272,297.4205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6435546875,0.8870230317115784,0.3668615818023681,0.3477061986923218,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6430969238281,0.8172425627708435,0.2837342917919159,0.1994365155696869,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6427001953125,0.7736786007881165,0.2408569157123565,0.2296067178249359,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6422424316406,0.735175371170044,0.2050676792860031,0.9301767349243164,285.6436462402344,284.95001220703125,299.1148986816406,288.3314208984375,297.9506225585937,297.32440185546875,285.6467590332031,1.0,0.4929966628551483,0.4805790781974792,0.4805790781974792,1.0,1.0,-2.614539384841919,0.915538728237152,1.699000597000122,0.3271389603614807,0.8532256484031677,0.8532256484031677,0.0,110.42007446289062,124.0,32531.90234375,0.0,1508.4769287109375,1.0,282.1388244628906,284.4381408691406,291.32293701171875,293.83233642578125,293.1499938964844,293.1499938964844,282.45001220703125,35024.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7489902973175049,1.0,0.0,0.0,3.3747975826263428,3.374819040298462,7.599566060889629e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4839.64404296875,0.0,1241.2542724609375,1497.1583251953125,0.0,2016.7222900390625,0.8432918190956116,1.0,0.0,3.0,1.0,0.0
12135060,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8861694335937,0.9990000128746032,0.6235879063606262,0.4756864309310913,297.4411926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8857727050781,0.8884555101394653,0.3723759651184082,0.3528855741024017,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8853454589844,0.8174747228622437,0.2868930697441101,0.2016369849443435,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.885009765625,0.7744054794311523,0.2439972907304763,0.2325763404369354,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.88458251953125,0.7351887226104736,0.2071726620197296,0.9396503567695618,285.8858337402344,284.95001220703125,299.1465148925781,288.3353576660156,297.97467041015625,297.3440856933594,285.8885803222656,1.0,0.4984746873378753,0.4797937273979187,0.4797937273979187,1.0,1.0,-2.644086599349976,0.9261532425880432,1.7179334163665771,0.3310288190841675,0.8676382899284363,0.8676382899284363,0.0,112.7711181640625,127.0,32322.2265625,0.0,1559.565185546875,1.0,282.4393005371094,284.69049072265625,291.3316650390625,293.82586669921875,293.1499938964844,293.1499938964844,282.75,34627.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7460440397262573,1.0,0.0,0.0,3.425557374954224,3.425579071044922,7.82989275194268e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4812.126953125,0.0,1287.87060546875,1497.1583251953125,0.0,1991.3255615234373,0.8542366027832031,1.0,0.0,3.0,1.0,0.0
