time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12135120,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8861694335937,0.9990000128746032,0.6235879063606262,0.4756864309310913,297.4411926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8857727050781,0.8884555101394653,0.3723759651184082,0.3528855741024017,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8853454589844,0.8174747228622437,0.2868930697441101,0.2016369849443435,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.885009765625,0.7744054794311523,0.2439972907304763,0.2325763404369354,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.88458251953125,0.7351887226104736,0.2071726620197296,0.9396503567695618,285.8858337402344,284.95001220703125,299.1465148925781,288.3353576660156,297.97467041015625,297.3440856933594,285.8885803222656,1.0,0.4984746873378753,0.4797937273979187,0.4797937273979187,1.0,1.0,-2.644086599349976,0.9261532425880432,1.7179334163665771,0.3310288190841675,0.8676382899284363,0.8676382899284363,0.0,112.7711181640625,127.0,32322.2265625,0.0,1559.565185546875,1.0,282.4393005371094,284.69049072265625,291.3316650390625,293.82586669921875,293.1499938964844,293.1499938964844,282.75,34627.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7460440397262573,1.0,0.0,0.0,3.425557374954224,3.425579071044922,7.82989275194268e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4812.126953125,0.0,1287.87060546875,1497.1583251953125,0.0,1991.3255615234373,0.8542366027832031,1.0,0.0,3.0,1.0,0.0
12135180,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1236267089844,0.9990000128746032,0.6274551749229431,0.4805623590946197,297.46112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.123291015625,0.8899564146995544,0.3780843615531921,0.3582625687122345,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1228942871094,0.817810595035553,0.2902361452579498,0.2039689421653747,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1225891113281,0.7752382755279541,0.2473044246435165,0.2357072085142135,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1222229003906,0.7353225946426392,0.2094315439462661,0.9498412609100342,286.12335205078125,284.95001220703125,299.1758117675781,288.3391418457031,297.9974365234375,297.363037109375,286.12579345703125,1.0,0.5042139291763306,0.4790083765983581,0.4790083765983581,1.0,1.0,-2.675215244293213,0.9373615980148317,1.737853765487671,0.3351677358150482,0.8851947784423828,0.8851947784423828,0.0,115.23355102539062,130.0,32126.625,0.0,1614.43701171875,1.0,282.7398986816406,284.9371643066406,291.337890625,293.8179626464844,293.1499938964844,293.1499938964844,283.04998779296875,34284.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.743533730506897,1.0,0.0,0.0,3.489140033721924,3.4891622066497803,8.123255383907235e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4784.7890625,0.0,1349.189453125,1497.1583251953125,0.0,1969.775390625,0.8681244254112244,1.0,0.0,3.0,1.0,0.0
12135240,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1236267089844,0.9990000128746032,0.6274551749229431,0.4805623590946197,297.46112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.123291015625,0.8899564146995544,0.3780843615531921,0.3582625687122345,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1228942871094,0.817810595035553,0.2902361452579498,0.2039689421653747,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1225891113281,0.7752382755279541,0.2473044246435165,0.2357072085142135,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1222229003906,0.7353225946426392,0.2094315439462661,0.9498412609100342,286.12335205078125,284.95001220703125,299.1758117675781,288.3391418457031,297.9974365234375,297.363037109375,286.12579345703125,1.0,0.5042139291763306,0.4790083765983581,0.4790083765983581,1.0,1.0,-2.675215244293213,0.9373615980148317,1.737853765487671,0.3351677358150482,0.8851947784423828,0.8851947784423828,0.0,115.23355102539062,130.0,32126.625,0.0,1614.43701171875,1.0,282.7398986816406,284.9371643066406,291.337890625,293.8179626464844,293.1499938964844,293.1499938964844,283.04998779296875,34284.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.743533730506897,1.0,0.0,0.0,3.489140033721924,3.4891622066497803,8.123255383907235e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4784.7890625,0.0,1349.189453125,1497.1583251953125,0.0,1969.775390625,0.8681244254112244,1.0,0.0,3.0,1.0,0.0
12135300,297.3368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2935485839844,0.9990000128746032,0.6294088363647461,0.4831057488918304,297.4705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2917175292969,0.8906452059745789,0.380982756614685,0.3609720468521118,297.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.28973388671875,0.8179465532302856,0.2919567823410034,0.2051565051078796,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2882385253906,0.7756270170211792,0.249004453420639,0.2373054176568985,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.28631591796875,0.7353736758232117,0.2106019407510757,0.9550827145576476,286.2920227050781,284.95001220703125,299.1896057128906,288.3409423828125,298.0080871582031,297.37176513671875,286.30419921875,1.0,0.5071626305580139,0.4786157011985779,0.4786157011985779,1.0,1.0,-2.6911730766296387,0.9431111216545104,1.7480618953704834,0.3373003602027893,0.8957632184028625,0.8957632184028625,0.0,116.51913452148438,130.0,31758.556640625,0.0,1643.1192626953125,1.0,282.9945983886719,285.1263122558594,291.31854248046875,293.71173095703125,293.1499938964844,293.1499938964844,283.04998779296875,34123.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7403857111930847,1.0,0.0,0.0,3.5247514247894287,3.5247738361358643,8.289919151138747e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4940.43408203125,0.0,1384.6773681640625,1497.1583251953125,0.0,1942.8680419921875,0.8759899139404297,1.0,0.0,3.0,1.0,0.0
12135360,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3578796386719,0.9990000128746032,0.6314806342124939,0.4854827523231506,297.4803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3575744628906,0.8915320634841919,0.3839680850505829,0.3638019263744354,297.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.35723876953125,0.8182722926139832,0.293757826089859,0.2064264416694641,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3569641113281,0.7761989235877991,0.2507726550102234,0.2389917969703674,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.35662841796875,0.7355879545211792,0.211834117770195,0.9606863856315612,286.3576354980469,284.95001220703125,299.20281982421875,288.3426818847656,298.01885986328125,297.3812866210937,286.3598022460937,1.0,0.5101710557937622,0.478102833032608,0.478102833032608,1.0,1.0,-2.707715511322021,0.9488738775253296,1.758841633796692,0.3393132984638214,0.9058628678321838,0.9058628678321838,0.0,117.78459930419922,133.0,31937.798828125,0.0,1672.8662109375,1.0,283.04071044921875,285.1801452636719,291.34246826171875,293.80877685546875,293.1499938964844,293.1499938964844,282.75,34006.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7411726117134094,1.0,0.0,0.0,3.563072204589844,3.563095092773437,8.47115359192685e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5283.8271484375,0.0,1424.0269775390625,1497.1583251953125,0.0,1949.58154296875,0.8844289779663086,1.0,0.0,3.0,1.0,0.0
12135420,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1463928222656,0.9990000128746032,0.6322201490402222,0.4924413859844208,297.48260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.146728515625,0.8911425471305847,0.3884102404117584,0.3685467541217804,297.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1470947265625,0.8169887065887451,0.2959511876106262,0.2083470821380615,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1473693847656,0.7754766345024109,0.2532446086406708,0.2417528182268142,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.147705078125,0.7344011068344116,0.2133570462465286,0.9693791270256042,286.14666748046875,284.95001220703125,299.2275390625,288.34600830078125,298.0229797363281,297.3747863769531,286.1446228027344,1.0,0.5161315202713013,0.4770771265029907,0.4770771265029907,1.0,1.0,-2.737858533859253,0.9591276049613952,1.778730869293213,0.3428332805633545,0.9201563596725464,0.9201563596725464,0.0,120.87789154052734,136.0,32948.06640625,0.0,1731.5816650390625,1.0,282.7582092285156,284.93072509765625,291.435546875,294.0787353515625,293.1499938964844,293.1499938964844,282.45001220703125,34176.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7634506821632385,1.0,0.0,0.0,3.632115125656128,3.632138729095459,8.802631441540143e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5420.974609375,0.0,1499.787841796875,1497.1583251953125,0.0,2142.906494140625,0.8999789953231812,1.0,0.0,3.0,1.0,0.0
12135480,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1463928222656,0.9990000128746032,0.6322201490402222,0.4924413859844208,297.48260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.146728515625,0.8911425471305847,0.3884102404117584,0.3685467541217804,297.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1470947265625,0.8169887065887451,0.2959511876106262,0.2083470821380615,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1473693847656,0.7754766345024109,0.2532446086406708,0.2417528182268142,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.147705078125,0.7344011068344116,0.2133570462465286,0.9693791270256042,286.14666748046875,284.95001220703125,299.2275390625,288.34600830078125,298.0229797363281,297.3747863769531,286.1446228027344,1.0,0.5161315202713013,0.4770771265029907,0.4770771265029907,1.0,1.0,-2.737858533859253,0.9591276049613952,1.778730869293213,0.3428332805633545,0.9201563596725464,0.9201563596725464,0.0,120.87789154052734,136.0,32948.06640625,0.0,1731.5816650390625,1.0,282.7582092285156,284.93072509765625,291.435546875,294.0787353515625,293.1499938964844,293.1499938964844,282.45001220703125,34176.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7634506821632385,1.0,0.0,0.0,3.632115125656128,3.632138729095459,8.802631441540143e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5420.974609375,0.0,1499.787841796875,1497.1583251953125,0.0,2142.906494140625,0.8999789953231812,1.0,0.0,3.0,1.0,0.0
12135540,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9239501953125,0.9990000128746032,0.6295820474624634,0.5000473260879517,297.47314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9247131347656,0.8885353803634644,0.3906756937503814,0.3710549175739288,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.925537109375,0.8138774633407593,0.2965747117996216,0.2090479284524917,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9261474609375,0.7728404402732849,0.2542591392993927,0.2430284470319748,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9269714355469,0.7316449880599976,0.2137192040681839,0.9724262356758118,285.9245910644531,284.95001220703125,299.24481201171875,288.3483581542969,298.0154113769531,297.3544616699219,285.9197692871094,1.0,0.5203749537467957,0.4762975871562958,0.4762975871562958,1.0,1.0,-2.756055355072021,0.9649803638458252,1.7910749912261963,0.344632476568222,0.9281027913093568,0.9281027913093568,0.0,123.77159118652344,136.0,33803.625,0.0,1772.418701171875,1.0,282.4697570800781,284.67608642578125,291.451171875,294.21270751953125,293.1499938964844,293.1499938964844,282.45001220703125,34410.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7807444930076599,1.0,0.0,0.0,3.6770875453948975,3.677111387252808,9.02196632068808e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5222.5810546875,0.0,1551.5345458984375,1497.1583251953125,0.0,2296.8271484375,0.9102104306221008,1.0,0.0,3.0,1.0,0.0
12135600,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9053955078125,0.9990000128746032,0.6283224821090698,0.502744197845459,297.4693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9057312011719,0.8874133229255676,0.3912923634052276,0.3716824650764465,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9061279296875,0.8126015067100525,0.2966756224632263,0.2091547697782516,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9064025878906,0.7717287540435791,0.2544874846935272,0.2432987987995147,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9067687988281,0.7305209040641785,0.2137407958507537,0.9728041887283324,285.9057006835937,284.95001220703125,299.25,288.3490905761719,298.0126953125,297.3477478027344,285.90350341796875,1.0,0.5216439962387085,0.4760514199733734,0.4760514199733734,1.0,1.0,-2.760958909988404,0.966483473777771,1.7944754362106323,0.3450391590595245,0.9309353232383728,0.9309353232383728,0.0,124.75060272216795,139.0,33873.81640625,0.0,1784.4462890625,1.0,282.4581604003906,284.656494140625,291.4314270019531,294.1768493652344,293.1499938964844,293.1499938964844,282.1499938964844,34463.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7831599116325378,1.0,0.0,0.0,3.6901237964630127,3.690148115158081,9.086051022677566e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5505.85400390625,0.0,1566.64697265625,1497.1583251953125,0.0,2318.55712890625,0.9131861329078674,1.0,0.0,3.0,1.0,0.0
12135660,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.66375732421875,0.9990000128746032,0.6209616661071777,0.5144711136817932,297.44927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66412353515625,0.8822313547134399,0.3933079242706299,0.3738900423049927,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6644897460937,0.8066383600234985,0.2965830862522125,0.2093139588832855,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66473388671875,0.7665722966194153,0.2549678981304168,0.2440482527017593,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.66510009765625,0.7252547740936279,0.2133185863494873,0.9724280834197998,285.6640625,284.95001220703125,299.27130126953125,288.3548583984375,298.0029602050781,297.3225402832031,285.6620178222656,1.0,0.5265729427337646,0.4749665558338165,0.4749665558338165,1.0,1.0,-2.778350114822388,0.9713836312294006,1.8069664239883425,0.3460612893104553,0.938472330570221,0.938472330570221,0.0,128.918701171875,127.0,34737.734375,0.0,1830.7177734375,1.0,282.15771484375,284.3838195800781,291.4068603515625,294.2203369140625,293.1499938964844,293.1499938964844,281.8500061035156,34781.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7958494424819946,1.0,0.0,0.0,3.736242532730103,3.73626708984375,9.314582030128804e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5582.32763671875,0.0,1621.9168701171875,1497.1583251953125,0.0,2433.53955078125,0.9237583875656128,1.0,0.0,3.0,1.0,0.0
12135720,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.66375732421875,0.9990000128746032,0.6209616661071777,0.5144711136817932,297.44927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66412353515625,0.8822313547134399,0.3933079242706299,0.3738900423049927,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6644897460937,0.8066383600234985,0.2965830862522125,0.2093139588832855,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66473388671875,0.7665722966194153,0.2549678981304168,0.2440482527017593,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.66510009765625,0.7252547740936279,0.2133185863494873,0.9724280834197998,285.6640625,284.95001220703125,299.27130126953125,288.3548583984375,298.0029602050781,297.3225402832031,285.6620178222656,1.0,0.5265729427337646,0.4749665558338165,0.4749665558338165,1.0,1.0,-2.778350114822388,0.9713836312294006,1.8069664239883425,0.3460612893104553,0.938472330570221,0.938472330570221,0.0,128.918701171875,127.0,34737.734375,0.0,1830.7177734375,1.0,282.15771484375,284.3838195800781,291.4068603515625,294.2203369140625,293.1499938964844,293.1499938964844,281.8500061035156,34781.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7958494424819946,1.0,0.0,0.0,3.736242532730103,3.73626708984375,9.314582030128804e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5582.32763671875,0.0,1621.9168701171875,1497.1583251953125,0.0,2433.53955078125,0.9237583875656128,1.0,0.0,3.0,1.0,0.0
12135780,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.42010498046875,0.9990000128746032,0.6127371191978455,0.5144213438034058,297.4259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.42047119140625,0.8834435343742371,0.394738495349884,0.375361293554306,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4208679199219,0.8062072396278381,0.2959601283073425,0.208963856101036,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4211120605469,0.7666686177253723,0.254919022321701,0.2441164404153823,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4215087890625,0.7243087887763977,0.2122280597686767,0.9682493209838868,285.42041015625,284.95001220703125,299.2925720214844,288.36602783203125,297.9959716796875,297.3030090332031,285.4180908203125,1.0,0.5255213379859924,0.4738816916942596,0.4738816916942596,1.0,1.0,-2.7747247219085693,0.9677533507347108,1.806971430778504,0.343519002199173,0.942735493183136,0.942735493183136,0.0,128.78414916992188,115.0,35443.93359375,0.0,1824.4964599609373,1.0,281.8574523925781,284.1083374023437,291.3960266113281,294.2610168457031,293.1499938964844,293.1499938964844,281.54998779296875,35105.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8039827346801758,1.0,0.0,0.0,3.77030348777771,3.770328521728516,9.485186751589936e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5653.87841796875,0.0,1664.259033203125,1497.1583251953125,0.0,2507.89404296875,0.9316293001174928,1.0,0.0,3.0,1.0,0.0
12135840,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.42010498046875,0.9990000128746032,0.6127371191978455,0.5144213438034058,297.4259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.42047119140625,0.8834435343742371,0.394738495349884,0.375361293554306,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4208679199219,0.8062072396278381,0.2959601283073425,0.208963856101036,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4211120605469,0.7666686177253723,0.254919022321701,0.2441164404153823,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4215087890625,0.7243087887763977,0.2122280597686767,0.9682493209838868,285.42041015625,284.95001220703125,299.2925720214844,288.36602783203125,297.9959716796875,297.3030090332031,285.4180908203125,1.0,0.5255213379859924,0.4738816916942596,0.4738816916942596,1.0,1.0,-2.7747247219085693,0.9677533507347108,1.806971430778504,0.343519002199173,0.942735493183136,0.942735493183136,0.0,128.78414916992188,115.0,35443.93359375,0.0,1824.4964599609373,1.0,281.8574523925781,284.1083374023437,291.3960266113281,294.2610168457031,293.1499938964844,293.1499938964844,281.54998779296875,35105.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8039827346801758,1.0,0.0,0.0,3.77030348777771,3.770328521728516,9.485186751589936e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5653.87841796875,0.0,1664.259033203125,1497.1583251953125,0.0,2507.89404296875,0.9316293001174928,1.0,0.0,3.0,1.0,0.0
12135900,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2578430175781,0.9990000128746032,0.6095411777496338,0.5105636119842529,297.41436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.259521484375,0.8861904740333557,0.3953522741794586,0.3759457767009735,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26141357421875,0.8078955411911011,0.2955654859542846,0.2086878269910812,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2626647949219,0.7684760093688965,0.2547964453697204,0.2439972162246704,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2645874023437,0.7252948880195618,0.2115502804517746,0.9652144908905028,285.2593078613281,284.95001220703125,299.3031921386719,288.3735656738281,297.991455078125,297.2921142578125,285.2485046386719,1.0,0.5234106183052063,0.4733392596244812,0.4733392596244812,1.0,1.0,-2.766675472259521,0.963432252407074,1.8032431602478027,0.3410498797893524,0.9432404637336732,0.9432404637336732,0.0,127.3216552734375,115.0,36185.3125,0.0,1805.2607421875,1.0,281.5979919433594,283.9037170410156,291.4183349609375,294.3955993652344,293.1499938964844,293.1499938964844,281.54998779296875,35268.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8090695142745972,1.0,0.0,0.0,3.783233642578125,3.7832589149475098,9.550357162879664e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5466.68115234375,0.0,1680.8382568359375,1497.1583251953125,0.0,2554.626953125,0.934614360332489,1.0,0.0,3.0,1.0,0.0
12135960,297.045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1949157714844,0.9990000128746032,0.6070108413696289,0.5048545598983765,297.4026794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1953125,0.8899593949317932,0.3958772122859955,0.3763761818408966,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1957702636719,0.8104279041290283,0.2950960993766784,0.208312913775444,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.196044921875,0.7711267471313477,0.2545997500419616,0.2437546998262405,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1965026855469,0.7269774675369263,0.2108023762702942,0.9616010785102844,285.1952514648437,284.95001220703125,299.3138122558594,288.3822937011719,297.9872436523437,297.2813415527344,285.1925048828125,1.0,0.5204378366470337,0.4730623364448547,0.4730623364448547,1.0,1.0,-2.7552525997161865,0.9582461714744568,1.7970064878463743,0.3384589254856109,0.9441848993301392,0.9441848993301392,0.0,125.19124603271484,103.0,36160.83984375,0.0,1777.8780517578125,1.0,281.5572204589844,283.8399658203125,291.4022827148437,294.3180847167969,293.1499938964844,293.1499938964844,281.25,35408.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8100748658180237,1.0,0.0,0.0,3.79308009147644,3.793105363845825,9.60013494477607e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5732.06494140625,0.0,1693.654052734375,1497.1583251953125,0.0,2563.882568359375,0.9369487762451172,1.0,0.0,3.0,1.0,0.0
12136020,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96356201171875,0.9990000128746032,0.6040800213813782,0.4882846176624298,297.38006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96392822265625,0.9008100628852844,0.3967877328395843,0.3770963549613952,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644470214844,0.8180972933769226,0.2940503358840942,0.2074768990278244,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647521972656,0.7792156338691711,0.2540932297706604,0.2431294918060302,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652404785156,0.7326719760894775,0.2092608213424682,0.953881859779358,284.96392822265625,284.95001220703125,299.3349914550781,288.4032592773437,297.97979736328125,297.2618103027344,284.9609375,1.0,0.5124444365501404,0.4725085496902466,0.4725085496902466,1.0,1.0,-2.725181102752685,0.9450393915176392,1.7801415920257568,0.3320212364196777,0.9425023794174194,0.9425023794174194,0.0,119.23397064208984,106.0,36737.73828125,0.0,1705.1597900390625,1.0,281.2570495605469,283.569091796875,291.417724609375,294.37799072265625,293.1499938964844,293.1499938964844,280.95001220703125,35710.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8152089715003967,1.0,0.0,0.0,3.804687261581421,3.8047127723693848,9.658978115112404e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5803.5673828125,0.0,1709.91162109375,1497.1583251953125,0.0,2611.24267578125,0.9397528767585754,1.0,0.0,3.0,1.0,0.0
12136080,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96356201171875,0.9990000128746032,0.6040800213813782,0.4882846176624298,297.38006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96392822265625,0.9008100628852844,0.3967877328395843,0.3770963549613952,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644470214844,0.8180972933769226,0.2940503358840942,0.2074768990278244,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647521972656,0.7792156338691711,0.2540932297706604,0.2431294918060302,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652404785156,0.7326719760894775,0.2092608213424682,0.953881859779358,284.96392822265625,284.95001220703125,299.3349914550781,288.4032592773437,297.97979736328125,297.2618103027344,284.9609375,1.0,0.5124444365501404,0.4725085496902466,0.4725085496902466,1.0,1.0,-2.725181102752685,0.9450393915176392,1.7801415920257568,0.3320212364196777,0.9425023794174194,0.9425023794174194,0.0,119.23397064208984,106.0,36737.73828125,0.0,1705.1597900390625,1.0,281.2570495605469,283.569091796875,291.417724609375,294.37799072265625,293.1499938964844,293.1499938964844,280.95001220703125,35710.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8152089715003967,1.0,0.0,0.0,3.804687261581421,3.8047127723693848,9.658978115112404e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5803.5673828125,0.0,1709.91162109375,1497.1583251953125,0.0,2611.24267578125,0.9397528767585754,1.0,0.0,3.0,1.0,0.0
12136140,297.0276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7450866699219,0.9990000128746032,0.6023287773132324,0.4790306687355041,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7453308105469,0.9074158668518066,0.3975645303726196,0.3777469992637634,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7456970214844,0.8219462633132935,0.2929013669490814,0.2066143453121185,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74591064453125,0.7835968732833862,0.2534886002540588,0.2424728125333786,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7463073730469,0.7352545261383057,0.2077372670173645,0.9465299248695374,284.7453308105469,284.95001220703125,299.35614013671875,288.42852783203125,297.9736328125,297.24383544921875,284.7432556152344,1.0,0.5077794790267944,0.471954733133316,0.471954733133316,1.0,1.0,-2.704164266586304,0.935516357421875,1.7686479091644287,0.3269367814064026,0.9379633069038392,0.9379633069038392,0.0,115.81999206542967,109.0,37478.16796875,0.0,1658.676025390625,1.0,280.95703125,283.3141174316406,291.4403686523437,294.448486328125,293.1499938964844,293.1499938964844,280.6499938964844,36005.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197019100189209,1.0,0.0,0.0,3.805271625518799,3.805297136306762,9.661946478445316e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5888.681640625,0.0,1712.9173583984375,1497.1583251953125,0.0,2652.807861328125,0.9400749206542968,1.0,0.0,3.0,1.0,0.0
12136200,297.0276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7450866699219,0.9990000128746032,0.6023287773132324,0.4790306687355041,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7453308105469,0.9074158668518066,0.3975645303726196,0.3777469992637634,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7456970214844,0.8219462633132935,0.2929013669490814,0.2066143453121185,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74591064453125,0.7835968732833862,0.2534886002540588,0.2424728125333786,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7463073730469,0.7352545261383057,0.2077372670173645,0.9465299248695374,284.7453308105469,284.95001220703125,299.35614013671875,288.42852783203125,297.9736328125,297.24383544921875,284.7432556152344,1.0,0.5077794790267944,0.471954733133316,0.471954733133316,1.0,1.0,-2.704164266586304,0.935516357421875,1.7686479091644287,0.3269367814064026,0.9379633069038392,0.9379633069038392,0.0,115.81999206542967,109.0,37478.16796875,0.0,1658.676025390625,1.0,280.95703125,283.3141174316406,291.4403686523437,294.448486328125,293.1499938964844,293.1499938964844,280.6499938964844,36005.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197019100189209,1.0,0.0,0.0,3.805271625518799,3.805297136306762,9.661946478445316e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5888.681640625,0.0,1712.9173583984375,1497.1583251953125,0.0,2652.807861328125,0.9400749206542968,1.0,0.0,3.0,1.0,0.0
12136260,297.012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.54107666015625,0.9990000128746032,0.5992571711540222,0.4757670164108276,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.541259765625,0.9102579951286316,0.398264616727829,0.3783901035785675,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.54156494140625,0.8226354718208313,0.2916922271251678,0.205758735537529,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5417785644531,0.7847133278846741,0.2528227865695953,0.2418252825736999,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5420837402344,0.7351173162460327,0.2061966210603714,0.9395139813423156,284.541259765625,284.95001220703125,299.3772277832031,288.4577331542969,297.9691467285156,297.2265014648437,284.53961181640625,1.0,0.505204975605011,0.4721022546291351,0.4721022546291351,1.0,1.0,-2.69077205657959,0.9303774237632751,1.760394811630249,0.3246750831604004,0.930826723575592,0.930826723575592,0.0,114.41731262207033,112.0,38341.00390625,0.0,1632.935302734375,1.0,280.6570739746094,283.07421875,291.4728088378906,294.54156494140625,293.1499938964844,293.1499938964844,280.3500061035156,36293.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8248819708824158,1.0,0.0,0.0,3.795199632644653,3.795225143432617,9.610866982256994e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5987.61669921875,0.0,1703.0765380859375,1497.1583251953125,0.0,2700.855224609375,0.9379966259002686,1.0,0.0,3.0,1.0,0.0
12136320,297.012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.54107666015625,0.9990000128746032,0.5992571711540222,0.4757670164108276,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.541259765625,0.9102579951286316,0.398264616727829,0.3783901035785675,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.54156494140625,0.8226354718208313,0.2916922271251678,0.205758735537529,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5417785644531,0.7847133278846741,0.2528227865695953,0.2418252825736999,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5420837402344,0.7351173162460327,0.2061966210603714,0.9395139813423156,284.541259765625,284.95001220703125,299.3772277832031,288.4577331542969,297.9691467285156,297.2265014648437,284.53961181640625,1.0,0.505204975605011,0.4721022546291351,0.4721022546291351,1.0,1.0,-2.69077205657959,0.9303774237632751,1.760394811630249,0.3246750831604004,0.930826723575592,0.930826723575592,0.0,114.41731262207033,112.0,38341.00390625,0.0,1632.935302734375,1.0,280.6570739746094,283.07421875,291.4728088378906,294.54156494140625,293.1499938964844,293.1499938964844,280.3500061035156,36293.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8248819708824158,1.0,0.0,0.0,3.795199632644653,3.795225143432617,9.610866982256994e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5987.61669921875,0.0,1703.0765380859375,1497.1583251953125,0.0,2700.855224609375,0.9379966259002686,1.0,0.0,3.0,1.0,0.0
12136380,296.9818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3448791503906,0.9990000128746032,0.5944259762763977,0.47661954164505,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.34503173828125,0.91018944978714,0.398865669965744,0.3789910674095154,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3453063964844,0.8210865259170532,0.2904078066349029,0.2048869580030441,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.345458984375,0.7834919095039368,0.2520844638347626,0.2411578893661499,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3457336425781,0.732987642288208,0.2045695185661316,0.932395339012146,284.34503173828125,284.95001220703125,299.39825439453125,288.4905090332031,297.9651794433594,297.2095642089844,284.3437194824219,1.0,0.5041091442108154,0.4722497761249542,0.4722497761249542,1.0,1.0,-2.6821112632751465,0.9271825551986694,1.754928708076477,0.3233300745487213,0.9211281538009644,0.9211281538009644,0.0,114.34909057617188,115.0,39220.4765625,0.0,1620.24609375,1.0,280.357177734375,282.843017578125,291.50860595703125,294.6425170898437,293.1499938964844,293.1499938964844,280.04998779296875,36588.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307008743286133,1.0,0.0,0.0,3.774211168289185,3.774236440658569,9.504858553555096e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6090.53271484375,0.0,1680.3564453125,1497.1583251953125,0.0,2754.970947265625,0.9334742426872252,1.0,0.0,3.0,1.0,0.0
12136440,296.9818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3448791503906,0.9990000128746032,0.5944259762763977,0.47661954164505,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.34503173828125,0.91018944978714,0.398865669965744,0.3789910674095154,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3453063964844,0.8210865259170532,0.2904078066349029,0.2048869580030441,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.345458984375,0.7834919095039368,0.2520844638347626,0.2411578893661499,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3457336425781,0.732987642288208,0.2045695185661316,0.932395339012146,284.34503173828125,284.95001220703125,299.39825439453125,288.4905090332031,297.9651794433594,297.2095642089844,284.3437194824219,1.0,0.5041091442108154,0.4722497761249542,0.4722497761249542,1.0,1.0,-2.6821112632751465,0.9271825551986694,1.754928708076477,0.3233300745487213,0.9211281538009644,0.9211281538009644,0.0,114.34909057617188,115.0,39220.4765625,0.0,1620.24609375,1.0,280.357177734375,282.843017578125,291.50860595703125,294.6425170898437,293.1499938964844,293.1499938964844,280.04998779296875,36588.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307008743286133,1.0,0.0,0.0,3.774211168289185,3.774236440658569,9.504858553555096e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6090.53271484375,0.0,1680.3564453125,1497.1583251953125,0.0,2754.970947265625,0.9334742426872252,1.0,0.0,3.0,1.0,0.0
12136500,296.96142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2010192871094,0.9990000128746032,0.5913642048835754,0.4781517386436462,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2021789550781,0.9093892574310304,0.3991407752037048,0.3793043792247772,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2040405273437,0.8197306990623474,0.2897503077983856,0.204463928937912,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2051086425781,0.7822736501693726,0.2516977787017822,0.2408339977264404,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2070617675781,0.7313919067382812,0.2037221789360046,0.9288030862808228,284.20220947265625,284.95001220703125,299.40875244140625,288.50811767578125,297.9635314941406,297.2015380859375,284.1927185058594,1.0,0.5039700269699097,0.4723235368728637,0.4723235368728637,1.0,1.0,-2.6791133880615234,0.9261207580566406,1.7529926300048828,0.322902500629425,0.9147669672966005,0.9147669672966005,0.0,114.67578887939452,115.0,40062.73046875,0.0,1617.47021484375,1.0,280.09820556640625,282.6622314453125,291.54669189453125,294.80206298828125,293.1499938964844,293.1499938964844,280.04998779296875,36754.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354909420013428,1.0,0.0,0.0,3.759619235992432,3.759644269943237,9.431504963686166e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5893.513671875,0.0,1664.3963623046875,1497.1583251953125,0.0,2799.61767578125,0.9302745461463928,1.0,0.0,3.0,1.0,0.0
12136560,296.9375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1559753417969,0.9990000128746032,0.5878209471702576,0.4804698228836059,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1560974121094,0.907973289489746,0.3993561267852783,0.3795235753059387,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.15631103515625,0.8178805708885193,0.2890438735485077,0.2039849162101745,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.15643310546875,0.7805598378181458,0.2512682676315307,0.2404514253139495,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1566772460937,0.7293601632118225,0.2028190642595291,0.924917221069336,284.1560974121094,284.95001220703125,299.4192199707031,288.5264892578125,297.9614562988281,297.19317626953125,284.1551208496094,1.0,0.5040293335914612,0.4722390174865722,0.4722390174865722,1.0,1.0,-2.676456451416016,0.9249086380004884,1.751547932624817,0.3222574889659881,0.908963143825531,0.908963143825531,0.0,115.24002075195312,103.0,40097.4375,0.0,1616.2685546875,1.0,280.0572814941406,282.6202697753906,291.5455627441406,294.74566650390625,293.1499938964844,293.1499938964844,279.75,36900.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366722464561462,1.0,0.0,0.0,3.741693019866944,3.741718053817749,9.341779332316946e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6195.23046875,0.0,1644.4993896484375,1497.1583251953125,0.0,2810.64013671875,0.926385760307312,1.0,0.0,3.0,1.0,0.0
12136620,296.89892578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9628295898437,0.9990000128746032,0.5811936855316162,0.4738129079341888,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9630126953125,0.9129309058189392,0.3996869623661041,0.3798056840896606,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9633178710937,0.8201302289962769,0.2875616550445556,0.2029236555099487,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9635009765625,0.7832595109939575,0.2503348290920257,0.2395297884941101,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9638671875,0.7303688526153564,0.2009129971265792,0.9162027835845948,283.9630126953125,284.95001220703125,299.4400939941406,288.5652770996094,297.9573669433594,297.1778259277344,283.9613037109375,1.0,0.4991713166236877,0.4720700085163116,0.4720700085163116,1.0,1.0,-2.6559629440307617,0.9163012504577636,1.7396618127822876,0.3184533715248108,0.8942228555679321,0.8942228555679321,0.0,112.65048217773438,91.0,40772.57421875,0.0,1575.5968017578125,1.0,279.7576599121094,282.396240234375,291.58221435546875,294.8410949707031,293.1499938964844,293.1499938964844,280.04998779296875,37246.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842231035232544,1.0,0.0,0.0,3.69643497467041,3.6964597702026367,9.117157446780766e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5578.12646484375,0.0,1594.8885498046875,1497.1583251953125,0.0,2862.56640625,0.9164832234382628,1.0,0.0,3.0,1.0,0.0
12136680,296.89892578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9628295898437,0.9990000128746032,0.5811936855316162,0.4738129079341888,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9630126953125,0.9129309058189392,0.3996869623661041,0.3798056840896606,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9633178710937,0.8201302289962769,0.2875616550445556,0.2029236555099487,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9635009765625,0.7832595109939575,0.2503348290920257,0.2395297884941101,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9638671875,0.7303688526153564,0.2009129971265792,0.9162027835845948,283.9630126953125,284.95001220703125,299.4400939941406,288.5652770996094,297.9573669433594,297.1778259277344,283.9613037109375,1.0,0.4991713166236877,0.4720700085163116,0.4720700085163116,1.0,1.0,-2.6559629440307617,0.9163012504577636,1.7396618127822876,0.3184533715248108,0.8942228555679321,0.8942228555679321,0.0,112.65048217773438,91.0,40772.57421875,0.0,1575.5968017578125,1.0,279.7576599121094,282.396240234375,291.58221435546875,294.8410949707031,293.1499938964844,293.1499938964844,280.04998779296875,37246.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842231035232544,1.0,0.0,0.0,3.69643497467041,3.6964597702026367,9.117157446780766e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5578.12646484375,0.0,1594.8885498046875,1497.1583251953125,0.0,2862.56640625,0.9164832234382628,1.0,0.0,3.0,1.0,0.0
12136740,296.9114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1323547363281,0.9990000128746032,0.5797324180603027,0.4602898955345154,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1320495605469,0.92373925447464,0.4009404480457306,0.3804440796375274,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1315002441406,0.8267608880996704,0.2871804237365722,0.2022923529148101,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1311950683594,0.7904558777809143,0.2502031326293945,0.2389891296625137,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1305847167969,0.7353360056877136,0.1999172270298004,0.9098253846168518,284.13201904296875,284.95001220703125,299.45758056640625,288.5997314453125,297.9609375,297.1762084960937,284.1346130371094,1.0,0.4926799833774566,0.4719280302524566,0.4719280302524566,1.0,1.0,-2.631411075592041,0.9061321020126344,1.7252789735794067,0.313770979642868,0.8864671587944031,0.8864671587944031,0.0,108.05486297607422,91.0,39507.48828125,0.0,1520.92919921875,1.0,280.0362548828125,282.6124267578125,291.5323181152344,294.6040344238281,293.1499938964844,293.1499938964844,280.04998779296875,37221.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8275024890899658,1.0,0.0,0.0,3.657383918762207,3.657407999038696,8.925537144932605e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5754.8583984375,0.0,1550.5567626953125,1497.1583251953125,0.0,2725.20849609375,0.90778386592865,1.0,0.0,3.0,1.0,0.0
12136800,296.9186706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1394348144531,0.9990000128746032,0.5799415111541748,0.456845074892044,297.2877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1392822265625,0.926689624786377,0.4012840688228607,0.3807012140750885,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.13897705078125,0.8286517858505249,0.2872037887573242,0.2022607177495956,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1388244628906,0.7924843430519104,0.2502575814723968,0.2389785200357437,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.13848876953125,0.7368520498275757,0.1998164504766464,0.9090429544448853,284.1392517089844,284.95001220703125,299.4609069824219,288.6064758300781,297.9624328613281,297.1771240234375,284.1405944824219,1.0,0.4912671446800232,0.4719009697437286,0.4719009697437286,1.0,1.0,-2.6265902519226074,0.9041370153427124,1.722453236579895,0.3128532767295837,0.8848271369934082,0.8848271369934082,0.0,106.95215606689452,94.0,39430.62109375,0.0,1509.4075927734375,1.0,280.0423583984375,282.6209411621094,291.5410461425781,294.61407470703125,293.1499938964844,293.1499938964844,280.3500061035156,37223.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255687355995178,1.0,0.0,0.0,3.650080919265747,3.650105237960816,8.889929290489818e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5434.66064453125,0.0,1542.41357421875,1497.1583251953125,0.0,2707.234619140625,0.9061487317085266,1.0,0.0,3.0,1.0,0.0
12136860,296.980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.34442138671875,0.9990000128746032,0.583283007144928,0.443645566701889,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3442077636719,0.939502477645874,0.404193252325058,0.3830345869064331,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.34375,0.8366357684135437,0.2880268096923828,0.2025564312934875,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.343505859375,0.8011014461517334,0.2511859238147735,0.2395050823688507,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3429870605469,0.743196964263916,0.1998511701822281,0.907369077205658,284.3441772460937,284.95001220703125,299.48162841796875,288.6497497558594,297.9776611328125,297.1900939941406,284.3466186523437,1.0,0.4870036542415619,0.4720849096775055,0.4720849096775055,1.0,1.0,-2.612488269805908,0.8988077640533447,1.7136805057525637,0.3103904128074646,0.8783857822418213,0.8783857822418213,0.0,102.9319305419922,97.0,38268.41796875,0.0,1472.4017333984375,1.0,280.3415832519531,282.8709716796875,291.5731201171875,294.5268859863281,293.1499938964844,293.1499938964844,280.6499938964844,37059.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8073521852493286,1.0,0.0,0.0,3.609719753265381,3.609743356704712,8.694412372278748e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5343.61376953125,0.0,1496.6533203125,1497.1583251953125,0.0,2538.8310546875,0.8970459699630737,1.0,0.0,3.0,1.0,0.0
12136920,296.980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.34442138671875,0.9990000128746032,0.583283007144928,0.443645566701889,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3442077636719,0.939502477645874,0.404193252325058,0.3830345869064331,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.34375,0.8366357684135437,0.2880268096923828,0.2025564312934875,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.343505859375,0.8011014461517334,0.2511859238147735,0.2395050823688507,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3429870605469,0.743196964263916,0.1998511701822281,0.907369077205658,284.3441772460937,284.95001220703125,299.48162841796875,288.6497497558594,297.9776611328125,297.1900939941406,284.3466186523437,1.0,0.4870036542415619,0.4720849096775055,0.4720849096775055,1.0,1.0,-2.612488269805908,0.8988077640533447,1.7136805057525637,0.3103904128074646,0.8783857822418213,0.8783857822418213,0.0,102.9319305419922,97.0,38268.41796875,0.0,1472.4017333984375,1.0,280.3415832519531,282.8709716796875,291.5731201171875,294.5268859863281,293.1499938964844,293.1499938964844,280.6499938964844,37059.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8073521852493286,1.0,0.0,0.0,3.609719753265381,3.609743356704712,8.694412372278748e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5343.61376953125,0.0,1496.6533203125,1497.1583251953125,0.0,2538.8310546875,0.8970459699630737,1.0,0.0,3.0,1.0,0.0
