time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12136980,297.04644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5601501464844,0.9990000128746032,0.5877975225448608,0.4348540902137756,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5599670410156,0.9495723247528076,0.4078420996665954,0.386222094297409,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5594177246094,0.8430511951446533,0.2894986867904663,0.2034166604280471,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.55914306640625,0.8079961538314819,0.2527238726615906,0.2407383322715759,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5585632324219,0.7485037446022034,0.2005981355905532,0.909600019454956,284.5599060058594,284.95001220703125,299.50225830078125,288.6946716308594,297.9974060058594,297.2090148925781,284.562744140625,1.0,0.4853082299232483,0.4722688496112823,0.4722688496112823,1.0,1.0,-2.6109414100646973,0.898545503616333,1.7123959064483645,0.3103513121604919,0.8749024868011475,0.8749024868011475,0.0,100.58422088623048,100.0,37289.359375,0.0,1459.8819580078125,1.0,280.6412658691406,283.1268920898437,291.63140869140625,294.5010681152344,293.1499938964844,293.1499938964844,280.95001220703125,36805.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.792410135269165,1.0,0.0,0.0,3.5787158012390137,3.5787391662597656,8.545701462026045e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5274.7392578125,0.0,1461.2054443359375,1497.1583251953125,0.0,2402.24560546875,0.8899640440940857,1.0,0.0,3.0,1.0,0.0
12137040,297.04644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5601501464844,0.9990000128746032,0.5877975225448608,0.4348540902137756,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5599670410156,0.9495723247528076,0.4078420996665954,0.386222094297409,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5594177246094,0.8430511951446533,0.2894986867904663,0.2034166604280471,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.55914306640625,0.8079961538314819,0.2527238726615906,0.2407383322715759,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5585632324219,0.7485037446022034,0.2005981355905532,0.909600019454956,284.5599060058594,284.95001220703125,299.50225830078125,288.6946716308594,297.9974060058594,297.2090148925781,284.562744140625,1.0,0.4853082299232483,0.4722688496112823,0.4722688496112823,1.0,1.0,-2.6109414100646973,0.898545503616333,1.7123959064483645,0.3103513121604919,0.8749024868011475,0.8749024868011475,0.0,100.58422088623048,100.0,37289.359375,0.0,1459.8819580078125,1.0,280.6412658691406,283.1268920898437,291.63140869140625,294.5010681152344,293.1499938964844,293.1499938964844,280.95001220703125,36805.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.792410135269165,1.0,0.0,0.0,3.5787158012390137,3.5787391662597656,8.545701462026045e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5274.7392578125,0.0,1461.2054443359375,1497.1583251953125,0.0,2402.24560546875,0.8899640440940857,1.0,0.0,3.0,1.0,0.0
12137100,297.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71270751953125,0.9990000128746032,0.590183436870575,0.4319194853305816,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7119140625,0.9535185098648072,0.4098319113254547,0.3879887461662292,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7096862792969,0.8455838561058044,0.2903748750686645,0.2039591819047927,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.70855712890625,0.8106666803359985,0.2536336183547973,0.2415103167295456,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70611572265625,0.7506440877914429,0.2011253833770752,0.911561906337738,284.7116394042969,284.95001220703125,299.5125427246094,288.7176513671875,298.00634765625,297.2168273925781,284.72296142578125,1.0,0.4852336645126343,0.4723608493804931,0.4723608493804931,1.0,1.0,-2.613471269607544,0.899744987487793,1.713726282119751,0.3109427988529205,0.8747748136520386,0.8747748136520386,0.0,99.91497039794922,100.0,36452.84765625,0.0,1460.2867431640625,1.0,280.8966064453125,283.31805419921875,291.6416320800781,294.3928527832031,293.1499938964844,293.1499938964844,280.95001220703125,36643.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7843097448348999,1.0,0.0,0.0,3.5671908855438232,3.567214250564575,8.490748655276548e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5441.1513671875,0.0,1447.68212890625,1497.1583251953125,0.0,2328.919921875,0.8873215317726135,1.0,0.0,3.0,1.0,0.0
12137160,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7763366699219,0.9990000128746032,0.5926656126976013,0.4296678602695465,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7761535644531,0.9570221304893494,0.4119478762149811,0.3899306654930115,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.775634765625,0.8478628396987915,0.2913586497306824,0.2046114951372146,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7753601074219,0.8130327463150024,0.2546440362930298,0.2424149513244629,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7747802734375,0.7525841593742371,0.2017481178045272,0.9141144156455994,284.7760925292969,284.95001220703125,299.5227966308594,288.7408752441406,298.0162353515625,297.2261962890625,284.77886962890625,1.0,0.4855967164039612,0.4723097681999206,0.4723097681999206,1.0,1.0,-2.6180338859558105,0.9015094637870787,1.716524362564087,0.3116506338119507,0.8743093609809875,0.8743093609809875,0.0,99.49465942382812,118.0,36402.2734375,0.0,1464.5269775390625,1.0,280.9411315917969,283.3810729980469,291.691162109375,294.49322509765625,293.1499938964844,293.1499938964844,281.25,36498.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7803879380226135,1.0,0.0,0.0,3.559140682220459,3.559163808822632,8.452469160147302e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5214.88525390625,0.0,1438.052734375,1497.1583251953125,0.0,2293.6240234375,0.8853849768638611,1.0,0.0,3.0,1.0,0.0
12137220,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.9990000128746032,0.5957826375961304,0.4407593011856079,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.9519614577293396,0.4164219498634338,0.3941545486450195,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.8430091738700867,0.2935270369052887,0.2061465978622436,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8085933923721313,0.2568660378456116,0.2445486932992935,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.7481790781021118,0.2031624615192413,0.9206987023353576,285.004150390625,284.95001220703125,299.543212890625,288.7879943847656,298.0372619628906,297.2453918457031,285.0080261230469,1.0,0.4929254949092865,0.472207635641098,0.472207635641098,1.0,1.0,-2.648728370666504,0.91372412443161,1.7350043058395386,0.3166778683662414,0.8768038749694824,0.8768038749694824,0.0,103.401123046875,136.0,35783.265625,0.0,1523.7786865234375,1.0,281.24090576171875,283.6434631347656,291.748291015625,294.4967041015625,293.1499938964844,293.1499938964844,281.54998779296875,36155.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7702597379684448,1.0,0.0,0.0,3.55228042602539,3.5523035526275635,8.419916639468283e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5172.02734375,0.0,1428.2745361328125,1497.1583251953125,0.0,2203.145263671875,0.8836102485656738,1.0,0.0,3.0,1.0,0.0
12137280,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.9990000128746032,0.5957826375961304,0.4407593011856079,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.9519614577293396,0.4164219498634338,0.3941545486450195,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.8430091738700867,0.2935270369052887,0.2061465978622436,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8085933923721313,0.2568660378456116,0.2445486932992935,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.7481790781021118,0.2031624615192413,0.9206987023353576,285.004150390625,284.95001220703125,299.543212890625,288.7879943847656,298.0372619628906,297.2453918457031,285.0080261230469,1.0,0.4929254949092865,0.472207635641098,0.472207635641098,1.0,1.0,-2.648728370666504,0.91372412443161,1.7350043058395386,0.3166778683662414,0.8768038749694824,0.8768038749694824,0.0,103.401123046875,136.0,35783.265625,0.0,1523.7786865234375,1.0,281.24090576171875,283.6434631347656,291.748291015625,294.4967041015625,293.1499938964844,293.1499938964844,281.54998779296875,36155.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7702597379684448,1.0,0.0,0.0,3.55228042602539,3.5523035526275635,8.419916639468283e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5172.02734375,0.0,1428.2745361328125,1497.1583251953125,0.0,2203.145263671875,0.8836102485656738,1.0,0.0,3.0,1.0,0.0
12137340,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2549133300781,0.9990000128746032,0.5942663550376892,0.4641973972320556,297.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2545471191406,0.9377754330635072,0.421271413564682,0.3988626301288605,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2537536621094,0.8317435383796692,0.2960006594657898,0.2079933434724807,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2533569335937,0.79722660779953,0.2593638300895691,0.247082233428955,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25250244140625,0.7381265163421631,0.2047620266675949,0.9288306832313538,285.25445556640625,284.95001220703125,299.5635070800781,288.83563232421875,298.0575866699219,297.2622985839844,285.25885009765625,1.0,0.5050656795501709,0.472105473279953,0.472105473279953,1.0,1.0,-2.697571516036988,0.9332227110862732,1.7643487453460691,0.3251133561134338,0.8828145265579224,0.8828145265579224,0.0,111.39307403564452,154.0,35553.953125,0.0,1628.8309326171875,1.0,281.5408935546875,283.9220275878906,291.8097839355469,294.5315856933594,293.1499938964844,293.1499938964844,281.8500061035156,35773.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7627864480018616,1.0,0.0,0.0,3.5596911907196045,3.5597143173217773,8.455084525849088e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5154.6357421875,0.0,1433.343505859375,1497.1583251953125,0.0,2137.056884765625,0.8849850296974182,1.0,0.0,3.0,1.0,0.0
12137400,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2549133300781,0.9990000128746032,0.5942663550376892,0.4641973972320556,297.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2545471191406,0.9377754330635072,0.421271413564682,0.3988626301288605,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2537536621094,0.8317435383796692,0.2960006594657898,0.2079933434724807,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2533569335937,0.79722660779953,0.2593638300895691,0.247082233428955,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25250244140625,0.7381265163421631,0.2047620266675949,0.9288306832313538,285.25445556640625,284.95001220703125,299.5635070800781,288.83563232421875,298.0575866699219,297.2622985839844,285.25885009765625,1.0,0.5050656795501709,0.472105473279953,0.472105473279953,1.0,1.0,-2.697571516036988,0.9332227110862732,1.7643487453460691,0.3251133561134338,0.8828145265579224,0.8828145265579224,0.0,111.39307403564452,154.0,35553.953125,0.0,1628.8309326171875,1.0,281.5408935546875,283.9220275878906,291.8097839355469,294.5315856933594,293.1499938964844,293.1499938964844,281.8500061035156,35773.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7627864480018616,1.0,0.0,0.0,3.5596911907196045,3.5597143173217773,8.455084525849088e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5154.6357421875,0.0,1433.343505859375,1497.1583251953125,0.0,2137.056884765625,0.8849850296974182,1.0,0.0,3.0,1.0,0.0
12137460,297.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5104064941406,0.9990000128746032,0.5882408022880554,0.4955230951309204,297.4016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5099792480469,0.9188469052314758,0.4264409840106964,0.403991550207138,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5091552734375,0.8175509572029114,0.2987335920333862,0.2101075202226638,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5087890625,0.7826651334762573,0.2620924115180969,0.2499494403600692,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5079040527344,0.7255799770355225,0.2064451277256012,0.9379711747169496,285.5099182128906,284.95001220703125,299.58367919921875,288.8833923339844,298.0787353515625,297.2821350097656,285.5142822265625,1.0,0.5205513834953308,0.4710563123226166,0.4710563123226166,1.0,1.0,-2.758340358734131,0.9556676149368286,1.802672863006592,0.3338913917541504,0.8922778367996216,0.8922778367996216,0.0,122.47393798828124,157.0,35452.19921875,0.0,1769.8460693359375,1.0,281.8410339355469,284.20098876953125,291.8714294433594,294.5829162597656,293.1499938964844,293.1499938964844,282.1499938964844,35388.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7581889033317566,1.0,0.0,0.0,3.5815579891204834,3.581581115722656,8.559280786357704e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5146.40234375,0.0,1453.8555908203125,1497.1583251953125,0.0,2096.7060546875,0.8895849585533142,1.0,0.0,3.0,1.0,0.0
12137520,297.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5104064941406,0.9990000128746032,0.5882408022880554,0.4955230951309204,297.4016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5099792480469,0.9188469052314758,0.4264409840106964,0.403991550207138,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5091552734375,0.8175509572029114,0.2987335920333862,0.2101075202226638,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5087890625,0.7826651334762573,0.2620924115180969,0.2499494403600692,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5079040527344,0.7255799770355225,0.2064451277256012,0.9379711747169496,285.5099182128906,284.95001220703125,299.58367919921875,288.8833923339844,298.0787353515625,297.2821350097656,285.5142822265625,1.0,0.5205513834953308,0.4710563123226166,0.4710563123226166,1.0,1.0,-2.758340358734131,0.9556676149368286,1.802672863006592,0.3338913917541504,0.8922778367996216,0.8922778367996216,0.0,122.47393798828124,157.0,35452.19921875,0.0,1769.8460693359375,1.0,281.8410339355469,284.20098876953125,291.8714294433594,294.5829162597656,293.1499938964844,293.1499938964844,282.1499938964844,35388.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7581889033317566,1.0,0.0,0.0,3.5815579891204834,3.581581115722656,8.559280786357704e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5146.40234375,0.0,1453.8555908203125,1497.1583251953125,0.0,2096.7060546875,0.8895849585533142,1.0,0.0,3.0,1.0,0.0
12137580,297.0035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.75054931640625,0.9990000128746032,0.5803569555282593,0.5195260643959045,297.4229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7502136230469,0.9070789217948914,0.4317904114723205,0.409263014793396,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7496032714844,0.8078210949897766,0.3016051650047302,0.2122945636510849,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7492980957031,0.773253321647644,0.2649447321891784,0.2528970241546631,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7486267089844,0.7169280648231506,0.2080425024032592,0.9465912580490112,285.7501525878906,284.95001220703125,299.603759765625,288.9309387207031,298.09649658203125,297.2977294921875,285.7533569335937,1.0,0.5328314900398254,0.4700071513652801,0.4700071513652801,1.0,1.0,-2.810066938400269,0.9742866158485411,1.835780143737793,0.3411904275417328,0.904875099658966,0.904875099658966,0.0,131.59725952148438,160.0,35233.1484375,0.0,1892.960693359375,1.0,282.14129638671875,284.4651794433594,291.92681884765625,294.6294250488281,293.1499938964844,293.1499938964844,281.8500061035156,35036.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7552582621574402,1.0,0.0,0.0,3.616739511489868,3.616763114929199,8.728261491341982e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5715.609375,0.0,1489.3349609375,1497.1583251953125,0.0,2071.11279296875,0.897193431854248,1.0,0.0,3.0,1.0,0.0
12137640,297.0035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.75054931640625,0.9990000128746032,0.5803569555282593,0.5195260643959045,297.4229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7502136230469,0.9070789217948914,0.4317904114723205,0.409263014793396,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7496032714844,0.8078210949897766,0.3016051650047302,0.2122945636510849,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7492980957031,0.773253321647644,0.2649447321891784,0.2528970241546631,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7486267089844,0.7169280648231506,0.2080425024032592,0.9465912580490112,285.7501525878906,284.95001220703125,299.603759765625,288.9309387207031,298.09649658203125,297.2977294921875,285.7533569335937,1.0,0.5328314900398254,0.4700071513652801,0.4700071513652801,1.0,1.0,-2.810066938400269,0.9742866158485411,1.835780143737793,0.3411904275417328,0.904875099658966,0.904875099658966,0.0,131.59725952148438,160.0,35233.1484375,0.0,1892.960693359375,1.0,282.14129638671875,284.4651794433594,291.92681884765625,294.6294250488281,293.1499938964844,293.1499938964844,281.8500061035156,35036.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7552582621574402,1.0,0.0,0.0,3.616739511489868,3.616763114929199,8.728261491341982e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5715.609375,0.0,1489.3349609375,1497.1583251953125,0.0,2071.11279296875,0.897193431854248,1.0,0.0,3.0,1.0,0.0
12137700,296.9713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6311950683594,0.993263840675354,0.5762674808502197,0.5205785036087036,297.4275207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322631835937,0.899670422077179,0.4339717924594879,0.4118002951145172,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6341247558594,0.8010130524635315,0.3026212751865387,0.2133306264877319,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.635009765625,0.7670275568962097,0.2660487592220306,0.2543277740478515,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6370849609375,0.7109047174453735,0.2085199356079101,0.950500190258026,285.63238525390625,284.95001220703125,299.6137390136719,288.9544982910156,298.10186767578125,297.3012390136719,285.62359619140625,1.0,0.5376552939414978,0.4694825708866119,0.4694825708866119,1.0,1.0,-2.822208881378174,0.9780462384223938,1.844162583351136,0.3426232933998108,0.9083263278007508,0.9083263278007508,0.0,136.96022033691406,160.0,36196.15234375,0.0,1937.862548828125,1.0,281.8991394042969,284.29791259765625,292.0291748046875,294.9270324707031,293.1499938964844,293.1499938964844,281.8500061035156,35048.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7667514681816101,1.0,0.0,0.0,3.635023832321167,3.635047435760498,8.816734862193698e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5598.1748046875,0.0,1509.4825439453125,1497.1583251953125,0.0,2172.0458984375,0.901234805583954,1.0,0.0,3.0,1.0,0.0
12137760,296.94873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5820617675781,0.9833943247795104,0.5729098320007324,0.5174102783203125,297.4260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5822448730469,0.8916866183280945,0.4355857968330383,0.4137473106384277,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.58258056640625,0.793472170829773,0.3031407594680786,0.2139922827482223,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.582763671875,0.7602853178977966,0.2667478024959564,0.2553600668907165,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5831298828125,0.7039017081260681,0.2086315304040908,0.9527055025100708,285.582275390625,284.95001220703125,299.6236572265625,288.9778747558594,298.1031494140625,297.2997131347656,285.5806884765625,1.0,0.5414305925369263,0.4686799347400665,0.4686799347400665,1.0,1.0,-2.825308084487915,0.9776694774627686,1.847638487815857,0.3417168855667114,0.911994218826294,0.911994218826294,0.0,142.45346069335938,163.0,36366.9453125,0.0,1969.369140625,1.0,281.85797119140625,284.24200439453125,292.0582275390625,294.951904296875,293.1499938964844,293.1499938964844,281.54998779296875,35092.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7756137251853943,1.0,0.0,0.0,3.651413679122925,3.651437520980835,8.89642137735791e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5878.1552734375,0.0,1527.95263671875,1497.1583251953125,0.0,2250.849365234375,0.9049582481384276,1.0,0.0,3.0,1.0,0.0
12137820,296.91668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3772277832031,0.9660269021987916,0.5671057105064392,0.5123903751373291,297.4136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3774108886719,0.8793455958366394,0.4378381371498108,0.4165120124816894,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3778076171875,0.7814021706581116,0.3033111095428467,0.2145677655935287,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.37799072265625,0.7497977614402771,0.2673856616020202,0.2565501630306244,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3784484863281,0.6923391819000244,0.2082001715898513,0.953418493270874,285.3774719238281,284.95001220703125,299.6434631347656,289.0238037109375,298.1000366210937,297.2886962890625,285.37554931640625,1.0,0.5469845533370972,0.4670746326446533,0.4670746326446533,1.0,1.0,-2.8255844116210938,0.9744775891304016,1.851106882095337,0.3385888338088989,0.9160234928131104,0.9160234928131104,0.0,151.45310974121094,166.0,37341.6484375,0.0,2013.1861572265625,1.0,281.5581359863281,283.9878845214844,292.0941162109375,295.0951232910156,293.1499938964844,293.1499938964844,281.25,35279.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7926934957504272,1.0,0.0,0.0,3.6789276599884033,3.678951978683472,9.030999308379252e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5982.81640625,0.0,1560.1549072265625,1497.1583251953125,0.0,2404.820556640625,0.91124165058136,1.0,0.0,3.0,1.0,0.0
12137880,296.91668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3772277832031,0.9660269021987916,0.5671057105064392,0.5123903751373291,297.4136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3774108886719,0.8793455958366394,0.4378381371498108,0.4165120124816894,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3778076171875,0.7814021706581116,0.3033111095428467,0.2145677655935287,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.37799072265625,0.7497977614402771,0.2673856616020202,0.2565501630306244,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3784484863281,0.6923391819000244,0.2082001715898513,0.953418493270874,285.3774719238281,284.95001220703125,299.6434631347656,289.0238037109375,298.1000366210937,297.2886962890625,285.37554931640625,1.0,0.5469845533370972,0.4670746326446533,0.4670746326446533,1.0,1.0,-2.8255844116210938,0.9744775891304016,1.851106882095337,0.3385888338088989,0.9160234928131104,0.9160234928131104,0.0,151.45310974121094,166.0,37341.6484375,0.0,2013.1861572265625,1.0,281.5581359863281,283.9878845214844,292.0941162109375,295.0951232910156,293.1499938964844,293.1499938964844,281.25,35279.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7926934957504272,1.0,0.0,0.0,3.6789276599884033,3.678951978683472,9.030999308379252e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5982.81640625,0.0,1560.1549072265625,1497.1583251953125,0.0,2404.820556640625,0.91124165058136,1.0,0.0,3.0,1.0,0.0
12137940,296.8915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1796264648437,0.9520178437232972,0.5618515610694885,0.5080031752586365,297.3969116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.17987060546875,0.8707841038703918,0.4392257034778595,0.4182336926460266,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1803894042969,0.7726534008979797,0.3028528094291687,0.214546263217926,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1806030273437,0.7423529028892517,0.2673892378807068,0.2569510042667389,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1811828613281,0.6836610436439514,0.2072977572679519,0.9511839151382446,285.179931640625,284.95001220703125,299.6615295410156,289.0648498535156,298.0935363769531,297.2735900878906,285.1776123046875,1.0,0.5503323674201965,0.4655977487564087,0.4655977487564087,1.0,1.0,-2.8201560974121094,0.9692654609680176,1.850890636444092,0.3346747159957886,0.9171897768974304,0.9171897768974304,0.0,158.0404510498047,166.0,38364.13671875,0.0,2036.0709228515625,1.0,281.2606811523437,283.7456970214844,292.1158142089844,295.20196533203125,293.1499938964844,293.1499938964844,281.25,35499.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8034751415252686,1.0,0.0,0.0,3.6965274810791016,3.69655179977417,9.11761333100003e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5755.1396484375,0.0,1581.756591796875,1497.1583251953125,0.0,2503.240234375,0.9153297543525696,1.0,0.0,3.0,1.0,0.0
12138000,296.8897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1758117675781,0.9508696794509888,0.5614226460456848,0.5076135396957397,297.3955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1759948730469,0.8701308965682983,0.439343512058258,0.418357253074646,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1763916015625,0.7719708681106567,0.3028090596199035,0.2145269215106964,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.17657470703125,0.7417751550674438,0.2673821151256561,0.256962776184082,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.177001953125,0.6829711198806763,0.2072115242481231,0.9508917927742004,285.1760559082031,284.95001220703125,299.6630859375,289.068359375,298.0929870605469,297.2723083496094,285.1741638183594,1.0,0.5505617260932922,0.4654693305492401,0.4654693305492401,1.0,1.0,-2.819476127624512,0.9687296748161316,1.850746512413025,0.3342923820018768,0.9173811078071594,0.9173811078071594,0.0,158.55316162109375,169.0,38372.4375,0.0,2037.4287109375,1.0,281.2579345703125,283.7415771484375,292.11297607421875,295.1928405761719,293.1499938964844,293.1499938964844,280.95001220703125,35510.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8036054968833923,1.0,0.0,0.0,3.697808265686035,3.697832584381104,9.123932045440596e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6088.76123046875,0.0,1583.3021240234375,1497.1583251953125,0.0,2504.43505859375,0.915627658367157,1.0,0.0,3.0,1.0,0.0
12138060,296.86505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757080078125,0.9375270009040833,0.5556228160858154,0.5027179718017578,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97589111328125,0.8630344867706299,0.4404515027999878,0.419723242521286,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762878417969,0.764388382434845,0.3019590377807617,0.2141673266887664,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.7353653311729431,0.2670204639434814,0.2569380700588226,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768981933594,0.6751595735549927,0.2059071809053421,0.9465099573135376,284.9759216308594,284.95001220703125,299.6825866699219,289.1111755371094,298.08648681640625,297.2542724609375,284.9740600585937,1.0,0.5528278946876526,0.4650295972824096,0.4650295972824096,1.0,1.0,-2.809509038925171,0.963774800300598,1.8457341194152832,0.3316233456134796,0.9160884022712708,0.9160884022712708,0.0,164.2821807861328,172.0,39375.66015625,0.0,2048.670166015625,1.0,280.95782470703125,283.49969482421875,292.14208984375,295.29559326171875,293.1499938964844,293.1499938964844,280.6499938964844,35765.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8117043972015381,1.0,0.0,0.0,3.707249641418457,3.707273960113525,9.170582302431284e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6198.07177734375,0.0,1596.020751953125,1497.1583251953125,0.0,2578.89794921875,0.9179142713546752,1.0,0.0,3.0,1.0,0.0
12138120,296.86505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757080078125,0.9375270009040833,0.5556228160858154,0.5027179718017578,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97589111328125,0.8630344867706299,0.4404515027999878,0.419723242521286,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762878417969,0.764388382434845,0.3019590377807617,0.2141673266887664,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.7353653311729431,0.2670204639434814,0.2569380700588226,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768981933594,0.6751595735549927,0.2059071809053421,0.9465099573135376,284.9759216308594,284.95001220703125,299.6825866699219,289.1111755371094,298.08648681640625,297.2542724609375,284.9740600585937,1.0,0.5528278946876526,0.4650295972824096,0.4650295972824096,1.0,1.0,-2.809509038925171,0.963774800300598,1.8457341194152832,0.3316233456134796,0.9160884022712708,0.9160884022712708,0.0,164.2821807861328,172.0,39375.66015625,0.0,2048.670166015625,1.0,280.95782470703125,283.49969482421875,292.14208984375,295.29559326171875,293.1499938964844,293.1499938964844,280.6499938964844,35765.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8117043972015381,1.0,0.0,0.0,3.707249641418457,3.707273960113525,9.170582302431284e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6198.07177734375,0.0,1596.020751953125,1497.1583251953125,0.0,2578.89794921875,0.9179142713546752,1.0,0.0,3.0,1.0,0.0
12138180,296.8418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.775390625,0.9255966544151306,0.5496617555618286,0.497650533914566,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7755432128906,0.8572664260864258,0.4412781596183777,0.4207718968391418,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.77593994140625,0.7579944729804993,0.3008774816989898,0.213607057929039,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7760925292969,0.7299346923828125,0.2664209604263305,0.2566339075565338,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77655029296875,0.6683711409568787,0.2043959200382232,0.9409470558166504,284.7756042480469,284.95001220703125,299.701904296875,289.1518859863281,298.07965087890625,297.2359313964844,284.77374267578125,1.0,0.5542276501655579,0.4645898640155792,0.4645898640155792,1.0,1.0,-2.796956777572632,0.9578731060028076,1.839083552360535,0.328569620847702,0.9121200442314148,0.9121200442314148,0.0,169.09043884277344,175.0,40309.21875,0.0,2051.207763671875,1.0,280.65777587890625,283.2601318359375,292.1768798828125,295.401123046875,293.1499938964844,293.1499938964844,280.3500061035156,36039.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8187042474746704,1.0,0.0,0.0,3.706573724746704,3.706598281860352,9.167238772533892e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6305.74560546875,0.0,1597.3232421875,1497.1583251953125,0.0,2643.56884765625,0.9179449677467346,1.0,0.0,3.0,1.0,0.0
12138240,296.8418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.775390625,0.9255966544151306,0.5496617555618286,0.497650533914566,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7755432128906,0.8572664260864258,0.4412781596183777,0.4207718968391418,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.77593994140625,0.7579944729804993,0.3008774816989898,0.213607057929039,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7760925292969,0.7299346923828125,0.2664209604263305,0.2566339075565338,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77655029296875,0.6683711409568787,0.2043959200382232,0.9409470558166504,284.7756042480469,284.95001220703125,299.701904296875,289.1518859863281,298.07965087890625,297.2359313964844,284.77374267578125,1.0,0.5542276501655579,0.4645898640155792,0.4645898640155792,1.0,1.0,-2.796956777572632,0.9578731060028076,1.839083552360535,0.328569620847702,0.9121200442314148,0.9121200442314148,0.0,169.09043884277344,175.0,40309.21875,0.0,2051.207763671875,1.0,280.65777587890625,283.2601318359375,292.1768798828125,295.401123046875,293.1499938964844,293.1499938964844,280.3500061035156,36039.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8187042474746704,1.0,0.0,0.0,3.706573724746704,3.706598281860352,9.167238772533892e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6305.74560546875,0.0,1597.3232421875,1497.1583251953125,0.0,2643.56884765625,0.9179449677467346,1.0,0.0,3.0,1.0,0.0
12138300,296.8310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6283569335937,0.9202134013175964,0.5466499328613281,0.4951288104057312,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6291809082031,0.8548004627227783,0.4416212737560272,0.421240895986557,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6312866210937,0.7551807761192322,0.3002835810184479,0.213293194770813,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6321716308594,0.727522075176239,0.2660650908946991,0.2564271986484527,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6346130371094,0.6653162240982056,0.2035943418741226,0.9379279613494872,284.6295166015625,284.95001220703125,299.7115173339844,289.1713256835937,298.0763854980469,297.2270812988281,284.6199645996094,1.0,0.554707944393158,0.4643699824810028,0.4643699824810028,1.0,1.0,-2.790236473083496,0.9547474980354308,1.8354889154434204,0.3269593119621277,0.908572256565094,0.908572256565094,0.0,171.21153259277344,175.0,41160.359375,0.0,2050.3876953125,1.0,280.3998107910156,283.0753479003906,292.2135925292969,295.5602111816406,293.1499938964844,293.1499938964844,280.3500061035156,36195.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8237019181251526,1.0,0.0,0.0,3.702411413192749,3.702435970306397,9.14666145490628e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6110.50390625,0.0,1593.7459716796875,1497.1583251953125,0.0,2689.8984375,0.9170829653739928,1.0,0.0,3.0,1.0,0.0
12138360,296.8201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5760498046875,0.9148615598678588,0.5435605645179749,0.4924329817295074,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5762023925781,0.8523225784301758,0.4418798387050628,0.4215777218341827,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5765686035156,0.7523573040962219,0.2996214628219604,0.2129018753767013,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.57672119140625,0.7250770926475525,0.2656468749046325,0.2561317980289459,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5771789550781,0.6622567176818848,0.202738806605339,0.9345727562904358,284.5762634277344,284.95001220703125,299.7210693359375,289.1900939941406,298.072998046875,297.2178649902344,284.57452392578125,1.0,0.5550491809844971,0.4642435312271118,0.4642435312271118,1.0,1.0,-2.782544612884521,0.9514156579971312,1.83112895488739,0.3253629207611084,0.9055004119873048,0.9055004119873048,0.0,173.29714965820312,178.0,41177.67578125,0.0,2047.8179931640625,1.0,280.35772705078125,283.0240173339844,292.2120361328125,295.5038452148437,293.1499938964844,293.1499938964844,280.04998779296875,36329.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251112103462219,1.0,0.0,0.0,3.695145606994629,3.695170164108277,9.11079780507862e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6410.2392578125,0.0,1586.4752197265625,1497.1583251953125,0.0,2702.984375,0.9155797362327576,1.0,0.0,3.0,1.0,0.0
12138420,296.8000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.37921142578125,0.9052999019622804,0.5373489260673523,0.4870952665805816,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3793334960937,0.8478980660438538,0.4422905743122101,0.4221826791763305,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.37969970703125,0.7472113370895386,0.2982246279716491,0.2120830118656158,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3798522949219,0.7205349206924438,0.2647356688976288,0.2554786503314972,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3803100585937,0.6566048860549927,0.2009744197130203,0.9276129007339478,284.37939453125,284.95001220703125,299.74005126953125,289.22540283203125,298.0667419433594,297.200439453125,284.3777160644531,1.0,0.5554787516593933,0.463990569114685,0.463990569114685,1.0,1.0,-2.7667245864868164,0.9446055293083192,1.8221189975738523,0.3221056163311004,0.8962734937667847,0.8962734937667847,0.0,177.1140899658203,166.0,42020.66796875,0.0,2040.30859375,1.0,280.0579528808594,282.7955627441406,292.2451477050781,295.60235595703125,293.1499938964844,293.1499938964844,280.3500061035156,36640.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310487270355225,1.0,0.0,0.0,3.672207117080689,3.672231435775757,8.998034104479302e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5796.89208984375,0.0,1562.8345947265625,1497.1583251953125,0.0,2758.210205078125,0.9106568098068236,1.0,0.0,3.0,1.0,0.0
12138480,296.8000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.37921142578125,0.9052999019622804,0.5373489260673523,0.4870952665805816,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3793334960937,0.8478980660438538,0.4422905743122101,0.4221826791763305,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.37969970703125,0.7472113370895386,0.2982246279716491,0.2120830118656158,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3798522949219,0.7205349206924438,0.2647356688976288,0.2554786503314972,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3803100585937,0.6566048860549927,0.2009744197130203,0.9276129007339478,284.37939453125,284.95001220703125,299.74005126953125,289.22540283203125,298.0667419433594,297.200439453125,284.3777160644531,1.0,0.5554787516593933,0.463990569114685,0.463990569114685,1.0,1.0,-2.7667245864868164,0.9446055293083192,1.8221189975738523,0.3221056163311004,0.8962734937667847,0.8962734937667847,0.0,177.1140899658203,166.0,42020.66796875,0.0,2040.30859375,1.0,280.0579528808594,282.7955627441406,292.2451477050781,295.60235595703125,293.1499938964844,293.1499938964844,280.3500061035156,36640.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310487270355225,1.0,0.0,0.0,3.672207117080689,3.672231435775757,8.998034104479302e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5796.89208984375,0.0,1562.8345947265625,1497.1583251953125,0.0,2758.210205078125,0.9106568098068236,1.0,0.0,3.0,1.0,0.0
12138540,296.8069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.55596923828125,0.9064413905143738,0.533576488494873,0.4829109609127044,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5558166503906,0.8519483804702759,0.4441038072109222,0.4232970476150512,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.555419921875,0.7495107650756836,0.2980078458786011,0.2115483433008194,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5552673339844,0.7229001522064209,0.2647420465946197,0.255045473575592,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5547790527344,0.6578050851821899,0.2000024765729904,0.9213391542434692,284.5557556152344,284.95001220703125,299.7588806152344,289.25750732421875,298.0701599121094,297.1974792480469,284.5575256347656,1.0,0.5514513254165649,0.4637376368045807,0.4637376368045807,1.0,1.0,-2.754322290420532,0.9391689300537108,1.8151533603668213,0.3193140923976898,0.8924169540405273,0.8924169540405273,0.0,173.60496520996094,154.0,40840.74609375,0.0,2003.9212646484373,1.0,280.3422546386719,283.01318359375,292.2021789550781,295.3836669921875,293.1499938964844,293.1499938964844,280.6499938964844,36579.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8164709806442261,1.0,0.0,0.0,3.649773120880127,3.649797201156616,8.888429761100269e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5661.0078125,0.0,1537.251220703125,1497.1583251953125,0.0,2622.906982421875,0.9056360721588136,1.0,0.0,3.0,1.0,0.0
12138600,296.8069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.55596923828125,0.9064413905143738,0.533576488494873,0.4829109609127044,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5558166503906,0.8519483804702759,0.4441038072109222,0.4232970476150512,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.555419921875,0.7495107650756836,0.2980078458786011,0.2115483433008194,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5552673339844,0.7229001522064209,0.2647420465946197,0.255045473575592,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5547790527344,0.6578050851821899,0.2000024765729904,0.9213391542434692,284.5557556152344,284.95001220703125,299.7588806152344,289.25750732421875,298.0701599121094,297.1974792480469,284.5575256347656,1.0,0.5514513254165649,0.4637376368045807,0.4637376368045807,1.0,1.0,-2.754322290420532,0.9391689300537108,1.8151533603668213,0.3193140923976898,0.8924169540405273,0.8924169540405273,0.0,173.60496520996094,154.0,40840.74609375,0.0,2003.9212646484373,1.0,280.3422546386719,283.01318359375,292.2021789550781,295.3836669921875,293.1499938964844,293.1499938964844,280.6499938964844,36579.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8164709806442261,1.0,0.0,0.0,3.649773120880127,3.649797201156616,8.888429761100269e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5661.0078125,0.0,1537.251220703125,1497.1583251953125,0.0,2622.906982421875,0.9056360721588136,1.0,0.0,3.0,1.0,0.0
12138660,296.8311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.75909423828125,0.9166885018348694,0.5316756367683411,0.4805893003940582,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7589416503906,0.8633935451507568,0.4473358690738678,0.4257246553897857,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7584533691406,0.7583930492401123,0.2990458011627197,0.2118420451879501,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7582702636719,0.7311781048774719,0.2658239006996155,0.2555127739906311,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7577209472656,0.6652107238769531,0.2000908106565475,0.9190863966941832,284.75885009765625,284.95001220703125,299.7774963378906,289.28594970703125,298.08319091796875,297.2080383300781,284.7610168457031,1.0,0.5458711385726929,0.4636147916316986,0.4636147916316986,1.0,1.0,-2.75264835357666,0.938255488872528,1.8143929243087769,0.3186517357826233,0.8915112614631653,0.8915112614631653,0.0,165.15371704101562,142.0,39821.375,0.0,1961.5987548828125,1.0,280.6416931152344,283.2564697265625,292.2254943847656,295.3035888671875,293.1499938964844,293.1499938964844,280.95001220703125,36388.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8016184568405151,1.0,0.0,0.0,3.6345181465148926,3.6345419883728014,8.814282068669854e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5576.8271484375,0.0,1518.9078369140625,1497.1583251953125,0.0,2486.2314453125,0.9021071791648864,1.0,0.0,3.0,1.0,0.0
12138720,296.8311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.75909423828125,0.9166885018348694,0.5316756367683411,0.4805893003940582,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7589416503906,0.8633935451507568,0.4473358690738678,0.4257246553897857,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7584533691406,0.7583930492401123,0.2990458011627197,0.2118420451879501,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7582702636719,0.7311781048774719,0.2658239006996155,0.2555127739906311,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7577209472656,0.6652107238769531,0.2000908106565475,0.9190863966941832,284.75885009765625,284.95001220703125,299.7774963378906,289.28594970703125,298.08319091796875,297.2080383300781,284.7610168457031,1.0,0.5458711385726929,0.4636147916316986,0.4636147916316986,1.0,1.0,-2.75264835357666,0.938255488872528,1.8143929243087769,0.3186517357826233,0.8915112614631653,0.8915112614631653,0.0,165.15371704101562,142.0,39821.375,0.0,1961.5987548828125,1.0,280.6416931152344,283.2564697265625,292.2254943847656,295.3035888671875,293.1499938964844,293.1499938964844,280.95001220703125,36388.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8016184568405151,1.0,0.0,0.0,3.6345181465148926,3.6345419883728014,8.814282068669854e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5576.8271484375,0.0,1518.9078369140625,1497.1583251953125,0.0,2486.2314453125,0.9021071791648864,1.0,0.0,3.0,1.0,0.0
