time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12138780,296.860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.965576171875,0.9332491159439088,0.5306138396263123,0.4790773689746856,297.34295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654235839844,0.880013644695282,0.4513237774372101,0.4288872182369232,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649353027344,0.7718721628189087,0.3007706105709076,0.2126221507787704,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647521972656,0.7434166073799133,0.2675515115261078,0.2565781772136688,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9641418457031,0.6770197153091431,0.2008713036775589,0.9198567271232604,284.96533203125,284.95001220703125,299.7959289550781,289.3103942871094,298.10040283203125,297.2245483398437,284.96759033203125,1.0,0.5397146940231323,0.4634919464588165,0.4634919464588165,1.0,1.0,-2.757770538330078,0.9400492906570436,1.817721128463745,0.3192052543163299,0.8933857083320618,0.8933857083320618,0.0,154.48013305664062,130.0,38904.703125,0.0,1919.51318359375,1.0,280.94158935546875,283.5002136230469,292.263916015625,295.2679748535156,293.1499938964844,293.1499938964844,281.25,36135.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7901546359062195,1.0,0.0,0.0,3.628670692443848,3.6286942958831774,8.785942782196798e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5506.3603515625,0.0,1510.5748291015625,1497.1583251953125,0.0,2381.773681640625,0.9006291031837463,1.0,0.0,3.0,1.0,0.0
12138840,296.860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.965576171875,0.9332491159439088,0.5306138396263123,0.4790773689746856,297.34295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654235839844,0.880013644695282,0.4513237774372101,0.4288872182369232,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649353027344,0.7718721628189087,0.3007706105709076,0.2126221507787704,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647521972656,0.7434166073799133,0.2675515115261078,0.2565781772136688,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9641418457031,0.6770197153091431,0.2008713036775589,0.9198567271232604,284.96533203125,284.95001220703125,299.7959289550781,289.3103942871094,298.10040283203125,297.2245483398437,284.96759033203125,1.0,0.5397146940231323,0.4634919464588165,0.4634919464588165,1.0,1.0,-2.757770538330078,0.9400492906570436,1.817721128463745,0.3192052543163299,0.8933857083320618,0.8933857083320618,0.0,154.48013305664062,130.0,38904.703125,0.0,1919.51318359375,1.0,280.94158935546875,283.5002136230469,292.263916015625,295.2679748535156,293.1499938964844,293.1499938964844,281.25,36135.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7901546359062195,1.0,0.0,0.0,3.628670692443848,3.6286942958831774,8.785942782196798e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5506.3603515625,0.0,1510.5748291015625,1497.1583251953125,0.0,2381.773681640625,0.9006291031837463,1.0,0.0,3.0,1.0,0.0
12138900,296.875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1141052246094,0.9431390762329102,0.5302642583847046,0.4784416556358337,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11346435546875,0.889925479888916,0.4534839391708374,0.4306055307388305,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1111755371094,0.7800436019897461,0.3017842769622803,0.2131070345640182,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1102905273437,0.7508615255355835,0.2685661911964416,0.2572420239448547,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1075744628906,0.6842706799507141,0.2014287859201431,0.9209680557250975,285.11297607421875,284.95001220703125,299.8050537109375,289.32098388671875,298.1095886230469,297.2335510253906,285.123046875,1.0,0.5365627408027649,0.4634305536746979,0.4634305536746979,1.0,1.0,-2.7617857456207275,0.941522777080536,1.8202629089355469,0.3197425901889801,0.8958973288536072,0.8958973288536072,0.0,148.763427734375,130.0,38070.53125,0.0,1898.886474609375,1.0,281.1981506347656,283.685546875,292.2611694335937,295.1481628417969,293.1499938964844,293.1499938964844,281.25,35983.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78363037109375,1.0,0.0,0.0,3.6294782161712646,3.629502058029175,8.789854746282799e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5681.22509765625,0.0,1510.3333740234375,1497.1583251953125,0.0,2322.7958984375,0.9007397294044496,1.0,0.0,3.0,1.0,0.0
12138960,296.8914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1714172363281,0.9541332721710204,0.5300763845443726,0.4780384302139282,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1712646484375,0.9011502265930176,0.4557742476463318,0.4324913024902344,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1707763671875,0.7894084453582764,0.3029135763645172,0.213696002960205,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.17059326171875,0.7594922184944153,0.2696898579597473,0.2580303847789764,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1700134277344,0.6925986409187317,0.2021005451679229,0.9226529002189636,285.1711730957031,284.95001220703125,299.81414794921875,289.3304443359375,298.1190490722656,297.2434387207031,285.1733703613281,1.0,0.5334327816963196,0.4631839990615845,0.4631839990615845,1.0,1.0,-2.7672457695007324,0.9432148933410645,1.824030876159668,0.3201714754104614,0.898002564907074,0.898002564907074,0.0,142.80348205566406,118.0,38055.49609375,0.0,1879.2947998046875,1.0,281.2415466308594,283.7412109375,292.2956237792969,295.23736572265625,293.1499938964844,293.1499938964844,281.54998779296875,35853.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7811363339424133,1.0,0.0,0.0,3.633350133895874,3.633373975753784,8.808617621980375e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5441.00146484375,0.0,1513.631591796875,1497.1583251953125,0.0,2300.3486328125,0.9014795422554016,1.0,0.0,3.0,1.0,0.0
12139020,296.9225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3751220703125,0.9772036671638488,0.5299444794654846,0.4773598909378052,297.3833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.375,0.9291813969612122,0.4605549871921539,0.4364074766635895,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.37451171875,0.8108893632888794,0.3053514957427978,0.2149755507707595,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3743591308594,0.7800204753875732,0.2721163630485534,0.2597557604312897,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3738098144531,0.7117279767990112,0.2036395370960235,0.9268622398376464,285.3748779296875,284.95001220703125,299.8321838378906,289.34576416015625,298.1379089355469,297.26318359375,285.3769836425781,1.0,0.5272260308265686,0.4626908898353576,0.4626908898353576,1.0,1.0,-2.779803991317749,0.9471924901008606,1.832611441612244,0.3212663233280182,0.9053226113319396,0.9053226113319396,0.0,130.67913818359375,106.0,37252.58203125,0.0,1841.4224853515625,1.0,281.5416564941406,283.9784240722656,292.3174133300781,295.20147705078125,293.1499938964844,293.1499938964844,281.25,35566.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7733708024024963,1.0,0.0,0.0,3.648771047592163,3.648795127868652,8.883549753591069e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6003.94873046875,0.0,1528.556640625,1497.1583251953125,0.0,2230.829833984375,0.904728889465332,1.0,0.0,3.0,1.0,0.0
12139080,296.9225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3751220703125,0.9772036671638488,0.5299444794654846,0.4773598909378052,297.3833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.375,0.9291813969612122,0.4605549871921539,0.4364074766635895,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.37451171875,0.8108893632888794,0.3053514957427978,0.2149755507707595,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3743591308594,0.7800204753875732,0.2721163630485534,0.2597557604312897,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3738098144531,0.7117279767990112,0.2036395370960235,0.9268622398376464,285.3748779296875,284.95001220703125,299.8321838378906,289.34576416015625,298.1379089355469,297.26318359375,285.3769836425781,1.0,0.5272260308265686,0.4626908898353576,0.4626908898353576,1.0,1.0,-2.779803991317749,0.9471924901008606,1.832611441612244,0.3212663233280182,0.9053226113319396,0.9053226113319396,0.0,130.67913818359375,106.0,37252.58203125,0.0,1841.4224853515625,1.0,281.5416564941406,283.9784240722656,292.3174133300781,295.20147705078125,293.1499938964844,293.1499938964844,281.25,35566.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7733708024024963,1.0,0.0,0.0,3.648771047592163,3.648795127868652,8.883549753591069e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6003.94873046875,0.0,1528.556640625,1497.1583251953125,0.0,2230.829833984375,0.904728889465332,1.0,0.0,3.0,1.0,0.0
12139140,296.9283142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2096252441406,0.9974938035011292,0.5276812314987183,0.4755549728870392,297.3880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.209716796875,0.959704041481018,0.4640115201473236,0.4396424293518066,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2100524902344,0.8323702812194824,0.3067407011985779,0.2158719301223755,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2101745605469,0.8028455376625061,0.2737408876419067,0.2611165046691894,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2105712890625,0.7305101156234741,0.2045606076717376,0.9299420118331908,285.20977783203125,284.95001220703125,299.8500061035156,289.3558959960937,298.14715576171875,297.2688903808594,285.2083740234375,1.0,0.520829975605011,0.4621978104114532,0.4621978104114532,1.0,1.0,-2.7879459857940674,0.9493941068649292,1.8385517597198489,0.3217401206493377,0.9074673652648926,0.9074673652648926,0.0,119.26748657226562,109.0,38413.578125,0.0,1799.7850341796875,1.0,281.2577819824219,283.76708984375,292.4155578613281,295.4773254394531,293.1499938964844,293.1499938964844,280.95001220703125,35633.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7891784906387329,1.0,0.0,0.0,3.6632025241851807,3.66322660446167,8.953960559665575e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6162.9384765625,0.0,1545.152587890625,1497.1583251953125,0.0,2372.926513671875,0.9079737067222596,1.0,0.0,3.0,1.0,0.0
12139200,296.9283142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2096252441406,0.9974938035011292,0.5276812314987183,0.4755549728870392,297.3880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.209716796875,0.959704041481018,0.4640115201473236,0.4396424293518066,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2100524902344,0.8323702812194824,0.3067407011985779,0.2158719301223755,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2101745605469,0.8028455376625061,0.2737408876419067,0.2611165046691894,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2105712890625,0.7305101156234741,0.2045606076717376,0.9299420118331908,285.20977783203125,284.95001220703125,299.8500061035156,289.3558959960937,298.14715576171875,297.2688903808594,285.2083740234375,1.0,0.520829975605011,0.4621978104114532,0.4621978104114532,1.0,1.0,-2.7879459857940674,0.9493941068649292,1.8385517597198489,0.3217401206493377,0.9074673652648926,0.9074673652648926,0.0,119.26748657226562,109.0,38413.578125,0.0,1799.7850341796875,1.0,281.2577819824219,283.76708984375,292.4155578613281,295.4773254394531,293.1499938964844,293.1499938964844,280.95001220703125,35633.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7891784906387329,1.0,0.0,0.0,3.6632025241851807,3.66322660446167,8.953960559665575e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6162.9384765625,0.0,1545.152587890625,1497.1583251953125,0.0,2372.926513671875,0.9079737067222596,1.0,0.0,3.0,1.0,0.0
12139260,296.9012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.9988603591918944,0.5221156477928162,0.47084441781044,297.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.9652887582778932,0.4639115929603576,0.440175861120224,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.8353271484375,0.3047789633274078,0.2149434387683868,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.8061512112617493,0.2720975279808044,0.2601620852947235,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.7321844100952148,0.2022011280059814,0.9222993850708008,284.9989013671875,284.95001220703125,299.86773681640625,289.3627319335937,298.1324157714844,297.24078369140625,284.9961242675781,1.0,0.5172887444496155,0.4615310728549957,0.4615310728549957,1.0,1.0,-2.7714061737060547,0.941529393196106,1.8298767805099487,0.3169384598731994,0.9064598083496094,0.9064598083496094,0.0,116.52021026611328,112.0,39263.68359375,0.0,1761.6287841796875,1.0,280.9580993652344,283.517333984375,292.4239807128906,295.58856201171875,293.1499938964844,293.1499938964844,280.6499938964844,35824.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8044430613517761,1.0,0.0,0.0,3.670566320419312,3.67059063911438,8.989995308184007e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6254.4873046875,0.0,1554.847412109375,1497.1583251953125,0.0,2512.116455078125,0.909740149974823,1.0,0.0,3.0,1.0,0.0
12139320,296.9012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.9988603591918944,0.5221156477928162,0.47084441781044,297.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.9652887582778932,0.4639115929603576,0.440175861120224,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.8353271484375,0.3047789633274078,0.2149434387683868,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.8061512112617493,0.2720975279808044,0.2601620852947235,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.7321844100952148,0.2022011280059814,0.9222993850708008,284.9989013671875,284.95001220703125,299.86773681640625,289.3627319335937,298.1324157714844,297.24078369140625,284.9961242675781,1.0,0.5172887444496155,0.4615310728549957,0.4615310728549957,1.0,1.0,-2.7714061737060547,0.941529393196106,1.8298767805099487,0.3169384598731994,0.9064598083496094,0.9064598083496094,0.0,116.52021026611328,112.0,39263.68359375,0.0,1761.6287841796875,1.0,280.9580993652344,283.517333984375,292.4239807128906,295.58856201171875,293.1499938964844,293.1499938964844,280.6499938964844,35824.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8044430613517761,1.0,0.0,0.0,3.670566320419312,3.67059063911438,8.989995308184007e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6254.4873046875,0.0,1554.847412109375,1497.1583251953125,0.0,2512.116455078125,0.909740149974823,1.0,0.0,3.0,1.0,0.0
12139380,296.8729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7886962890625,0.9939987659454346,0.5160910487174988,0.4658694267272949,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7887878417969,0.9622886180877686,0.4639414548873901,0.4402421712875366,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7893371582031,0.8314998149871826,0.3030987083911896,0.2137769907712936,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7895202636719,0.8022083044052124,0.2706998884677887,0.2588524520397186,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901916503906,0.7277308106422424,0.2000326216220855,0.91266131401062,284.7889404296875,284.95001220703125,299.885498046875,289.36834716796875,298.12042236328125,297.2171936035156,284.7864990234375,1.0,0.5148468017578125,0.4608643651008606,0.4608643651008606,1.0,1.0,-2.751021385192871,0.932011902332306,1.81900954246521,0.3127397894859314,0.902625560760498,0.902625560760498,0.0,117.0627670288086,115.0,40058.02734375,0.0,1733.49951171875,1.0,280.6580810546875,283.271728515625,292.40777587890625,295.637939453125,293.1499938964844,293.1499938964844,280.3500061035156,36076.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8143475651741028,1.0,0.0,0.0,3.668525457382202,3.6685495376586914,8.979999961411522e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6339.31103515625,0.0,1554.451171875,1497.1583251953125,0.0,2603.2861328125,0.9094510078430176,1.0,0.0,3.0,1.0,0.0
12139440,296.8729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7886962890625,0.9939987659454346,0.5160910487174988,0.4658694267272949,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7887878417969,0.9622886180877686,0.4639414548873901,0.4402421712875366,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7893371582031,0.8314998149871826,0.3030987083911896,0.2137769907712936,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7895202636719,0.8022083044052124,0.2706998884677887,0.2588524520397186,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901916503906,0.7277308106422424,0.2000326216220855,0.91266131401062,284.7889404296875,284.95001220703125,299.885498046875,289.36834716796875,298.12042236328125,297.2171936035156,284.7864990234375,1.0,0.5148468017578125,0.4608643651008606,0.4608643651008606,1.0,1.0,-2.751021385192871,0.932011902332306,1.81900954246521,0.3127397894859314,0.902625560760498,0.902625560760498,0.0,117.0627670288086,115.0,40058.02734375,0.0,1733.49951171875,1.0,280.6580810546875,283.271728515625,292.40777587890625,295.637939453125,293.1499938964844,293.1499938964844,280.3500061035156,36076.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8143475651741028,1.0,0.0,0.0,3.668525457382202,3.6685495376586914,8.979999961411522e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6339.31103515625,0.0,1554.451171875,1497.1583251953125,0.0,2603.2861328125,0.9094510078430176,1.0,0.0,3.0,1.0,0.0
12139500,296.8614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6370544433594,0.9909522533416748,0.5132139325141907,0.4633655548095703,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.63751220703125,0.9601947069168092,0.4639602303504944,0.4403299391269684,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6399230957031,0.8292020559310913,0.302306205034256,0.2132613956928253,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6407775878906,0.799817681312561,0.270045518875122,0.2582784295082092,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.64373779296875,0.7251663208007812,0.1989921033382415,0.9081693291664124,284.6381225585937,284.95001220703125,299.8943786621094,289.3707275390625,298.1153869628906,297.2068176269531,284.6278076171875,1.0,0.5139716267585754,0.4605309963226318,0.4605309963226318,1.0,1.0,-2.7414321899414062,0.9275403022766112,1.813891887664795,0.3102889358997345,0.8990896940231323,0.8990896940231323,0.0,117.5947723388672,115.0,40835.1171875,0.0,1721.6910400390625,1.0,280.4008178710937,283.0840759277344,292.42041015625,295.7658996582031,293.1499938964844,293.1499938964844,280.3500061035156,36230.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197168707847595,1.0,0.0,0.0,3.663732290267944,3.6637563705444336,8.956549777394684e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6135.51123046875,0.0,1550.231201171875,1497.1583251953125,0.0,2652.94677734375,0.9084475040435792,1.0,0.0,3.0,1.0,0.0
12139560,296.8504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.57916259765625,0.987177550792694,0.5103039741516113,0.4607681632041931,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5792541503906,0.9573120474815368,0.463918387889862,0.4403252899646759,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.57977294921875,0.8263434171676636,0.3014850318431854,0.2127113491296768,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5799560546875,0.7968380451202393,0.2693684995174408,0.2576738595962524,297.1018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.58056640625,0.7221139073371887,0.1979389190673828,0.9036183953285216,284.5793762207031,284.95001220703125,299.9032897949219,289.3728332519531,298.1109924316406,297.1965026855469,284.5771179199219,1.0,0.5132257342338562,0.4605606496334076,0.4605606496334076,1.0,1.0,-2.7314484119415283,0.9236063361167908,1.8078420162200928,0.3085173666477203,0.8959816694259644,0.8959816694259644,0.0,118.41277313232422,118.0,40799.21875,0.0,1710.7110595703125,1.0,280.3581848144531,283.0290832519531,292.3977966308594,295.6821594238281,293.1499938964844,293.1499938964844,280.6499938964844,36366.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212003707885742,1.0,0.0,0.0,3.655742645263672,3.655766725540161,8.917529044083494e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5725.72802734375,0.0,1542.3133544921875,1497.1583251953125,0.0,2666.693359375,0.9067882299423218,1.0,0.0,3.0,1.0,0.0
12139620,296.8548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7457275390625,0.9817997217178344,0.5069209337234497,0.4571225345134735,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7456970214844,0.954189121723175,0.4653870463371277,0.4412805438041687,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7453308105469,0.8228399753570557,0.3011325597763061,0.2122092992067337,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7452087402344,0.793140709400177,0.2690370082855224,0.2570938169956207,297.095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7447814941406,0.7178670763969421,0.1966916620731353,0.8969714045524597,284.74560546875,284.95001220703125,299.92108154296875,289.3761291503906,298.1132202148437,297.1915588378906,284.7470092773437,1.0,0.5124177932739258,0.4606199860572815,0.4606199860572815,1.0,1.0,-2.718913078308105,0.9187918305397034,1.800121188163757,0.3061849176883697,0.8945813775062561,0.8945813775062561,0.0,119.54202270507812,121.0,39651.0,0.0,1697.499267578125,1.0,280.6421813964844,283.2399597167969,292.32135009765625,295.42633056640625,293.1499938964844,293.1499938964844,280.95001220703125,36295.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8065875172615051,1.0,0.0,0.0,3.643883228302002,3.643907308578491,8.85976533027133e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5587.77392578125,0.0,1528.5831298828125,1497.1583251953125,0.0,2531.80419921875,0.904122531414032,1.0,0.0,3.0,1.0,0.0
12139680,296.8548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7457275390625,0.9817997217178344,0.5069209337234497,0.4571225345134735,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7456970214844,0.954189121723175,0.4653870463371277,0.4412805438041687,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7453308105469,0.8228399753570557,0.3011325597763061,0.2122092992067337,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7452087402344,0.793140709400177,0.2690370082855224,0.2570938169956207,297.095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7447814941406,0.7178670763969421,0.1966916620731353,0.8969714045524597,284.74560546875,284.95001220703125,299.92108154296875,289.3761291503906,298.1132202148437,297.1915588378906,284.7470092773437,1.0,0.5124177932739258,0.4606199860572815,0.4606199860572815,1.0,1.0,-2.718913078308105,0.9187918305397034,1.800121188163757,0.3061849176883697,0.8945813775062561,0.8945813775062561,0.0,119.54202270507812,121.0,39651.0,0.0,1697.499267578125,1.0,280.6421813964844,283.2399597167969,292.32135009765625,295.42633056640625,293.1499938964844,293.1499938964844,280.95001220703125,36295.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8065875172615051,1.0,0.0,0.0,3.643883228302002,3.643907308578491,8.85976533027133e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5587.77392578125,0.0,1528.5831298828125,1497.1583251953125,0.0,2531.80419921875,0.904122531414032,1.0,0.0,3.0,1.0,0.0
12139740,296.8763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415283203125,0.979550004005432,0.5053520202636719,0.4554420411586761,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94146728515625,0.9547051191329956,0.46828493475914,0.4437492489814758,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410095214844,0.8223531246185303,0.3020371496677398,0.2126726657152176,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.7925629019737244,0.2697776854038238,0.2575972378253937,297.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.7164337038993835,0.1964678168296814,0.8950501680374146,284.9413452148437,284.95001220703125,299.9388732910156,289.3782958984375,298.12530517578125,297.2005310058594,284.9432373046875,1.0,0.5128427743911743,0.4606793224811554,0.4606793224811554,1.0,1.0,-2.7187037467956543,0.9188560843467712,1.7998477220535278,0.3060090243816376,0.8960554599761963,0.8960554599761963,0.0,120.10515594482422,124.0,38639.80078125,0.0,1699.8072509765625,1.0,280.9416809082031,283.4759521484375,292.3179016113281,295.3177185058594,293.1499938964844,293.1499938964844,281.25,36104.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7916862368583679,1.0,0.0,0.0,3.639250040054321,3.639273881912232,8.837248515192186e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5500.9208984375,0.0,1522.021484375,1497.1583251953125,0.0,2395.6708984375,0.9029648303985596,1.0,0.0,3.0,1.0,0.0
12139800,296.8763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415283203125,0.979550004005432,0.5053520202636719,0.4554420411586761,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94146728515625,0.9547051191329956,0.46828493475914,0.4437492489814758,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410095214844,0.8223531246185303,0.3020371496677398,0.2126726657152176,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.7925629019737244,0.2697776854038238,0.2575972378253937,297.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.7164337038993835,0.1964678168296814,0.8950501680374146,284.9413452148437,284.95001220703125,299.9388732910156,289.3782958984375,298.12530517578125,297.2005310058594,284.9432373046875,1.0,0.5128427743911743,0.4606793224811554,0.4606793224811554,1.0,1.0,-2.7187037467956543,0.9188560843467712,1.7998477220535278,0.3060090243816376,0.8960554599761963,0.8960554599761963,0.0,120.10515594482422,124.0,38639.80078125,0.0,1699.8072509765625,1.0,280.9416809082031,283.4759521484375,292.3179016113281,295.3177185058594,293.1499938964844,293.1499938964844,281.25,36104.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7916862368583679,1.0,0.0,0.0,3.639250040054321,3.639273881912232,8.837248515192186e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5500.9208984375,0.0,1522.021484375,1497.1583251953125,0.0,2395.6708984375,0.9029648303985596,1.0,0.0,3.0,1.0,0.0
12139860,296.9029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419372558594,0.9779091477394104,0.5045753121376038,0.45462167263031,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1418762207031,0.9559388756752014,0.4719106554985046,0.4470279514789581,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1413879394531,0.822608470916748,0.3036185801029205,0.2136869728565216,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1412353515625,0.7927773594856262,0.2711365222930908,0.2587721645832062,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.140625,0.7159115672111511,0.1968894153833389,0.8964011669158936,285.1417236328125,284.95001220703125,299.9566650390625,289.3793640136719,298.1413879394531,297.2154235839844,285.14373779296875,1.0,0.5143649578094482,0.4605501294136047,0.4605501294136047,1.0,1.0,-2.725906610488892,0.9214810132980348,1.8044257164001465,0.3067625164985657,0.9002394080162048,0.9002394080162048,0.0,120.89270782470705,127.0,37735.96875,0.0,1714.0771484375,1.0,281.2416687011719,283.7135314941406,292.3334350585937,295.2586975097656,293.1499938964844,293.1499938964844,281.54998779296875,35860.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7802953124046326,1.0,0.0,0.0,3.643707275390625,3.643731117248535,8.858909268383286e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5428.65380859375,0.0,1525.1346435546875,1497.1583251953125,0.0,2292.7919921875,0.903796374797821,1.0,0.0,3.0,1.0,0.0
12139920,296.9029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419372558594,0.9779091477394104,0.5045753121376038,0.45462167263031,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1418762207031,0.9559388756752014,0.4719106554985046,0.4470279514789581,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1413879394531,0.822608470916748,0.3036185801029205,0.2136869728565216,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1412353515625,0.7927773594856262,0.2711365222930908,0.2587721645832062,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.140625,0.7159115672111511,0.1968894153833389,0.8964011669158936,285.1417236328125,284.95001220703125,299.9566650390625,289.3793640136719,298.1413879394531,297.2154235839844,285.14373779296875,1.0,0.5143649578094482,0.4605501294136047,0.4605501294136047,1.0,1.0,-2.725906610488892,0.9214810132980348,1.8044257164001465,0.3067625164985657,0.9002394080162048,0.9002394080162048,0.0,120.89270782470705,127.0,37735.96875,0.0,1714.0771484375,1.0,281.2416687011719,283.7135314941406,292.3334350585937,295.2586975097656,293.1499938964844,293.1499938964844,281.54998779296875,35860.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7802953124046326,1.0,0.0,0.0,3.643707275390625,3.643731117248535,8.858909268383286e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5428.65380859375,0.0,1525.1346435546875,1497.1583251953125,0.0,2292.7919921875,0.903796374797821,1.0,0.0,3.0,1.0,0.0
12139980,296.9309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3428649902344,0.9760069251060486,0.5042763352394104,0.4542862474918365,297.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3428039550781,0.9568686485290528,0.4759659469127655,0.4507736563682556,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.34234619140625,0.8227771520614624,0.3056136071681976,0.2150323241949081,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3421936035156,0.7929152846336365,0.2728761732578277,0.2603620886802673,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3415832519531,0.7154985666275024,0.1977174580097198,0.8998506665229797,285.3426818847656,284.95001220703125,299.97442626953125,289.3793640136719,298.1593017578125,297.23272705078125,285.3446655273437,1.0,0.5167537331581116,0.4604209661483764,0.4604209661483764,1.0,1.0,-2.7376739978790283,0.9258986115455629,1.8117753267288208,0.3082894086837768,0.9071092009544371,0.9071092009544371,0.0,122.11988830566406,130.0,36900.14453125,0.0,1737.254638671875,1.0,281.541748046875,283.949462890625,292.3451843261719,295.2080383300781,293.1499938964844,293.1499938964844,281.25,35595.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7713786363601685,1.0,0.0,0.0,3.658054828643799,3.658078908920288,8.928813031161553e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5986.26806640625,0.0,1539.11279296875,1497.1583251953125,0.0,2213.090576171875,0.906825065612793,1.0,0.0,3.0,1.0,0.0
12140040,296.9309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3428649902344,0.9760069251060486,0.5042763352394104,0.4542862474918365,297.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3428039550781,0.9568686485290528,0.4759659469127655,0.4507736563682556,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.34234619140625,0.8227771520614624,0.3056136071681976,0.2150323241949081,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3421936035156,0.7929152846336365,0.2728761732578277,0.2603620886802673,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3415832519531,0.7154985666275024,0.1977174580097198,0.8998506665229797,285.3426818847656,284.95001220703125,299.97442626953125,289.3793640136719,298.1593017578125,297.23272705078125,285.3446655273437,1.0,0.5167537331581116,0.4604209661483764,0.4604209661483764,1.0,1.0,-2.7376739978790283,0.9258986115455629,1.8117753267288208,0.3082894086837768,0.9071092009544371,0.9071092009544371,0.0,122.11988830566406,130.0,36900.14453125,0.0,1737.254638671875,1.0,281.541748046875,283.949462890625,292.3451843261719,295.2080383300781,293.1499938964844,293.1499938964844,281.25,35595.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7713786363601685,1.0,0.0,0.0,3.658054828643799,3.658078908920288,8.928813031161553e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5986.26806640625,0.0,1539.11279296875,1497.1583251953125,0.0,2213.090576171875,0.906825065612793,1.0,0.0,3.0,1.0,0.0
12140100,296.93658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.22100830078125,0.9742444157600404,0.503451943397522,0.453978031873703,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.22119140625,0.9564905762672424,0.4775787591934204,0.4525870978832245,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.22332763671875,0.822249710559845,0.3063169419765472,0.2156931459903717,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2240600585937,0.7923564314842224,0.2735282182693481,0.2611627876758575,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2267761230469,0.7148001194000244,0.1979935467243194,0.9017689824104308,285.2218322753906,284.95001220703125,299.9833068847656,289.3789367675781,298.16534423828125,297.2370910644531,285.2131042480469,1.0,0.5181525945663452,0.4603563547134399,0.4603563547134399,1.0,1.0,-2.7435495853424072,0.928096354007721,1.8154531717300413,0.3091175854206085,0.9077823758125304,0.9077823758125304,0.0,123.08245849609376,130.0,37872.6953125,0.0,1750.5269775390625,1.0,281.29833984375,283.7855224609375,292.4240417480469,295.4713439941406,293.1499938964844,293.1499938964844,281.25,35625.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7799214720726013,1.0,0.0,0.0,3.6654422283172607,3.66546630859375,8.964912581177487e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5848.03076171875,0.0,1547.601806640625,1497.1583251953125,0.0,2289.43505859375,0.9084448218345642,1.0,0.0,3.0,1.0,0.0
12140160,296.9349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.174072265625,0.9704478979110718,0.5019447803497314,0.4529203772544861,297.3484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1741027832031,0.9540666937828064,0.4786831736564636,0.4538734853267669,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1744689941406,0.8201432228088379,0.3066220879554748,0.2160609513521194,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1745910644531,0.790176272392273,0.2738498449325561,0.2616540193557739,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1750793457031,0.7126773595809937,0.1979940533638,0.902581512928009,285.1742248535156,284.95001220703125,299.9921569824219,289.3782653808594,298.1673583984375,297.2362365722656,285.1726989746094,1.0,0.5194603204727173,0.4600758254528045,0.4600758254528045,1.0,1.0,-2.7458388805389404,0.9284574389457704,1.817381501197815,0.308915376663208,0.9087563753128052,0.9087563753128052,0.0,124.6425323486328,133.0,38021.93359375,0.0,1761.2601318359375,1.0,281.2576904296875,283.7362670898437,292.4351806640625,295.47198486328125,293.1499938964844,293.1499938964844,280.95001220703125,35674.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7866978049278259,1.0,0.0,0.0,3.6709742546081534,3.670998334884644,8.991993354356964e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6139.00341796875,0.0,1554.1776123046875,1497.1583251953125,0.0,2350.47900390625,0.9097410440444946,1.0,0.0,3.0,1.0,0.0
12140220,296.9225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770812988281,0.9598463773727416,0.4979682564735412,0.4497983753681183,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97711181640625,0.9463707804679872,0.4800087511539459,0.4555437862873077,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.8137505054473877,0.3065349459648132,0.2162741124629974,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.783623993396759,0.2738542854785919,0.2620139420032501,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.7061237692832947,0.197404533624649,0.901571810245514,284.9772644042969,284.95001220703125,300.0098571777344,289.3761291503906,298.16571044921875,297.22674560546875,284.975341796875,1.0,0.5216801166534424,0.4595147669315338,0.4595147669315338,1.0,1.0,-2.743577480316162,0.9264214634895324,1.8171559572219849,0.3072079122066498,0.9075173139572144,0.9075173139572144,0.0,128.52854919433594,136.0,39032.734375,0.0,1776.042724609375,1.0,280.9580383300781,283.4986877441406,292.4380798339844,295.5826721191406,293.1499938964844,293.1499938964844,280.6499938964844,35860.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8020360469818115,1.0,0.0,0.0,3.6768531799316406,3.676877498626709,9.020816946758714e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6241.61328125,0.0,1562.2020263671875,1497.1583251953125,0.0,2490.05517578125,0.9111753702163696,1.0,0.0,3.0,1.0,0.0
12140280,296.9225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770812988281,0.9598463773727416,0.4979682564735412,0.4497983753681183,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97711181640625,0.9463707804679872,0.4800087511539459,0.4555437862873077,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.8137505054473877,0.3065349459648132,0.2162741124629974,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.783623993396759,0.2738542854785919,0.2620139420032501,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.7061237692832947,0.197404533624649,0.901571810245514,284.9772644042969,284.95001220703125,300.0098571777344,289.3761291503906,298.16571044921875,297.22674560546875,284.975341796875,1.0,0.5216801166534424,0.4595147669315338,0.4595147669315338,1.0,1.0,-2.743577480316162,0.9264214634895324,1.8171559572219849,0.3072079122066498,0.9075173139572144,0.9075173139572144,0.0,128.52854919433594,136.0,39032.734375,0.0,1776.042724609375,1.0,280.9580383300781,283.4986877441406,292.4380798339844,295.5826721191406,293.1499938964844,293.1499938964844,280.6499938964844,35860.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8020360469818115,1.0,0.0,0.0,3.6768531799316406,3.676877498626709,9.020816946758714e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6241.61328125,0.0,1562.2020263671875,1497.1583251953125,0.0,2490.05517578125,0.9111753702163696,1.0,0.0,3.0,1.0,0.0
12140340,296.9053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.77490234375,0.9473512172698976,0.4933515191078186,0.4459691643714905,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.77490234375,0.9371554255485536,0.4806070625782013,0.4564305543899536,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.775390625,0.8060678243637085,0.3058902025222778,0.2160385847091674,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7755432128906,0.7760314345359802,0.27329021692276,0.2617778480052948,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77618408203125,0.698218822479248,0.1962520480155944,0.8978164196014404,284.7750549316406,284.95001220703125,300.0274658203125,289.3729858398437,298.1601867675781,297.21197509765625,284.7730407714844,1.0,0.5232873558998108,0.4589536786079407,0.4589536786079407,1.0,1.0,-2.7349658012390137,0.9218829274177552,1.8130829334259035,0.3043451309204101,0.9035391807556152,0.9035391807556152,0.0,132.7274627685547,139.0,39932.5078125,0.0,1782.6832275390625,1.0,280.6580505371094,283.2593078613281,292.4170837402344,295.6368103027344,293.1499938964844,293.1499938964844,280.3500061035156,36102.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8129575848579407,1.0,0.0,0.0,3.6738147735595694,3.673839092254639,9.005914876070165e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6331.583984375,0.0,1560.5982666015625,1497.1583251953125,0.0,2590.4560546875,0.9106546640396118,1.0,0.0,3.0,1.0,0.0
12140400,296.9053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.77490234375,0.9473512172698976,0.4933515191078186,0.4459691643714905,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.77490234375,0.9371554255485536,0.4806070625782013,0.4564305543899536,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.775390625,0.8060678243637085,0.3058902025222778,0.2160385847091674,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7755432128906,0.7760314345359802,0.27329021692276,0.2617778480052948,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77618408203125,0.698218822479248,0.1962520480155944,0.8978164196014404,284.7750549316406,284.95001220703125,300.0274658203125,289.3729858398437,298.1601867675781,297.21197509765625,284.7730407714844,1.0,0.5232873558998108,0.4589536786079407,0.4589536786079407,1.0,1.0,-2.7349658012390137,0.9218829274177552,1.8130829334259035,0.3043451309204101,0.9035391807556152,0.9035391807556152,0.0,132.7274627685547,139.0,39932.5078125,0.0,1782.6832275390625,1.0,280.6580505371094,283.2593078613281,292.4170837402344,295.6368103027344,293.1499938964844,293.1499938964844,280.3500061035156,36102.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8129575848579407,1.0,0.0,0.0,3.6738147735595694,3.673839092254639,9.005914876070165e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6331.583984375,0.0,1560.5982666015625,1497.1583251953125,0.0,2590.4560546875,0.9106546640396118,1.0,0.0,3.0,1.0,0.0
12140460,296.8872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5716552734375,0.9345281720161438,0.4884203970432281,0.4418091177940368,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5716857910156,0.9279385209083556,0.4807695746421814,0.4568566083908081,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5721435546875,0.7982105612754822,0.3049488961696625,0.2155614346265792,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5722961425781,0.7685548663139343,0.2723826766014099,0.2611751854419708,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.57293701171875,0.6901764869689941,0.1947522461414337,0.8922994136810303,284.57183837890625,284.95001220703125,300.0450134277344,289.36883544921875,298.1537475585937,297.1952209472656,284.5697937011719,1.0,0.5243528485298157,0.4587231278419494,0.4587231278419494,1.0,1.0,-2.7225534915924072,0.9165099859237672,1.80604350566864,0.3014461100101471,0.896841287612915,0.896841287612915,0.0,136.82003784179688,142.0,40745.24609375,0.0,1783.0604248046875,1.0,280.35809326171875,283.0218200683594,292.39923095703125,295.6805114746094,293.1499938964844,293.1499938964844,280.6499938964844,36383.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8209407925605774,1.0,0.0,0.0,3.660401105880737,3.6604251861572266,8.940270390667138e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5721.46337890625,0.0,1547.645751953125,1497.1583251953125,0.0,2664.287109375,0.9078426361083984,1.0,0.0,3.0,1.0,0.0
12140520,296.8872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5716552734375,0.9345281720161438,0.4884203970432281,0.4418091177940368,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5716857910156,0.9279385209083556,0.4807695746421814,0.4568566083908081,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5721435546875,0.7982105612754822,0.3049488961696625,0.2155614346265792,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5722961425781,0.7685548663139343,0.2723826766014099,0.2611751854419708,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.57293701171875,0.6901764869689941,0.1947522461414337,0.8922994136810303,284.57183837890625,284.95001220703125,300.0450134277344,289.36883544921875,298.1537475585937,297.1952209472656,284.5697937011719,1.0,0.5243528485298157,0.4587231278419494,0.4587231278419494,1.0,1.0,-2.7225534915924072,0.9165099859237672,1.80604350566864,0.3014461100101471,0.896841287612915,0.896841287612915,0.0,136.82003784179688,142.0,40745.24609375,0.0,1783.0604248046875,1.0,280.35809326171875,283.0218200683594,292.39923095703125,295.6805114746094,293.1499938964844,293.1499938964844,280.6499938964844,36383.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8209407925605774,1.0,0.0,0.0,3.660401105880737,3.6604251861572266,8.940270390667138e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5721.46337890625,0.0,1547.645751953125,1497.1583251953125,0.0,2664.287109375,0.9078426361083984,1.0,0.0,3.0,1.0,0.0
12140580,296.892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.74200439453125,0.9253782629966736,0.4856278300285339,0.4388030767440796,297.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.74200439453125,0.922153890132904,0.4822976887226105,0.4579529762268066,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7416076660156,0.7930903434753418,0.3051316440105438,0.2154990583658218,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7414855957031,0.7635889649391174,0.2722871005535126,0.2609198689460754,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.740966796875,0.6844134330749512,0.1938566863536834,0.8877852559089661,284.74188232421875,284.95001220703125,300.0625,289.3637084960937,298.1568603515625,297.1924133300781,284.7434387207031,1.0,0.525323748588562,0.4584925770759582,0.4584925770759582,1.0,1.0,-2.714439868927002,0.9128756523132324,1.8015642166137693,0.2991311550140381,0.895420253276825,0.895420253276825,0.0,139.836181640625,145.0,39638.0234375,0.0,1784.8779296875,1.0,280.6422119140625,283.2359924316406,292.3133239746094,295.4192810058594,293.1499938964844,293.1499938964844,280.95001220703125,36306.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.807212769985199,1.0,0.0,0.0,3.648148775100708,3.648172855377197,8.880518862497411e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5584.6044921875,0.0,1533.39892578125,1497.1583251953125,0.0,2537.5498046875,0.9050840139389038,1.0,0.0,3.0,1.0,0.0
