time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12140640,296.892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.74200439453125,0.9253782629966736,0.4856278300285339,0.4388030767440796,297.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.74200439453125,0.922153890132904,0.4822976887226105,0.4579529762268066,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7416076660156,0.7930903434753418,0.3051316440105438,0.2154990583658218,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7414855957031,0.7635889649391174,0.2722871005535126,0.2609198689460754,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.740966796875,0.6844134330749512,0.1938566863536834,0.8877852559089661,284.74188232421875,284.95001220703125,300.0625,289.3637084960937,298.1568603515625,297.1924133300781,284.7434387207031,1.0,0.525323748588562,0.4584925770759582,0.4584925770759582,1.0,1.0,-2.714439868927002,0.9128756523132324,1.8015642166137693,0.2991311550140381,0.895420253276825,0.895420253276825,0.0,139.836181640625,145.0,39638.0234375,0.0,1784.8779296875,1.0,280.6422119140625,283.2359924316406,292.3133239746094,295.4192810058594,293.1499938964844,293.1499938964844,280.95001220703125,36306.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.807212769985199,1.0,0.0,0.0,3.648148775100708,3.648172855377197,8.880518862497411e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5584.6044921875,0.0,1533.39892578125,1497.1583251953125,0.0,2537.5498046875,0.9050840139389038,1.0,0.0,3.0,1.0,0.0
12140700,296.9023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.9227046966552734,0.4849312901496887,0.4380046427249908,297.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.9210016131401062,0.4836159348487854,0.4590491950511932,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.79195636510849,0.3057024776935577,0.2158109098672866,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.7623961567878723,0.2726272642612457,0.2611536979675293,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.6828249096870422,0.1937526911497116,0.8869754672050476,284.8846435546875,284.95001220703125,300.0711975097656,289.3607788085937,298.1621398925781,297.1962585449219,284.89453125,1.0,0.5260199308395386,0.4583772718906402,0.4583772718906402,1.0,1.0,-2.714475631713867,0.9126735925674438,1.8018019199371336,0.2986890375614166,0.8963577151298523,0.8963577151298523,0.0,140.86355590820312,145.0,38728.6484375,0.0,1789.68994140625,1.0,280.898681640625,283.4194030761719,292.2821655273437,295.2452087402344,293.1499938964844,293.1499938964844,280.95001220703125,36204.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7979264259338379,1.0,0.0,0.0,3.6444575786590576,3.644481658935547,8.86255861587415e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5752.23388671875,0.0,1528.54150390625,1497.1583251953125,0.0,2452.482177734375,0.9042306542396544,1.0,0.0,3.0,1.0,0.0
12140760,296.9143371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.9209911227226256,0.4845394194126129,0.4376107454299927,297.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.92072856426239,0.4852053225040436,0.4604860544204712,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393615722656,0.7915630340576172,0.3065187036991119,0.2163387984037399,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.7618719339370728,0.2731775343418121,0.2616268992424011,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385681152344,0.6819368004798889,0.1938504725694656,0.8871817588806152,284.93963623046875,284.95001220703125,300.07989501953125,289.3576354980469,298.16943359375,297.2027587890625,284.94158935546875,1.0,0.5269139409065247,0.4583311378955841,0.4583311378955841,1.0,1.0,-2.7171759605407715,0.9136558175086976,1.8035200834274288,0.2988424301147461,0.8968862295150757,0.8968862295150757,0.0,141.674560546875,148.0,38648.75390625,0.0,1797.50537109375,1.0,280.9418334960937,283.473876953125,292.30035400390625,295.3031311035156,293.1499938964844,293.1499938964844,281.25,36111.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7929539084434509,1.0,0.0,0.0,3.6432621479034415,3.643285989761353,8.856744670993066e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5497.24462890625,0.0,1526.5152587890625,1497.1583251953125,0.0,2407.18701171875,0.9038668274879456,1.0,0.0,3.0,1.0,0.0
12140820,296.9404602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.14111328125,0.9181914925575256,0.4841971397399902,0.4372155964374542,297.3227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.14111328125,0.9207819700241088,0.4888096451759338,0.4637807607650757,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.140625,0.7913708686828613,0.308562695980072,0.2176999747753143,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1404724121094,0.7613773941993713,0.2746437788009643,0.2629418075084686,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13983154296875,0.6808537244796753,0.1944216787815094,0.8894107937812805,285.1409606933594,284.95001220703125,300.09716796875,289.3506164550781,298.1862487792969,297.2187194824219,285.1430053710937,1.0,0.529196560382843,0.4582388699054718,0.4582388699054718,1.0,1.0,-2.7265496253967285,0.9172027707099916,1.8093467950820925,0.2998760640621185,0.9010665416717528,0.9010665416717528,0.0,143.30482482910156,151.0,37757.99609375,0.0,1819.2318115234373,1.0,281.24169921875,283.71240234375,292.3069763183594,295.236083984375,293.1499938964844,293.1499938964844,280.95001220703125,35864.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7820278406143188,1.0,0.0,0.0,3.6475367546081534,3.647560834884644,8.877540267349104e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6060.66552734375,0.0,1529.420166015625,1497.1583251953125,0.0,2308.3662109375,0.9046566486358644,1.0,0.0,3.0,1.0,0.0
12140880,296.9404602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.14111328125,0.9181914925575256,0.4841971397399902,0.4372155964374542,297.3227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.14111328125,0.9207819700241088,0.4888096451759338,0.4637807607650757,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.140625,0.7913708686828613,0.308562695980072,0.2176999747753143,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1404724121094,0.7613773941993713,0.2746437788009643,0.2629418075084686,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13983154296875,0.6808537244796753,0.1944216787815094,0.8894107937812805,285.1409606933594,284.95001220703125,300.09716796875,289.3506164550781,298.1862487792969,297.2187194824219,285.1430053710937,1.0,0.529196560382843,0.4582388699054718,0.4582388699054718,1.0,1.0,-2.7265496253967285,0.9172027707099916,1.8093467950820925,0.2998760640621185,0.9010665416717528,0.9010665416717528,0.0,143.30482482910156,151.0,37757.99609375,0.0,1819.2318115234373,1.0,281.24169921875,283.71240234375,292.3069763183594,295.236083984375,293.1499938964844,293.1499938964844,280.95001220703125,35864.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7820278406143188,1.0,0.0,0.0,3.6475367546081534,3.647560834884644,8.877540267349104e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6060.66552734375,0.0,1529.420166015625,1497.1583251953125,0.0,2308.3662109375,0.9046566486358644,1.0,0.0,3.0,1.0,0.0
12140940,296.94451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735107421875,0.9127970337867736,0.48198401927948,0.4359262585639953,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734802246094,0.91842782497406,0.4911432564258575,0.4665196239948272,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9738464355469,0.7893716096878052,0.3097181320190429,0.2188226580619812,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739685058594,0.7592969536781311,0.2754320502281189,0.264049768447876,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744567871094,0.6783716678619385,0.1945495158433914,0.8913971185684204,284.9736022949219,284.95001220703125,300.11431884765625,289.3426818847656,298.1942749023437,297.22186279296875,284.97216796875,1.0,0.5317481160163879,0.4581466019153595,0.4581466019153595,1.0,1.0,-2.7333691120147705,0.9197242259979248,1.813644766807556,0.3006333410739898,0.900046706199646,0.900046706199646,0.0,145.94285583496094,154.0,38821.03125,0.0,1841.8804931640625,1.0,280.95782470703125,283.5028686523437,292.3928527832031,295.4914245605469,293.1499938964844,293.1499938964844,280.6499938964844,35958.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7959608435630798,1.0,0.0,0.0,3.649898052215576,3.6499221324920654,8.88903798568208e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6210.69482421875,0.0,1532.7479248046875,1497.1583251953125,0.0,2434.554931640625,0.9052188992500304,1.0,0.0,3.0,1.0,0.0
12141000,296.94451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735107421875,0.9127970337867736,0.48198401927948,0.4359262585639953,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734802246094,0.91842782497406,0.4911432564258575,0.4665196239948272,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9738464355469,0.7893716096878052,0.3097181320190429,0.2188226580619812,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739685058594,0.7592969536781311,0.2754320502281189,0.264049768447876,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744567871094,0.6783716678619385,0.1945495158433914,0.8913971185684204,284.9736022949219,284.95001220703125,300.11431884765625,289.3426818847656,298.1942749023437,297.22186279296875,284.97216796875,1.0,0.5317481160163879,0.4581466019153595,0.4581466019153595,1.0,1.0,-2.7333691120147705,0.9197242259979248,1.813644766807556,0.3006333410739898,0.900046706199646,0.900046706199646,0.0,145.94285583496094,154.0,38821.03125,0.0,1841.8804931640625,1.0,280.95782470703125,283.5028686523437,292.3928527832031,295.4914245605469,293.1499938964844,293.1499938964844,280.6499938964844,35958.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7959608435630798,1.0,0.0,0.0,3.649898052215576,3.6499221324920654,8.88903798568208e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6210.69482421875,0.0,1532.7479248046875,1497.1583251953125,0.0,2434.554931640625,0.9052188992500304,1.0,0.0,3.0,1.0,0.0
12141060,296.9328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7785949707031,0.90392404794693,0.47821244597435,0.4329712390899658,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7785949707031,0.9124352931976318,0.4921123087406158,0.4678486585617065,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7790222167969,0.7843952178955078,0.3098343014717102,0.2191684693098068,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7791748046875,0.7545535564422607,0.275299996137619,0.2642708122730255,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.77978515625,0.6732015609741211,0.1938845068216323,0.8899767398834229,284.7787475585937,284.95001220703125,300.13134765625,289.3338623046875,298.1924743652344,297.2123107910156,284.77691650390625,1.0,0.533831000328064,0.4576733708381653,0.4576733708381653,1.0,1.0,-2.730396270751953,0.9176232218742372,1.8127731084823608,0.2989101111888885,0.8961760997772217,0.8961760997772217,0.0,149.801513671875,157.0,39775.20703125,0.0,1855.30712890625,1.0,280.65826416015625,283.26983642578125,292.3916320800781,295.5939636230469,293.1499938964844,293.1499938964844,280.95001220703125,36160.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8104345202445984,1.0,0.0,0.0,3.644661664962769,3.644685745239258,8.86355110196746e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5634.81640625,0.0,1528.43701171875,1497.1583251953125,0.0,2567.195556640625,0.9041778445243835,1.0,0.0,3.0,1.0,0.0
12141120,296.9328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7785949707031,0.90392404794693,0.47821244597435,0.4329712390899658,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7785949707031,0.9124352931976318,0.4921123087406158,0.4678486585617065,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7790222167969,0.7843952178955078,0.3098343014717102,0.2191684693098068,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7791748046875,0.7545535564422607,0.275299996137619,0.2642708122730255,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.77978515625,0.6732015609741211,0.1938845068216323,0.8899767398834229,284.7787475585937,284.95001220703125,300.13134765625,289.3338623046875,298.1924743652344,297.2123107910156,284.77691650390625,1.0,0.533831000328064,0.4576733708381653,0.4576733708381653,1.0,1.0,-2.730396270751953,0.9176232218742372,1.8127731084823608,0.2989101111888885,0.8961760997772217,0.8961760997772217,0.0,149.801513671875,157.0,39775.20703125,0.0,1855.30712890625,1.0,280.65826416015625,283.26983642578125,292.3916320800781,295.5939636230469,293.1499938964844,293.1499938964844,280.95001220703125,36160.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8104345202445984,1.0,0.0,0.0,3.644661664962769,3.644685745239258,8.86355110196746e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5634.81640625,0.0,1528.43701171875,1497.1583251953125,0.0,2567.195556640625,0.9041778445243835,1.0,0.0,3.0,1.0,0.0
12141180,296.93975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.897203266620636,0.4761301577091217,0.4306727647781372,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.9080504179000854,0.4940772950649261,0.4694187343120575,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.7806075215339661,0.3107309639453888,0.2196507304906845,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.7508057951927185,0.2756751775741577,0.2645184397697449,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.668856680393219,0.1935177743434906,0.8881386518478394,284.9497985839844,284.95001220703125,300.14825439453125,289.3241577148437,298.197265625,297.212646484375,284.9513854980469,1.0,0.5356729626655579,0.457200139760971,0.457200139760971,1.0,1.0,-2.728179454803467,0.9158121943473816,1.81236732006073,0.2971098124980926,0.8975354433059692,0.8975354433059692,0.0,153.0698699951172,160.0,38758.80859375,0.0,1867.1282958984373,1.0,280.942138671875,283.482421875,292.2901916503906,295.3326110839844,293.1499938964844,293.1499938964844,281.25,36037.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8000792264938354,1.0,0.0,0.0,3.642385005950928,3.642409086227417,8.852481414578506e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5503.029296875,0.0,1524.992919921875,1497.1583251953125,0.0,2472.149169921875,0.9036129117012024,1.0,0.0,3.0,1.0,0.0
12141240,296.93975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.897203266620636,0.4761301577091217,0.4306727647781372,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.9080504179000854,0.4940772950649261,0.4694187343120575,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.7806075215339661,0.3107309639453888,0.2196507304906845,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.7508057951927185,0.2756751775741577,0.2645184397697449,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.668856680393219,0.1935177743434906,0.8881386518478394,284.9497985839844,284.95001220703125,300.14825439453125,289.3241577148437,298.197265625,297.212646484375,284.9513854980469,1.0,0.5356729626655579,0.457200139760971,0.457200139760971,1.0,1.0,-2.728179454803467,0.9158121943473816,1.81236732006073,0.2971098124980926,0.8975354433059692,0.8975354433059692,0.0,153.0698699951172,160.0,38758.80859375,0.0,1867.1282958984373,1.0,280.942138671875,283.482421875,292.2901916503906,295.3326110839844,293.1499938964844,293.1499938964844,281.25,36037.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8000792264938354,1.0,0.0,0.0,3.642385005950928,3.642409086227417,8.852481414578506e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5503.029296875,0.0,1524.992919921875,1497.1583251953125,0.0,2472.149169921875,0.9036129117012024,1.0,0.0,3.0,1.0,0.0
12141300,296.94921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0926513671875,0.8951718211174011,0.475722998380661,0.4301520884037018,297.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0928039550781,0.9071610569953918,0.4955520927906036,0.4706807434558868,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904541015625,0.7798145413398743,0.3115915060043335,0.2201798409223556,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.089599609375,0.749889612197876,0.2761892974376678,0.2649363577365875,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863037109375,0.6676415801048279,0.1936057209968567,0.8883021473884583,285.0919189453125,284.95001220703125,300.1566467285156,289.3190002441406,298.2029113769531,297.2173767089844,285.1016845703125,1.0,0.5367359519004822,0.4569635391235351,0.4569635391235351,1.0,1.0,-2.730401039123535,0.9162160754203796,1.8141847848892207,0.2967957854270935,0.899848997592926,0.899848997592926,0.0,154.27255249023438,160.0,37880.16015625,0.0,1876.1424560546875,1.0,281.1986083984375,283.66412353515625,292.2510986328125,295.1536865234375,293.1499938964844,293.1499938964844,281.25,35923.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.791569173336029,1.0,0.0,0.0,3.644043684005737,3.644067525863648,8.860544653543911e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5666.53662109375,0.0,1525.9808349609375,1497.1583251953125,0.0,2394.607666015625,0.9039440155029296,1.0,0.0,3.0,1.0,0.0
12141360,296.9608764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1462707519531,0.8938630223274231,0.4755971133708954,0.4300079047679901,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1463317871094,0.906971275806427,0.4972739815711975,0.4722575843334198,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1458740234375,0.7796427011489868,0.3126694560050964,0.220902681350708,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1457214355469,0.7495173215866089,0.2768881320953369,0.2655656933784485,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1451110839844,0.6669933199882507,0.1938633024692535,0.8893149495124817,285.1461486816406,284.95001220703125,300.1650085449219,289.3136291503906,298.2104187011719,297.2244873046875,285.14801025390625,1.0,0.5379534959793091,0.4568463861942291,0.4568463861942291,1.0,1.0,-2.7349612712860107,0.9177708625793456,1.817190289497376,0.2971234023571014,0.9017464518547058,0.9017464518547058,0.0,155.259521484375,163.0,37830.11328125,0.0,1887.7738037109373,1.0,281.2418212890625,283.7169494628906,292.2632141113281,295.2066345214844,293.1499938964844,293.1499938964844,280.95001220703125,35822.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7870678305625916,1.0,0.0,0.0,3.648283004760742,3.648307085037232,8.881173130248499e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6055.67041015625,0.0,1529.92919921875,1497.1583251953125,0.0,2353.823974609375,0.9047901034355164,1.0,0.0,3.0,1.0,0.0
12141420,296.96307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762878417969,0.889274537563324,0.4734544157981872,0.4287470281124115,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762268066406,0.904788613319397,0.4993874132633209,0.4747688472270965,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97662353515625,0.777815580368042,0.3138764202594757,0.2220471948385238,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97674560546875,0.7475155591964722,0.2775558233261108,0.266543984413147,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772644042969,0.6645671129226685,0.1938777714967727,0.8907198905944824,284.97637939453125,284.95001220703125,300.1815795898437,289.3022766113281,298.216552734375,297.2256774902344,284.974853515625,1.0,0.540438711643219,0.456612080335617,0.456612080335617,1.0,1.0,-2.740712404251098,0.9195650815963744,1.821147322654724,0.297425627708435,0.9007447361946106,0.9007447361946106,0.0,158.05909729003906,166.0,38877.4296875,0.0,1909.7496337890625,1.0,280.95782470703125,283.50543212890625,292.3436279296875,295.44708251953125,293.1499938964844,293.1499938964844,280.6499938964844,35933.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.798984706401825,1.0,0.0,0.0,3.65161395072937,3.65163779258728,8.89739737885975e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6203.2744140625,0.0,1534.4654541015625,1497.1583251953125,0.0,2462.146240234375,0.905582845211029,1.0,0.0,3.0,1.0,0.0
12141480,296.96307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762878417969,0.889274537563324,0.4734544157981872,0.4287470281124115,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762268066406,0.904788613319397,0.4993874132633209,0.4747688472270965,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97662353515625,0.777815580368042,0.3138764202594757,0.2220471948385238,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97674560546875,0.7475155591964722,0.2775558233261108,0.266543984413147,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772644042969,0.6645671129226685,0.1938777714967727,0.8907198905944824,284.97637939453125,284.95001220703125,300.1815795898437,289.3022766113281,298.216552734375,297.2256774902344,284.974853515625,1.0,0.540438711643219,0.456612080335617,0.456612080335617,1.0,1.0,-2.740712404251098,0.9195650815963744,1.821147322654724,0.297425627708435,0.9007447361946106,0.9007447361946106,0.0,158.05909729003906,166.0,38877.4296875,0.0,1909.7496337890625,1.0,280.95782470703125,283.50543212890625,292.3436279296875,295.44708251953125,293.1499938964844,293.1499938964844,280.6499938964844,35933.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.798984706401825,1.0,0.0,0.0,3.65161395072937,3.65163779258728,8.89739737885975e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6203.2744140625,0.0,1534.4654541015625,1497.1583251953125,0.0,2462.146240234375,0.905582845211029,1.0,0.0,3.0,1.0,0.0
12141540,296.9506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7801513671875,0.881824791431427,0.4698347449302673,0.4259152412414551,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.78009033203125,0.8999525904655457,0.5001987814903259,0.4759392440319061,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7805480957031,0.773583710193634,0.3141111731529236,0.2224664539098739,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7807006835937,0.7434127330780029,0.2773638367652893,0.2666976153850555,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7813415527344,0.6600310802459717,0.1931674033403396,0.8890347480773926,284.7802734375,284.95001220703125,300.197998046875,289.2901306152344,298.2141418457031,297.21490478515625,284.7784118652344,1.0,0.5424565672874451,0.456377774477005,0.456377774477005,1.0,1.0,-2.7373857498168945,0.9177873134613036,1.8195984363555908,0.2961702048778534,0.8968850374221802,0.8968850374221802,0.0,161.92764282226562,169.0,39824.546875,0.0,1922.6348876953125,1.0,280.6582336425781,283.2714233398437,292.3437194824219,295.5487670898437,293.1499938964844,293.1499938964844,280.95001220703125,36144.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8126105070114136,1.0,0.0,0.0,3.646981239318848,3.647005081176758,8.874836225913896e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5627.0986328125,0.0,1530.8935546875,1497.1583251953125,0.0,2587.25390625,0.9046841263771056,1.0,0.0,3.0,1.0,0.0
12141600,296.9506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7801513671875,0.881824791431427,0.4698347449302673,0.4259152412414551,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.78009033203125,0.8999525904655457,0.5001987814903259,0.4759392440319061,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7805480957031,0.773583710193634,0.3141111731529236,0.2224664539098739,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7807006835937,0.7434127330780029,0.2773638367652893,0.2666976153850555,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7813415527344,0.6600310802459717,0.1931674033403396,0.8890347480773926,284.7802734375,284.95001220703125,300.197998046875,289.2901306152344,298.2141418457031,297.21490478515625,284.7784118652344,1.0,0.5424565672874451,0.456377774477005,0.456377774477005,1.0,1.0,-2.7373857498168945,0.9177873134613036,1.8195984363555908,0.2961702048778534,0.8968850374221802,0.8968850374221802,0.0,161.92764282226562,169.0,39824.546875,0.0,1922.6348876953125,1.0,280.6582336425781,283.2714233398437,292.3437194824219,295.5487670898437,293.1499938964844,293.1499938964844,280.95001220703125,36144.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8126105070114136,1.0,0.0,0.0,3.646981239318848,3.647005081176758,8.874836225913896e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5627.0986328125,0.0,1530.8935546875,1497.1583251953125,0.0,2587.25390625,0.9046841263771056,1.0,0.0,3.0,1.0,0.0
12141660,296.95672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8759759068489075,0.4679001569747925,0.4237505197525024,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8964260220527649,0.5020648837089539,0.4773989915847778,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.7705006003379822,0.3151752352714538,0.2230557054281234,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.740234911441803,0.2777177393436432,0.2669152915477752,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.6562973260879517,0.1927912086248397,0.8871148824691772,284.95050048828125,284.95001220703125,300.2142333984375,289.2772216796875,298.2186889648437,297.21484375,284.9520568847656,1.0,0.54425448179245,0.456015020608902,0.456015020608902,1.0,1.0,-2.7351911067962646,0.916210949420929,1.8189802169799805,0.2946938574314117,0.898248553276062,0.898248553276062,0.0,165.1592254638672,172.0,38801.70703125,0.0,1934.2972412109373,1.0,280.942138671875,283.4834289550781,292.24224853515625,295.2873840332031,293.1499938964844,293.1499938964844,281.25,36028.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8020949363708496,1.0,0.0,0.0,3.645055532455444,3.6450793743133545,8.86546615674888e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5494.58544921875,0.0,1527.8865966796875,1497.1583251953125,0.0,2490.593994140625,0.9042028784751892,1.0,0.0,3.0,1.0,0.0
12141720,296.95672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8759759068489075,0.4679001569747925,0.4237505197525024,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8964260220527649,0.5020648837089539,0.4773989915847778,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.7705006003379822,0.3151752352714538,0.2230557054281234,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.740234911441803,0.2777177393436432,0.2669152915477752,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.6562973260879517,0.1927912086248397,0.8871148824691772,284.95050048828125,284.95001220703125,300.2142333984375,289.2772216796875,298.2186889648437,297.21484375,284.9520568847656,1.0,0.54425448179245,0.456015020608902,0.456015020608902,1.0,1.0,-2.7351911067962646,0.916210949420929,1.8189802169799805,0.2946938574314117,0.898248553276062,0.898248553276062,0.0,165.1592254638672,172.0,38801.70703125,0.0,1934.2972412109373,1.0,280.942138671875,283.4834289550781,292.24224853515625,295.2873840332031,293.1499938964844,293.1499938964844,281.25,36028.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8020949363708496,1.0,0.0,0.0,3.645055532455444,3.6450793743133545,8.86546615674888e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5494.58544921875,0.0,1527.8865966796875,1497.1583251953125,0.0,2490.593994140625,0.9042028784751892,1.0,0.0,3.0,1.0,0.0
12141780,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.14630126953125,0.873191773891449,0.4675050377845764,0.423209011554718,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1463623046875,0.8957157135009766,0.5052323937416077,0.4801913499832153,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1459045410156,0.7699992060661316,0.3173215985298157,0.2244436144828796,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.145751953125,0.7392535209655762,0.2789265811443329,0.2679541707038879,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1451110839844,0.6547893285751343,0.193143755197525,0.8882982134819031,285.14617919921875,284.95001220703125,300.2302551269531,289.2635192871094,298.2318115234375,297.22705078125,285.1480407714844,1.0,0.5465107560157776,0.4556522965431213,0.4556522965431213,1.0,1.0,-2.742227077484131,0.9182468056678772,1.8239802122116089,0.2948384881019592,0.9024569392204284,0.9024569392204284,0.0,167.30914306640625,175.0,37869.34375,0.0,1955.368408203125,1.0,281.2417297363281,283.7174987792969,292.2133178710937,295.1596374511719,293.1499938964844,293.1499938964844,280.95001220703125,35817.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7891377806663513,1.0,0.0,0.0,3.651124000549317,3.6511478424072266,8.895009955267597e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6046.40869140625,0.0,1533.05615234375,1497.1583251953125,0.0,2372.557861328125,0.9054222702980042,1.0,0.0,3.0,1.0,0.0
12141840,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.14630126953125,0.873191773891449,0.4675050377845764,0.423209011554718,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1463623046875,0.8957157135009766,0.5052323937416077,0.4801913499832153,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1459045410156,0.7699992060661316,0.3173215985298157,0.2244436144828796,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.145751953125,0.7392535209655762,0.2789265811443329,0.2679541707038879,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1451110839844,0.6547893285751343,0.193143755197525,0.8882982134819031,285.14617919921875,284.95001220703125,300.2302551269531,289.2635192871094,298.2318115234375,297.22705078125,285.1480407714844,1.0,0.5465107560157776,0.4556522965431213,0.4556522965431213,1.0,1.0,-2.742227077484131,0.9182468056678772,1.8239802122116089,0.2948384881019592,0.9024569392204284,0.9024569392204284,0.0,167.30914306640625,175.0,37869.34375,0.0,1955.368408203125,1.0,281.2417297363281,283.7174987792969,292.2133178710937,295.1596374511719,293.1499938964844,293.1499938964844,280.95001220703125,35817.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7891377806663513,1.0,0.0,0.0,3.651124000549317,3.6511478424072266,8.895009955267597e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6046.40869140625,0.0,1533.05615234375,1497.1583251953125,0.0,2372.557861328125,0.9054222702980042,1.0,0.0,3.0,1.0,0.0
12141900,296.9811706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.8718210458755493,0.4668177962303161,0.4229748547077179,297.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.8954115509986877,0.5065257549285889,0.4816916286945343,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.7698341012001038,0.3182145357131958,0.2252237200736999,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.7388430237770081,0.2794046401977539,0.2685776054859161,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.654175341129303,0.1932735592126846,0.8894739747047424,285.0242919921875,284.95001220703125,300.2381896972656,289.25640869140625,298.2364501953125,297.23028564453125,285.0155029296875,1.0,0.5477955937385559,0.4554709196090698,0.4554709196090698,1.0,1.0,-2.746852397918701,0.9196889996528624,1.8271633386611936,0.2951900064945221,0.9018024802207948,0.9018024802207948,0.0,168.44981384277344,175.0,38800.55078125,0.0,1967.9903564453125,1.0,280.9985656738281,283.5542907714844,292.2836303710937,295.40655517578125,293.1499938964844,293.1499938964844,280.95001220703125,35867.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7957600951194763,1.0,0.0,0.0,3.653900384902954,3.6539244651794434,8.908543236429978e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5901.2490234375,0.0,1536.516357421875,1497.1583251953125,0.0,2432.725830078125,0.9060224294662476,1.0,0.0,3.0,1.0,0.0
12141960,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760437011719,0.8692907094955444,0.4655231237411499,0.4220826029777527,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759826660156,0.8940392732620239,0.5073366761207581,0.4826917648315429,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9763488769531,0.768736720085144,0.3187507390975952,0.2257398068904876,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764709472656,0.7376382946968079,0.2795854806900024,0.2689239978790283,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770202636719,0.65281081199646,0.1931752115488052,0.8897577524185181,284.97613525390625,284.95001220703125,300.2460632324219,289.2491455078125,298.2375793457031,297.2284851074219,284.9746398925781,1.0,0.5489881634712219,0.4552925229072571,0.4552925229072571,1.0,1.0,-2.748364448547364,0.9199120998382568,1.8284523487091064,0.2950320839881897,0.9014513492584229,0.9014513492584229,0.0,170.07435607910156,178.0,38918.0859375,0.0,1977.9886474609373,1.0,280.9576416015625,283.5058288574219,292.291015625,295.3974304199219,293.1499938964844,293.1499938964844,280.6499938964844,35930.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8011351823806763,1.0,0.0,0.0,3.65454626083374,3.6545701026916495,8.911692361834866e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6193.54248046875,0.0,1537.7149658203125,1497.1583251953125,0.0,2481.808349609375,0.9062371253967284,1.0,0.0,3.0,1.0,0.0
12142020,296.96612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7800598144531,0.8628135323524475,0.4620744287967682,0.4193985760211944,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7799987792969,0.8898556232452393,0.50813227891922,0.4838457703590393,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7804260253906,0.7652750015258789,0.3192156255245209,0.2263155877590179,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.78057861328125,0.7340987324714661,0.2793790996074676,0.2690626382827759,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812194824219,0.6489464044570923,0.1924893409013748,0.8881643414497375,284.7801818847656,284.95001220703125,300.2616577148437,289.2340393066406,298.23468017578125,297.21783447265625,284.7783203125,1.0,0.5510132312774658,0.454935759305954,0.454935759305954,1.0,1.0,-2.745476245880127,0.918040931224823,1.8274353742599487,0.2936764359474182,0.8975910544395447,0.8975910544395447,0.0,173.91285705566406,181.0,39867.08984375,0.0,1991.387939453125,1.0,280.658203125,283.27203369140625,292.2880859375,295.4962463378906,293.1499938964844,293.1499938964844,280.95001220703125,36142.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148508667945862,1.0,0.0,0.0,3.6499874591827393,3.650011539459229,8.889473406270554e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5616.98681640625,0.0,1534.2216796875,1497.1583251953125,0.0,2607.934326171875,0.9053549766540528,1.0,0.0,3.0,1.0,0.0
12142080,296.96612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7800598144531,0.8628135323524475,0.4620744287967682,0.4193985760211944,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7799987792969,0.8898556232452393,0.50813227891922,0.4838457703590393,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7804260253906,0.7652750015258789,0.3192156255245209,0.2263155877590179,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.78057861328125,0.7340987324714661,0.2793790996074676,0.2690626382827759,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812194824219,0.6489464044570923,0.1924893409013748,0.8881643414497375,284.7801818847656,284.95001220703125,300.2616577148437,289.2340393066406,298.23468017578125,297.21783447265625,284.7783203125,1.0,0.5510132312774658,0.454935759305954,0.454935759305954,1.0,1.0,-2.745476245880127,0.918040931224823,1.8274353742599487,0.2936764359474182,0.8975910544395447,0.8975910544395447,0.0,173.91285705566406,181.0,39867.08984375,0.0,1991.387939453125,1.0,280.658203125,283.27203369140625,292.2880859375,295.4962463378906,293.1499938964844,293.1499938964844,280.95001220703125,36142.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148508667945862,1.0,0.0,0.0,3.6499874591827393,3.650011539459229,8.889473406270554e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5616.98681640625,0.0,1534.2216796875,1497.1583251953125,0.0,2607.934326171875,0.9053549766540528,1.0,0.0,3.0,1.0,0.0
12142140,296.9717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8577600121498108,0.4602851569652557,0.417368620634079,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.8868224620819092,0.5100002884864807,0.4853008985519409,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.7628339529037476,0.3205299973487854,0.2270745635032653,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7313416600227356,0.279725968837738,0.2692693173885345,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.6457557678222656,0.1921403706073761,0.8863576054573059,284.9503173828125,284.95001220703125,300.27703857421875,289.2182312011719,298.2391967773437,297.2182312011719,284.95184326171875,1.0,0.5528304576873779,0.4545789957046509,0.4545789957046509,1.0,1.0,-2.743764638900757,0.916646122932434,1.8271186351776123,0.2923676073551178,0.8989524245262146,0.8989524245262146,0.0,177.1209259033203,184.0,38843.26953125,0.0,2003.6915283203125,1.0,280.9421691894531,283.48406982421875,292.1837463378906,295.2319641113281,293.1499938964844,293.1499938964844,281.25,36027.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8044339418411255,1.0,0.0,0.0,3.648097515106201,3.6481215953826895,8.8802698883228e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5483.52197265625,0.0,1531.25927734375,1497.1583251953125,0.0,2512.03271484375,0.904882550239563,1.0,0.0,3.0,1.0,0.0
12142200,296.9717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8577600121498108,0.4602851569652557,0.417368620634079,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.8868224620819092,0.5100002884864807,0.4853008985519409,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.7628339529037476,0.3205299973487854,0.2270745635032653,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7313416600227356,0.279725968837738,0.2692693173885345,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.6457557678222656,0.1921403706073761,0.8863576054573059,284.9503173828125,284.95001220703125,300.27703857421875,289.2182312011719,298.2391967773437,297.2182312011719,284.95184326171875,1.0,0.5528304576873779,0.4545789957046509,0.4545789957046509,1.0,1.0,-2.743764638900757,0.916646122932434,1.8271186351776123,0.2923676073551178,0.8989524245262146,0.8989524245262146,0.0,177.1209259033203,184.0,38843.26953125,0.0,2003.6915283203125,1.0,280.9421691894531,283.48406982421875,292.1837463378906,295.2319641113281,293.1499938964844,293.1499938964844,281.25,36027.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8044339418411255,1.0,0.0,0.0,3.648097515106201,3.6481215953826895,8.8802698883228e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5483.52197265625,0.0,1531.25927734375,1497.1583251953125,0.0,2512.03271484375,0.904882550239563,1.0,0.0,3.0,1.0,0.0
12142260,296.99151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1459350585937,0.8554322719573975,0.4600238800048828,0.4169464111328125,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14599609375,0.8863412141799927,0.5131462216377258,0.4880807101726532,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1455993652344,0.7627151608467102,0.3229130208492279,0.2286301851272583,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1454162597656,0.7305651903152466,0.2809385061264038,0.2703079581260681,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.144775390625,0.6445282697677612,0.1925180107355117,0.8876509666442871,285.14581298828125,284.95001220703125,300.29217529296875,289.2018127441406,298.2525634765625,297.2308654785156,285.1476745605469,1.0,0.5551086068153381,0.4543259441852569,0.4543259441852569,1.0,1.0,-2.751262664794922,0.9190654754638672,1.832197189331055,0.292900025844574,0.9031558632850648,0.9031558632850648,0.0,179.26597595214844,187.0,37909.5078125,0.0,2025.7113037109373,1.0,281.24176025390625,283.7181091308594,292.1519470214844,295.1011962890625,293.1499938964844,293.1499938964844,280.95001220703125,35818.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7915494441986084,1.0,0.0,0.0,3.654151678085327,3.654175519943237,8.909768212106428e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6034.51416015625,0.0,1536.4315185546875,1497.1583251953125,0.0,2394.428955078125,0.9061000347137452,1.0,0.0,3.0,1.0,0.0
12142320,296.99151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1459350585937,0.8554322719573975,0.4600238800048828,0.4169464111328125,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14599609375,0.8863412141799927,0.5131462216377258,0.4880807101726532,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1455993652344,0.7627151608467102,0.3229130208492279,0.2286301851272583,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1454162597656,0.7305651903152466,0.2809385061264038,0.2703079581260681,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.144775390625,0.6445282697677612,0.1925180107355117,0.8876509666442871,285.14581298828125,284.95001220703125,300.29217529296875,289.2018127441406,298.2525634765625,297.2308654785156,285.1476745605469,1.0,0.5551086068153381,0.4543259441852569,0.4543259441852569,1.0,1.0,-2.751262664794922,0.9190654754638672,1.832197189331055,0.292900025844574,0.9031558632850648,0.9031558632850648,0.0,179.26597595214844,187.0,37909.5078125,0.0,2025.7113037109373,1.0,281.24176025390625,283.7181091308594,292.1519470214844,295.1011962890625,293.1499938964844,293.1499938964844,280.95001220703125,35818.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7915494441986084,1.0,0.0,0.0,3.654151678085327,3.654175519943237,8.909768212106428e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6034.51416015625,0.0,1536.4315185546875,1497.1583251953125,0.0,2394.428955078125,0.9061000347137452,1.0,0.0,3.0,1.0,0.0
12142380,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757995605469,0.8520890474319458,0.458198219537735,0.415951132774353,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757385253906,0.8849230408668518,0.515169620513916,0.4905170798301697,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761047363281,0.7618623375892639,0.324542373418808,0.2300702631473541,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.7291995286941528,0.2815989255905151,0.2712798118591308,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.976806640625,0.642879068851471,0.1925726532936096,0.8892115950584412,284.97589111328125,284.95001220703125,300.3070373535156,289.18475341796875,298.2580871582031,297.2320861816406,284.9743957519531,1.0,0.5576027631759644,0.4540729224681854,0.4540729224681854,1.0,1.0,-2.7577779293060303,0.9210825562477112,1.8366953134536743,0.2934909462928772,0.9021451473236084,0.9021451473236084,0.0,182.0409698486328,190.0,38959.8203125,0.0,2049.2060546875,1.0,280.9577941894531,283.5066223144531,292.2267761230469,295.3360900878906,293.1499938964844,293.1499938964844,280.6499938964844,35931.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8035977482795715,1.0,0.0,0.0,3.6575541496276855,3.657578229904175,8.926368764150538e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6181.4931640625,0.0,1541.0733642578125,1497.1583251953125,0.0,2504.3642578125,0.9069103598594666,1.0,0.0,3.0,1.0,0.0
12142440,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757995605469,0.8520890474319458,0.458198219537735,0.415951132774353,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757385253906,0.8849230408668518,0.515169620513916,0.4905170798301697,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761047363281,0.7618623375892639,0.324542373418808,0.2300702631473541,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.7291995286941528,0.2815989255905151,0.2712798118591308,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.976806640625,0.642879068851471,0.1925726532936096,0.8892115950584412,284.97589111328125,284.95001220703125,300.3070373535156,289.18475341796875,298.2580871582031,297.2320861816406,284.9743957519531,1.0,0.5576027631759644,0.4540729224681854,0.4540729224681854,1.0,1.0,-2.7577779293060303,0.9210825562477112,1.8366953134536743,0.2934909462928772,0.9021451473236084,0.9021451473236084,0.0,182.0409698486328,190.0,38959.8203125,0.0,2049.2060546875,1.0,280.9577941894531,283.5066223144531,292.2267761230469,295.3360900878906,293.1499938964844,293.1499938964844,280.6499938964844,35931.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8035977482795715,1.0,0.0,0.0,3.6575541496276855,3.657578229904175,8.926368764150538e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6181.4931640625,0.0,1541.0733642578125,1497.1583251953125,0.0,2504.3642578125,0.9069103598594666,1.0,0.0,3.0,1.0,0.0
