time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12142500,296.9877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329467773437,0.8494991660118103,0.4566859304904938,0.4148606657981872,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8324890136719,0.8832971453666687,0.5156470537185669,0.4912162125110626,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8346862792969,0.7606390118598938,0.3249686062335968,0.2305164784193039,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83563232421875,0.727817952632904,0.2815892100334167,0.2714579701423645,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8390808105469,0.6413964629173279,0.192326471209526,0.8888952732086182,284.8334655761719,284.95001220703125,300.3143615722656,289.17596435546875,298.2572937011719,297.2276916503906,284.8238525390625,1.0,0.5587010383605957,0.4539464116096496,0.4539464116096496,1.0,1.0,-2.757681608200073,0.9207764267921448,1.8369052410125728,0.2932192385196686,0.8999969959259033,0.8999969959259033,0.0,183.85675048828125,190.0,39853.74609375,0.0,2057.5869140625,1.0,280.7010192871094,283.32489013671875,292.24969482421875,295.5018920898437,293.1499938964844,293.1499938964844,280.6499938964844,36041.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812596321105957,1.0,0.0,0.0,3.656566858291626,3.6565909385681152,8.921550715967896e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5996.923828125,0.0,1540.8001708984375,1497.1583251953125,0.0,2587.123046875,0.9067260026931764,1.0,0.0,3.0,1.0,0.0
12142560,296.9801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7795104980469,0.8464317321777344,0.4549168050289154,0.4134162366390228,297.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7794189453125,0.8811713457107544,0.5158573389053345,0.4915750026702881,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77984619140625,0.7589772343635559,0.3251994252204895,0.2307803034782409,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.780029296875,0.7260338664054871,0.2813897132873535,0.2714168131351471,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806701660156,0.6395263671875,0.1919112652540207,0.8877255916595459,284.77960205078125,284.95001220703125,300.3216247558594,289.16705322265625,298.2545166015625,297.22088623046875,284.7777709960937,1.0,0.5596422553062439,0.4537338018417358,0.4537338018417358,1.0,1.0,-2.755242109298706,0.919382095336914,1.8358598947525024,0.2923839092254638,0.8982753157615662,0.8982753157615662,0.0,185.882568359375,178.0,39911.3828125,0.0,2063.166015625,1.0,280.6580810546875,283.2726135253906,292.2216186523437,295.4327087402344,293.1499938964844,293.1499938964844,280.95001220703125,36142.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8174008131027222,1.0,0.0,0.0,3.65299391746521,3.653017997741699,8.90412366061355e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5604.318359375,0.0,1537.5704345703125,1497.1583251953125,0.0,2631.50634765625,0.9060274958610536,1.0,0.0,3.0,1.0,0.0
12142620,296.9855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8479326367378235,0.4532840251922607,0.4112938642501831,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8850791454315186,0.5176434516906738,0.4926981329917907,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.7624433040618896,0.3267396092414856,0.231507122516632,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.7284066677093506,0.2817518413066864,0.2713858783245086,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.6410635709762573,0.1915999054908752,0.884901225566864,284.94805908203125,284.95001220703125,300.3359680175781,289.1488037109375,298.2584228515625,297.2213439941406,284.949462890625,1.0,0.556964099407196,0.453308641910553,0.453308641910553,1.0,1.0,-2.751476526260376,0.9170175194740297,1.8344590663909912,0.2907641232013702,0.8995997309684753,0.8995997309684753,0.0,182.8545837402344,166.0,38860.26953125,0.0,2042.8917236328125,1.0,280.94219970703125,283.4832763671875,292.1144714355469,295.1645812988281,293.1499938964844,293.1499938964844,281.25,36029.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8070256114006042,1.0,0.0,0.0,3.651053905487061,3.65107798576355,8.894668894754432e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5468.40869140625,0.0,1534.562255859375,1497.1583251953125,0.0,2535.82958984375,0.9055446982383728,1.0,0.0,3.0,1.0,0.0
12142680,296.9855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8479326367378235,0.4532840251922607,0.4112938642501831,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8850791454315186,0.5176434516906738,0.4926981329917907,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.7624433040618896,0.3267396092414856,0.231507122516632,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.7284066677093506,0.2817518413066864,0.2713858783245086,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.6410635709762573,0.1915999054908752,0.884901225566864,284.94805908203125,284.95001220703125,300.3359680175781,289.1488037109375,298.2584228515625,297.2213439941406,284.949462890625,1.0,0.556964099407196,0.453308641910553,0.453308641910553,1.0,1.0,-2.751476526260376,0.9170175194740297,1.8344590663909912,0.2907641232013702,0.8995997309684753,0.8995997309684753,0.0,182.8545837402344,166.0,38860.26953125,0.0,2042.8917236328125,1.0,280.94219970703125,283.4832763671875,292.1144714355469,295.1645812988281,293.1499938964844,293.1499938964844,281.25,36029.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8070256114006042,1.0,0.0,0.0,3.651053905487061,3.65107798576355,8.894668894754432e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5468.40869140625,0.0,1534.562255859375,1497.1583251953125,0.0,2535.82958984375,0.9055446982383728,1.0,0.0,3.0,1.0,0.0
12142740,297.0054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1407165527344,0.8561038970947266,0.4532099664211273,0.4106570780277252,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14080810546875,0.8960535526275635,0.5207586884498596,0.4950441420078277,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1404113769531,0.7720415592193604,0.3294033110141754,0.2329578548669815,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1402282714844,0.7360278964042664,0.2830289602279663,0.2720800340175628,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1396179199219,0.647530734539032,0.1920621842145919,0.8846504092216492,285.140625,284.95001220703125,300.3500061035156,289.1300048828125,298.27130126953125,297.2347412109375,285.1423034667969,1.0,0.5524693131446838,0.4528834819793701,0.4528834819793701,1.0,1.0,-2.755800247192383,0.9178122878074646,1.837988018989563,0.2905590534210205,0.9037151336669922,0.9037151336669922,0.0,174.92381286621094,154.0,37888.26953125,0.0,2012.5968017578125,1.0,281.2417907714844,283.71502685546875,292.0794982910156,295.02813720703125,293.1499938964844,293.1499938964844,280.95001220703125,35824.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7940137386322021,1.0,0.0,0.0,3.656904220581055,3.656928300857544,8.923196332943917e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6015.40966796875,0.0,1539.545654296875,1497.1583251953125,0.0,2416.825439453125,0.9067195057868958,1.0,0.0,3.0,1.0,0.0
12142800,297.0054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1407165527344,0.8561038970947266,0.4532099664211273,0.4106570780277252,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14080810546875,0.8960535526275635,0.5207586884498596,0.4950441420078277,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1404113769531,0.7720415592193604,0.3294033110141754,0.2329578548669815,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1402282714844,0.7360278964042664,0.2830289602279663,0.2720800340175628,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1396179199219,0.647530734539032,0.1920621842145919,0.8846504092216492,285.140625,284.95001220703125,300.3500061035156,289.1300048828125,298.27130126953125,297.2347412109375,285.1423034667969,1.0,0.5524693131446838,0.4528834819793701,0.4528834819793701,1.0,1.0,-2.755800247192383,0.9178122878074646,1.837988018989563,0.2905590534210205,0.9037151336669922,0.9037151336669922,0.0,174.92381286621094,154.0,37888.26953125,0.0,2012.5968017578125,1.0,281.2417907714844,283.71502685546875,292.0794982910156,295.02813720703125,293.1499938964844,293.1499938964844,280.95001220703125,35824.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7940137386322021,1.0,0.0,0.0,3.656904220581055,3.656928300857544,8.923196332943917e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6015.40966796875,0.0,1539.545654296875,1497.1583251953125,0.0,2416.825439453125,0.9067195057868958,1.0,0.0,3.0,1.0,0.0
12142860,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.8745924234390259,0.4556959867477417,0.4121095240116119,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.9191836714744568,0.5270406603813171,0.4999421238899231,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.7922345399856567,0.3356792628765106,0.236481562256813,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.753472089767456,0.2882782816886902,0.275769829750061,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.664791464805603,0.1969571411609649,0.8998997807502747,284.9960632324219,284.95001220703125,300.3634338378906,289.107666015625,298.3054504394531,297.2768249511719,284.9962463378906,1.0,0.5485838651657104,0.452633798122406,0.452633798122406,1.0,1.0,-2.7904014587402344,0.9308074116706848,1.8595941066741943,0.2956544160842895,0.90308940410614,0.90308940410614,0.0,161.81224060058594,142.0,39291.80078125,0.0,2006.0948486328125,1.0,280.957763671875,283.5245361328125,292.1534118652344,295.2745056152344,293.1499938964844,293.1499938964844,280.6499938964844,35917.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8065954446792603,1.0,0.0,0.0,3.66054105758667,3.660565137863159,8.940953648561845e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6187.21240234375,0.0,1544.3121337890625,1497.1583251953125,0.0,2531.876953125,0.9075754284858704,1.0,0.0,3.0,1.0,0.0
12142920,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.8745924234390259,0.4556959867477417,0.4121095240116119,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.9191836714744568,0.5270406603813171,0.4999421238899231,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.7922345399856567,0.3356792628765106,0.236481562256813,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.753472089767456,0.2882782816886902,0.275769829750061,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.664791464805603,0.1969571411609649,0.8998997807502747,284.9960632324219,284.95001220703125,300.3634338378906,289.107666015625,298.3054504394531,297.2768249511719,284.9962463378906,1.0,0.5485838651657104,0.452633798122406,0.452633798122406,1.0,1.0,-2.7904014587402344,0.9308074116706848,1.8595941066741943,0.2956544160842895,0.90308940410614,0.90308940410614,0.0,161.81224060058594,142.0,39291.80078125,0.0,2006.0948486328125,1.0,280.957763671875,283.5245361328125,292.1534118652344,295.2745056152344,293.1499938964844,293.1499938964844,280.6499938964844,35917.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8065954446792603,1.0,0.0,0.0,3.66054105758667,3.660565137863159,8.940953648561845e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6187.21240234375,0.0,1544.3121337890625,1497.1583251953125,0.0,2531.876953125,0.9075754284858704,1.0,0.0,3.0,1.0,0.0
12142980,297.0522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.82843017578125,0.8912996053695679,0.4549023509025574,0.4114966988563537,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.828369140625,0.9419552087783812,0.5302581191062927,0.5030621886253357,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8285827636719,0.8106536865234375,0.3392336666584015,0.2389859855175018,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.82867431640625,0.7701407074928284,0.2909717559814453,0.2783483564853668,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8290405273437,0.681367814540863,0.1995703279972076,0.911670446395874,284.8284606933594,284.95001220703125,300.3759155273437,289.0791015625,298.3161926269531,297.2855834960937,284.8276672363281,1.0,0.5444443225860596,0.4523841440677643,0.4523841440677643,1.0,1.0,-2.8136894702911377,0.9393270611763,1.8743624687194824,0.299384206533432,0.9000751972198486,0.9000751972198486,0.0,150.7013397216797,130.0,40577.60546875,0.0,1990.4954833984373,1.0,280.6581726074219,283.3118896484375,292.1467590332031,295.3985290527344,293.1499938964844,293.1499938964844,280.3500061035156,36091.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8231021761894226,1.0,0.0,0.0,3.657763719558716,3.657788038253784,8.927391945690033e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6313.98974609375,0.0,1542.5130615234375,1497.1583251953125,0.0,2684.332763671875,0.9070644378662108,1.0,0.0,3.0,1.0,0.0
12143040,297.0522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.82843017578125,0.8912996053695679,0.4549023509025574,0.4114966988563537,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.828369140625,0.9419552087783812,0.5302581191062927,0.5030621886253357,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8285827636719,0.8106536865234375,0.3392336666584015,0.2389859855175018,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.82867431640625,0.7701407074928284,0.2909717559814453,0.2783483564853668,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8290405273437,0.681367814540863,0.1995703279972076,0.911670446395874,284.8284606933594,284.95001220703125,300.3759155273437,289.0791015625,298.3161926269531,297.2855834960937,284.8276672363281,1.0,0.5444443225860596,0.4523841440677643,0.4523841440677643,1.0,1.0,-2.8136894702911377,0.9393270611763,1.8743624687194824,0.299384206533432,0.9000751972198486,0.9000751972198486,0.0,150.7013397216797,130.0,40577.60546875,0.0,1990.4954833984373,1.0,280.6581726074219,283.3118896484375,292.1467590332031,295.3985290527344,293.1499938964844,293.1499938964844,280.3500061035156,36091.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8231021761894226,1.0,0.0,0.0,3.657763719558716,3.657788038253784,8.927391945690033e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6313.98974609375,0.0,1542.5130615234375,1497.1583251953125,0.0,2684.332763671875,0.9070644378662108,1.0,0.0,3.0,1.0,0.0
12143100,297.0491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6927490234375,0.899002730846405,0.4539814293384552,0.4106528162956238,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6921691894531,0.9521881341934204,0.5312689542770386,0.5039994716644287,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6941223144531,0.8186401128768921,0.3404799401760101,0.2398241013288498,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6950378417969,0.7778979539871216,0.2917541563510895,0.2790528237819671,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6981811523437,0.688819408416748,0.2003059536218643,0.9148082137107848,284.6930847167969,284.95001220703125,300.3818359375,289.0626220703125,298.317138671875,297.2840270996094,284.6844177246094,1.0,0.541967511177063,0.4522593021392822,0.4522593021392822,1.0,1.0,-2.819433212280273,0.9412841796875,1.8781490325927728,0.3002229034900665,0.897060215473175,0.897060215473175,0.0,145.68162536621094,130.0,41538.67578125,0.0,1975.6337890625,1.0,280.401123046875,283.1366882324219,292.1452331542969,295.5356140136719,293.1499938964844,293.1499938964844,280.3500061035156,36215.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320631384849548,1.0,0.0,0.0,3.653457164764404,3.6534812450408936,8.906382618079078e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6123.41259765625,0.0,1538.6302490234375,1497.1583251953125,0.0,2767.65966796875,0.9061476588249208,1.0,0.0,3.0,1.0,0.0
12143160,297.043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6461486816406,0.906540870666504,0.4528098404407501,0.4094744026660919,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.64605712890625,0.96171373128891,0.5319792628288269,0.5045621395111084,297.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6463317871094,0.8261941075325012,0.3414715230464935,0.24043008685112,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.646484375,0.7854408621788025,0.2922581434249878,0.2794362008571625,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.64697265625,0.695889413356781,0.2007501423358917,0.9164351224899292,284.6462097167969,284.95001220703125,300.38751220703125,289.0447082519531,298.3151550292969,297.27960205078125,284.6449279785156,1.0,0.5391783714294434,0.4517878293991089,0.4517878293991089,1.0,1.0,-2.8218424320220947,0.941238522529602,1.8806040287017824,0.2997953295707702,0.8945186138153076,0.8945186138153076,0.0,140.85189819335938,118.0,41643.00390625,0.0,1956.2752685546875,1.0,280.3582763671875,283.09039306640625,292.10211181640625,295.4486694335937,293.1499938964844,293.1499938964844,280.6499938964844,36323.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367916345596313,1.0,0.0,0.0,3.646442890167236,3.6464669704437256,8.872216312738601e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5718.294921875,0.0,1531.6346435546875,1497.1583251953125,0.0,2811.75439453125,0.9046871662139891,1.0,0.0,3.0,1.0,0.0
12143220,297.0520324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8244323730469,0.9282363653182985,0.452284574508667,0.4080666005611419,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8245544433594,0.983016550540924,0.5347165465354919,0.506273090839386,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241882324219,0.8449981212615967,0.3444416522979736,0.2419366687536239,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240051269531,0.804176390171051,0.2938731610774994,0.2803130745887756,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8233642578125,0.7127833962440491,0.201925128698349,0.91908860206604,284.8243713378906,284.95001220703125,300.3981628417969,289.0048828125,298.3191223144531,297.282958984375,284.8262023925781,1.0,0.533169150352478,0.4508449137210846,0.4508449137210846,1.0,1.0,-2.828253030776977,0.9416772723197936,1.886575698852539,0.2989251017570495,0.8942623734474182,0.8942623734474182,0.0,130.13462829589844,106.0,40662.6796875,0.0,1914.9000244140625,1.0,280.6421203613281,283.3104248046875,291.9766845703125,295.1629638671875,293.1499938964844,293.1499938964844,280.95001220703125,36212.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8275986313819885,1.0,0.0,0.0,3.637633800506592,3.637657642364502,8.829401281218452e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5577.76123046875,0.0,1521.041259765625,1497.1583251953125,0.0,2726.102783203125,0.9026723504066468,1.0,0.0,3.0,1.0,0.0
12143280,297.0520324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8244323730469,0.9282363653182985,0.452284574508667,0.4080666005611419,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8245544433594,0.983016550540924,0.5347165465354919,0.506273090839386,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241882324219,0.8449981212615967,0.3444416522979736,0.2419366687536239,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240051269531,0.804176390171051,0.2938731610774994,0.2803130745887756,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8233642578125,0.7127833962440491,0.201925128698349,0.91908860206604,284.8243713378906,284.95001220703125,300.3981628417969,289.0048828125,298.3191223144531,297.282958984375,284.8262023925781,1.0,0.533169150352478,0.4508449137210846,0.4508449137210846,1.0,1.0,-2.828253030776977,0.9416772723197936,1.886575698852539,0.2989251017570495,0.8942623734474182,0.8942623734474182,0.0,130.13462829589844,106.0,40662.6796875,0.0,1914.9000244140625,1.0,280.6421203613281,283.3104248046875,291.9766845703125,295.1629638671875,293.1499938964844,293.1499938964844,280.95001220703125,36212.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8275986313819885,1.0,0.0,0.0,3.637633800506592,3.637657642364502,8.829401281218452e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5577.76123046875,0.0,1521.041259765625,1497.1583251953125,0.0,2726.102783203125,0.9026723504066468,1.0,0.0,3.0,1.0,0.0
12143340,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.9558091163635254,0.4531419575214386,0.4081978797912597,297.3693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.9990000128746032,0.5389810800552368,0.5005611777305603,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.8692578673362732,0.3483858108520508,0.2442230284214019,297.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.8259465098381042,0.2962241768836975,0.2819498777389526,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.7315797209739685,0.2036250680685043,0.9241203665733336,285.0204467773437,284.95001220703125,300.4078674316406,288.9600524902344,298.3304748535156,297.2981872558594,285.0204162597656,1.0,0.5268795490264893,0.4499019682407379,0.4499019682407379,1.0,1.0,-2.8341662883758545,0.9420305490493774,1.892135739326477,0.2966296970844269,0.8968241214752197,0.8968241214752197,0.0,119.11646270751952,109.0,39653.0,0.0,1869.85986328125,1.0,280.941650390625,283.5450744628906,291.9195556640625,295.0083923339844,293.1499938964844,293.1499938964844,281.25,36000.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8167197108268738,1.0,0.0,0.0,3.636913061141968,3.636936902999878,8.825902568787569e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5476.564453125,0.0,1518.661865234375,1497.1583251953125,0.0,2625.20703125,0.9023700952529908,1.0,0.0,3.0,1.0,0.0
12143400,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.9558091163635254,0.4531419575214386,0.4081978797912597,297.3693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.9990000128746032,0.5389810800552368,0.5005611777305603,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.8692578673362732,0.3483858108520508,0.2442230284214019,297.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.8259465098381042,0.2962241768836975,0.2819498777389526,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.7315797209739685,0.2036250680685043,0.9241203665733336,285.0204467773437,284.95001220703125,300.4078674316406,288.9600524902344,298.3304748535156,297.2981872558594,285.0204162597656,1.0,0.5268795490264893,0.4499019682407379,0.4499019682407379,1.0,1.0,-2.8341662883758545,0.9420305490493774,1.892135739326477,0.2966296970844269,0.8968241214752197,0.8968241214752197,0.0,119.11646270751952,109.0,39653.0,0.0,1869.85986328125,1.0,280.941650390625,283.5450744628906,291.9195556640625,295.0083923339844,293.1499938964844,293.1499938964844,281.25,36000.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8167197108268738,1.0,0.0,0.0,3.636913061141968,3.636936902999878,8.825902568787569e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5476.564453125,0.0,1518.661865234375,1497.1583251953125,0.0,2625.20703125,0.9023700952529908,1.0,0.0,3.0,1.0,0.0
12143460,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.20526123046875,0.9669936895370485,0.454429566860199,0.4091114103794098,297.4185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2053527832031,0.9990000128746032,0.5467248558998108,0.4850776493549347,297.36553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2050476074219,0.8819987177848816,0.3527484834194183,0.2470684498548507,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2048645019531,0.8361790776252747,0.2989256083965301,0.2842549085617065,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.20428466796875,0.74068683385849,0.2056414186954498,0.9320151209831238,285.2052001953125,284.95001220703125,300.4166564941406,288.9106140136719,298.3546447753906,297.331787109375,285.20684814453125,1.0,0.5240188837051392,0.449455589056015,0.449455589056015,1.0,1.0,-2.830483913421631,0.9394283890724182,1.891055464744568,0.2967774868011474,0.9017348289489746,0.9017348289489746,0.0,114.99195098876952,112.0,38625.85546875,0.0,1845.375732421875,1.0,281.2416687011719,283.7720642089844,291.8759765625,294.8816223144531,293.1499938964844,293.1499938964844,280.95001220703125,35765.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8076402544975281,1.0,0.0,0.0,3.644949197769165,3.644973039627075,8.864948881637247e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6019.111328125,0.0,1525.8040771484375,1497.1583251953125,0.0,2541.479736328125,0.9040067791938782,1.0,0.0,3.0,1.0,0.0
12143520,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.20526123046875,0.9669936895370485,0.454429566860199,0.4091114103794098,297.4185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2053527832031,0.9990000128746032,0.5467248558998108,0.4850776493549347,297.36553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2050476074219,0.8819987177848816,0.3527484834194183,0.2470684498548507,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2048645019531,0.8361790776252747,0.2989256083965301,0.2842549085617065,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.20428466796875,0.74068683385849,0.2056414186954498,0.9320151209831238,285.2052001953125,284.95001220703125,300.4166564941406,288.9106140136719,298.3546447753906,297.331787109375,285.20684814453125,1.0,0.5240188837051392,0.449455589056015,0.449455589056015,1.0,1.0,-2.830483913421631,0.9394283890724182,1.891055464744568,0.2967774868011474,0.9017348289489746,0.9017348289489746,0.0,114.99195098876952,112.0,38625.85546875,0.0,1845.375732421875,1.0,281.2416687011719,283.7720642089844,291.8759765625,294.8816223144531,293.1499938964844,293.1499938964844,280.95001220703125,35765.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8076402544975281,1.0,0.0,0.0,3.644949197769165,3.644973039627075,8.864948881637247e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6019.111328125,0.0,1525.8040771484375,1497.1583251953125,0.0,2541.479736328125,0.9040067791938782,1.0,0.0,3.0,1.0,0.0
12143580,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.9721083641052246,0.4538448452949524,0.409090131521225,297.45733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.9990000128746032,0.5540856719017029,0.477273166179657,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.889949381351471,0.356002926826477,0.2495558410882949,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.8422809839248657,0.3007650375366211,0.2862208783626556,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.746269166469574,0.2070789486169815,0.9391652345657348,285.0300598144531,284.95001220703125,300.4245300292969,288.8570251464844,298.3717346191406,297.35479736328125,285.02862548828125,1.0,0.5235574841499329,0.4490092098712921,0.4490092098712921,1.0,1.0,-2.835023164749145,0.9401894807815552,1.8948335647583008,0.2967999279499054,0.9013912081718444,0.9013912081718444,0.0,113.16510009765624,115.0,39636.71484375,0.0,1843.6728515625,1.0,280.95782470703125,283.5558776855469,291.91033935546875,295.077880859375,293.1499938964844,293.1499938964844,280.6499938964844,35867.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220218420028687,1.0,0.0,0.0,3.650682210922241,3.6507062911987305,8.892858431863715e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6154.7841796875,0.0,1532.9385986328125,1497.1583251953125,0.0,2674.310791015625,0.9053303003311156,1.0,0.0,3.0,1.0,0.0
12143640,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.9721083641052246,0.4538448452949524,0.409090131521225,297.45733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.9990000128746032,0.5540856719017029,0.477273166179657,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.889949381351471,0.356002926826477,0.2495558410882949,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.8422809839248657,0.3007650375366211,0.2862208783626556,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.746269166469574,0.2070789486169815,0.9391652345657348,285.0300598144531,284.95001220703125,300.4245300292969,288.8570251464844,298.3717346191406,297.35479736328125,285.02862548828125,1.0,0.5235574841499329,0.4490092098712921,0.4490092098712921,1.0,1.0,-2.835023164749145,0.9401894807815552,1.8948335647583008,0.2967999279499054,0.9013912081718444,0.9013912081718444,0.0,113.16510009765624,115.0,39636.71484375,0.0,1843.6728515625,1.0,280.95782470703125,283.5558776855469,291.91033935546875,295.077880859375,293.1499938964844,293.1499938964844,280.6499938964844,35867.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220218420028687,1.0,0.0,0.0,3.650682210922241,3.6507062911987305,8.892858431863715e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6154.7841796875,0.0,1532.9385986328125,1497.1583251953125,0.0,2674.310791015625,0.9053303003311156,1.0,0.0,3.0,1.0,0.0
12143700,297.0901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.972205936908722,0.4529306292533874,0.4084593057632446,297.4661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.9990000128746032,0.5569049715995789,0.4763875603675842,297.3682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8916434645652771,0.3571819365024566,0.250477522611618,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8433443903923035,0.3012781739234924,0.2868296504020691,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.7472665309906006,0.2074626684188842,0.9413750171661376,284.8890991210937,284.95001220703125,300.4281311035156,288.8287658691406,298.3749389648437,297.3585205078125,284.88006591796875,1.0,0.5238747596740723,0.4487860202789306,0.4487860202789306,1.0,1.0,-2.837695598602295,0.9407236576080322,1.8969719409942627,0.2968882024288177,0.8996256589889526,0.8996256589889526,0.0,113.04558563232422,115.0,40569.125,0.0,1847.2919921875,1.0,280.701171875,283.375732421875,291.9115600585937,295.2232971191406,293.1499938964844,293.1499938964844,280.6499938964844,35972.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318052291870117,1.0,0.0,0.0,3.651005983352661,3.6510298252105713,8.894435268302914e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5969.10498046875,0.0,1534.0853271484375,1497.1583251953125,0.0,2765.25732421875,0.9054360389709472,1.0,0.0,3.0,1.0,0.0
12143760,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8382568359375,0.9709442257881165,0.4517585933208465,0.4074763655662536,297.4681396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83819580078125,0.9990000128746032,0.5591031908988953,0.4771671891212463,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83843994140625,0.8920238018035889,0.3581468164920807,0.2511993944644928,297.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.838623046875,0.843243420124054,0.3015741407871246,0.2871905565261841,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8391418457031,0.7471844553947449,0.2076449543237686,0.9425898194313048,284.8383178710937,284.95001220703125,300.4314880371094,288.7996520996094,298.37481689453125,297.3573303222656,284.8368530273437,1.0,0.5244313478469849,0.4485626220703125,0.4485626220703125,1.0,1.0,-2.840212821960449,0.9411953687667848,1.8990174531936648,0.2969569861888885,0.8983260989189148,0.8983260989189148,0.0,113.3453598022461,118.0,40676.85546875,0.0,1852.7030029296875,1.0,280.6581115722656,283.32550048828125,291.8630676269531,295.13580322265625,293.1499938964844,293.1499938964844,280.95001220703125,36066.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374724984169006,1.0,0.0,0.0,3.648892164230346,3.648916244506836,8.884139219844656e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5573.859375,0.0,1532.435302734375,1497.1583251953125,0.0,2818.10986328125,0.905059278011322,1.0,0.0,3.0,1.0,0.0
12143820,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.9686504602432252,0.451230376958847,0.4064983129501343,297.4755554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.9990000128746032,0.563872754573822,0.4794911444187164,297.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.8927978277206421,0.3611794412136078,0.2530614137649536,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.8428948521614075,0.3028980493545532,0.2882132232189178,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.74677973985672,0.208457663655281,0.9455661177635192,285.0112609863281,284.95001220703125,300.4375,288.73895263671875,298.3798217773437,297.3626403808594,285.0128479003906,1.0,0.5262455940246582,0.4481158256530761,0.4481158256530761,1.0,1.0,-2.848867893218994,0.9435436129570008,1.9053242206573489,0.2976173758506775,0.9005283713340759,0.9005283713340759,0.0,114.27342224121094,136.0,39715.57421875,0.0,1870.87744140625,1.0,280.9421691894531,283.5397033691406,291.71600341796875,294.83367919921875,293.1499938964844,293.1499938964844,280.6499938964844,35942.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294129967689514,1.0,0.0,0.0,3.650185823440552,3.650209903717041,8.890439744391188e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6088.10693359375,0.0,1532.9456787109375,1497.1583251953125,0.0,2742.98193359375,0.9052911996841432,1.0,0.0,3.0,1.0,0.0
12143880,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.9686504602432252,0.451230376958847,0.4064983129501343,297.4755554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.9990000128746032,0.563872754573822,0.4794911444187164,297.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.8927978277206421,0.3611794412136078,0.2530614137649536,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.8428948521614075,0.3028980493545532,0.2882132232189178,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.74677973985672,0.208457663655281,0.9455661177635192,285.0112609863281,284.95001220703125,300.4375,288.73895263671875,298.3798217773437,297.3626403808594,285.0128479003906,1.0,0.5262455940246582,0.4481158256530761,0.4481158256530761,1.0,1.0,-2.848867893218994,0.9435436129570008,1.9053242206573489,0.2976173758506775,0.9005283713340759,0.9005283713340759,0.0,114.27342224121094,136.0,39715.57421875,0.0,1870.87744140625,1.0,280.9421691894531,283.5397033691406,291.71600341796875,294.83367919921875,293.1499938964844,293.1499938964844,280.6499938964844,35942.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294129967689514,1.0,0.0,0.0,3.650185823440552,3.650209903717041,8.890439744391188e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6088.10693359375,0.0,1532.9456787109375,1497.1583251953125,0.0,2742.98193359375,0.9052911996841432,1.0,0.0,3.0,1.0,0.0
12143940,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538513183594,0.956487476825714,0.4500277936458587,0.4059681296348572,297.46099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.9990000128746032,0.5665714144706726,0.4968390166759491,297.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539123535156,0.8845990300178528,0.3638911843299866,0.2552508413791656,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539733886719,0.8347947597503662,0.3039982318878174,0.2896076440811157,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.7395715713500977,0.2091181129217147,0.9500152468681335,284.8538513183594,284.95001220703125,300.4425964355469,288.67535400390625,298.3769836425781,297.3550720214844,284.8535461425781,1.0,0.5343199372291565,0.4476690292358398,0.4476690292358398,1.0,1.0,-2.878711462020874,0.954092264175415,1.924619197845459,0.3015664219856262,0.8979376554489136,0.8979376554489136,0.0,119.92301177978516,139.0,40943.44140625,0.0,1946.3349609375,1.0,280.6578369140625,283.3422241210937,291.7172546386719,294.9808654785156,293.1499938964844,293.1499938964844,280.95001220703125,36084.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840553343296051,1.0,0.0,0.0,3.647791862487793,3.647815704345703,8.878781727617024e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5556.3828125,0.0,1531.3421630859375,1497.1583251953125,0.0,2846.88525390625,0.9048317670822144,1.0,0.0,3.0,1.0,0.0
12144000,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538513183594,0.956487476825714,0.4500277936458587,0.4059681296348572,297.46099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.9990000128746032,0.5665714144706726,0.4968390166759491,297.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539123535156,0.8845990300178528,0.3638911843299866,0.2552508413791656,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539733886719,0.8347947597503662,0.3039982318878174,0.2896076440811157,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.7395715713500977,0.2091181129217147,0.9500152468681335,284.8538513183594,284.95001220703125,300.4425964355469,288.67535400390625,298.3769836425781,297.3550720214844,284.8535461425781,1.0,0.5343199372291565,0.4476690292358398,0.4476690292358398,1.0,1.0,-2.878711462020874,0.954092264175415,1.924619197845459,0.3015664219856262,0.8979376554489136,0.8979376554489136,0.0,119.92301177978516,139.0,40943.44140625,0.0,1946.3349609375,1.0,280.6578369140625,283.3422241210937,291.7172546386719,294.9808654785156,293.1499938964844,293.1499938964844,280.95001220703125,36084.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840553343296051,1.0,0.0,0.0,3.647791862487793,3.647815704345703,8.878781727617024e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5556.3828125,0.0,1531.3421630859375,1497.1583251953125,0.0,2846.88525390625,0.9048317670822144,1.0,0.0,3.0,1.0,0.0
12144060,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.945343017578125,0.4498361051082611,0.4055174887180328,297.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419311523437,0.9990000128746032,0.5675268173217773,0.5124065279960632,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.8779312372207642,0.3672260642051697,0.2574664056301117,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.828009843826294,0.3054744899272918,0.2909498214721679,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.7334518432617188,0.2099467664957046,0.9538631439208984,285.0417175292969,284.95001220703125,300.4467468261719,288.6092834472656,298.3690490722656,297.3415832519531,285.0438232421875,1.0,0.5409799814224243,0.4468940496444702,0.4468940496444702,1.0,1.0,-2.905792236328125,0.9627966284751892,1.942995548248291,0.3046969771385193,0.9006572365760803,0.9006572365760803,0.0,125.17163848876952,142.0,40178.8203125,0.0,2016.6588134765625,1.0,280.942138671875,283.5691833496094,291.5924072265625,294.7304992675781,293.1499938964844,293.1499938964844,280.6499938964844,35926.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342593908309937,1.0,0.0,0.0,3.649632692337036,3.649656772613525,8.887745934771374e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6091.16845703125,0.0,1532.212890625,1497.1583251953125,0.0,2788.130615234375,0.9051607847213744,1.0,0.0,3.0,1.0,0.0
12144120,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.945343017578125,0.4498361051082611,0.4055174887180328,297.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419311523437,0.9990000128746032,0.5675268173217773,0.5124065279960632,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.8779312372207642,0.3672260642051697,0.2574664056301117,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.828009843826294,0.3054744899272918,0.2909498214721679,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.7334518432617188,0.2099467664957046,0.9538631439208984,285.0417175292969,284.95001220703125,300.4467468261719,288.6092834472656,298.3690490722656,297.3415832519531,285.0438232421875,1.0,0.5409799814224243,0.4468940496444702,0.4468940496444702,1.0,1.0,-2.905792236328125,0.9627966284751892,1.942995548248291,0.3046969771385193,0.9006572365760803,0.9006572365760803,0.0,125.17163848876952,142.0,40178.8203125,0.0,2016.6588134765625,1.0,280.942138671875,283.5691833496094,291.5924072265625,294.7304992675781,293.1499938964844,293.1499938964844,280.6499938964844,35926.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342593908309937,1.0,0.0,0.0,3.649632692337036,3.649656772613525,8.887745934771374e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6091.16845703125,0.0,1532.212890625,1497.1583251953125,0.0,2788.130615234375,0.9051607847213744,1.0,0.0,3.0,1.0,0.0
12144180,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.9359322786331176,0.4487020373344421,0.4050699174404144,297.3949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.9990000128746032,0.5673893094062805,0.5254385471343994,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.8730857968330383,0.3700340092182159,0.2597320973873138,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.8227899074554443,0.3065689206123352,0.2923424839973449,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.7287173867225647,0.2104959785938263,0.9577851295471193,284.8789367675781,284.95001220703125,300.45001220703125,288.54119873046875,298.3559875488281,297.32135009765625,284.8780212402344,1.0,0.5469745993614197,0.4461190402507782,0.4461190402507782,1.0,1.0,-2.9300365447998047,0.9703490734100342,1.959687352180481,0.3072632849216461,0.8983815312385559,0.8983815312385559,0.0,129.7348175048828,145.0,41299.68359375,0.0,2079.97705078125,1.0,280.6578369140625,283.3658752441406,291.591552734375,294.8842163085937,293.1499938964844,293.1499938964844,280.95001220703125,36057.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474034070968628,1.0,0.0,0.0,3.6482901573181152,3.648314237594605,8.881208373168192e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5551.98681640625,0.0,1531.6982421875,1497.1583251953125,0.0,2910.95654296875,0.904924750328064,1.0,0.0,3.0,1.0,0.0
12144240,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.9359322786331176,0.4487020373344421,0.4050699174404144,297.3949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.9990000128746032,0.5673893094062805,0.5254385471343994,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.8730857968330383,0.3700340092182159,0.2597320973873138,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.8227899074554443,0.3065689206123352,0.2923424839973449,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.7287173867225647,0.2104959785938263,0.9577851295471193,284.8789367675781,284.95001220703125,300.45001220703125,288.54119873046875,298.3559875488281,297.32135009765625,284.8780212402344,1.0,0.5469745993614197,0.4461190402507782,0.4461190402507782,1.0,1.0,-2.9300365447998047,0.9703490734100342,1.959687352180481,0.3072632849216461,0.8983815312385559,0.8983815312385559,0.0,129.7348175048828,145.0,41299.68359375,0.0,2079.97705078125,1.0,280.6578369140625,283.3658752441406,291.591552734375,294.8842163085937,293.1499938964844,293.1499938964844,280.95001220703125,36057.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474034070968628,1.0,0.0,0.0,3.6482901573181152,3.648314237594605,8.881208373168192e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5551.98681640625,0.0,1531.6982421875,1497.1583251953125,0.0,2910.95654296875,0.904924750328064,1.0,0.0,3.0,1.0,0.0
12144300,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.9310553073883056,0.4483479261398315,0.404551088809967,297.3776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.9990000128746032,0.5672396421432495,0.5318816304206848,297.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.870608389377594,0.3715527355670929,0.260707288980484,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.8201033473014832,0.30715212225914,0.2928464114665985,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.7262582778930664,0.2107620984315872,0.9589680433273317,285.0102233886719,284.95001220703125,300.4512634277344,288.5065002441406,298.3500061035156,297.3122253417969,285.0189514160156,1.0,0.5496951937675476,0.4457315504550934,0.4457315504550934,1.0,1.0,-2.940356969833374,0.9734230041503906,1.966933965682984,0.3081996738910675,0.9000284075737,0.9000284075737,0.0,131.96107482910156,145.0,40531.3984375,0.0,2108.651611328125,1.0,280.9012756347656,283.5373229980469,291.4990234375,294.6306457519531,293.1499938964844,293.1499938964844,280.95001220703125,35982.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438077569007874,1.0,0.0,0.0,3.6484780311584473,3.648501873016357,8.882121846909286e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5694.412109375,0.0,1531.3443603515625,1497.1583251953125,0.0,2877.31103515625,0.9049695134162904,1.0,0.0,3.0,1.0,0.0
