time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12144360,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632629394531,0.9272654056549072,0.4485043585300445,0.4045881032943725,297.3658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634460449219,0.9990000128746032,0.567525327205658,0.5365585684776306,297.3783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631103515625,0.8689295053482056,0.3734297454357147,0.261964350938797,297.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628967285156,0.8180571794509888,0.3080021739006042,0.2936133742332458,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622863769531,0.7243602871894836,0.2112274318933487,0.9609962105751038,285.0632629394531,284.95001220703125,300.4523010253906,288.47149658203125,298.3470153808594,297.30828857421875,285.0650329589844,1.0,0.5523163676261902,0.4452109336853027,0.4452109336853027,1.0,1.0,-2.9508960247039795,0.9762860536575316,1.9746098518371584,0.3089011907577514,0.9013609886169434,0.9013609886169434,0.0,133.9918212890625,148.0,40528.08203125,0.0,2136.904541015625,1.0,280.9421081542969,283.5917663574219,291.4582214355469,294.6239013671875,293.1499938964844,293.1499938964844,280.6499938964844,35899.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417911529541016,1.0,0.0,0.0,3.6511480808258057,3.651172161102295,8.895128189578827e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6085.40234375,0.0,1533.691162109375,1497.1583251953125,0.0,2858.454345703125,0.9054803252220154,1.0,0.0,3.0,1.0,0.0
12144420,297.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.9178097248077391,0.4472853243350982,0.4041036963462829,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.9941166639328004,0.5677071809768677,0.5380210876464844,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.8641491532325745,0.3762273490428924,0.264250248670578,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.8126698732376099,0.3089911341667175,0.2949398458003998,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.7194873690605164,0.2116661965847015,0.9645191431045532,284.8851013183594,284.95001220703125,300.4537048339844,288.4006652832031,298.3362731933594,297.2942810058594,284.8840026855469,1.0,0.5568548440933228,0.4441697299480438,0.4441697299480438,1.0,1.0,-2.964304208755493,0.9790380597114564,1.985266089439392,0.3086260259151459,0.8990700244903564,0.8990700244903564,0.0,138.505859375,151.0,41471.72265625,0.0,2180.19580078125,1.0,280.6578369140625,283.3746643066406,291.4491271972656,294.75811767578125,293.1499938964844,293.1499938964844,280.95001220703125,36040.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8545905351638794,1.0,0.0,0.0,3.650514602661133,3.650538682937622,8.892041591934685e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5528.89794921875,0.0,1534.047119140625,1497.1583251953125,0.0,2978.283935546875,0.905408501625061,1.0,0.0,3.0,1.0,0.0
12144480,297.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.9178097248077391,0.4472853243350982,0.4041036963462829,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.9941166639328004,0.5677071809768677,0.5380210876464844,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.8641491532325745,0.3762273490428924,0.264250248670578,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.8126698732376099,0.3089911341667175,0.2949398458003998,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.7194873690605164,0.2116661965847015,0.9645191431045532,284.8851013183594,284.95001220703125,300.4537048339844,288.4006652832031,298.3362731933594,297.2942810058594,284.8840026855469,1.0,0.5568548440933228,0.4441697299480438,0.4441697299480438,1.0,1.0,-2.964304208755493,0.9790380597114564,1.985266089439392,0.3086260259151459,0.8990700244903564,0.8990700244903564,0.0,138.505859375,151.0,41471.72265625,0.0,2180.19580078125,1.0,280.6578369140625,283.3746643066406,291.4491271972656,294.75811767578125,293.1499938964844,293.1499938964844,280.95001220703125,36040.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8545905351638794,1.0,0.0,0.0,3.650514602661133,3.650538682937622,8.892041591934685e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5528.89794921875,0.0,1534.047119140625,1497.1583251953125,0.0,2978.283935546875,0.905408501625061,1.0,0.0,3.0,1.0,0.0
12144540,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.062255859375,0.907922387123108,0.4469688832759857,0.4035612642765045,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624084472656,0.9875874519348145,0.5695558786392212,0.539373517036438,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621337890625,0.8587304353713989,0.3795984387397766,0.2664970159530639,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619506835937,0.8063879609107971,0.3102879822254181,0.296130895614624,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.7138280272483826,0.2122860699892044,0.9674360752105712,285.062255859375,284.95001220703125,300.45416259765625,288.3291320800781,298.33319091796875,297.2929382324219,285.063720703125,1.0,0.5603427290916443,0.4431284964084625,0.4431284964084625,1.0,1.0,-2.969268321990967,0.9784741401672364,1.9907941818237305,0.307694137096405,0.9020000696182252,0.9020000696182252,0.0,143.33042907714844,154.0,40607.98046875,0.0,2215.982177734375,1.0,280.94219970703125,283.5956115722656,291.3115234375,294.4844665527344,293.1499938964844,293.1499938964844,280.6499938964844,35892.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480525612831116,1.0,0.0,0.0,3.6536507606506334,3.653674840927124,8.907326218832168e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6055.23779296875,0.0,1536.4320068359375,1497.1583251953125,0.0,2917.0341796875,0.906034290790558,1.0,0.0,3.0,1.0,0.0
12144600,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.062255859375,0.907922387123108,0.4469688832759857,0.4035612642765045,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624084472656,0.9875874519348145,0.5695558786392212,0.539373517036438,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621337890625,0.8587304353713989,0.3795984387397766,0.2664970159530639,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619506835937,0.8063879609107971,0.3102879822254181,0.296130895614624,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.7138280272483826,0.2122860699892044,0.9674360752105712,285.062255859375,284.95001220703125,300.45416259765625,288.3291320800781,298.33319091796875,297.2929382324219,285.063720703125,1.0,0.5603427290916443,0.4431284964084625,0.4431284964084625,1.0,1.0,-2.969268321990967,0.9784741401672364,1.9907941818237305,0.307694137096405,0.9020000696182252,0.9020000696182252,0.0,143.33042907714844,154.0,40607.98046875,0.0,2215.982177734375,1.0,280.94219970703125,283.5956115722656,291.3115234375,294.4844665527344,293.1499938964844,293.1499938964844,280.6499938964844,35892.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480525612831116,1.0,0.0,0.0,3.6536507606506334,3.653674840927124,8.907326218832168e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6055.23779296875,0.0,1536.4320068359375,1497.1583251953125,0.0,2917.0341796875,0.906034290790558,1.0,0.0,3.0,1.0,0.0
12144660,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.9014127850532532,0.4457035362720489,0.4029983580112457,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.98321533203125,0.5709196925163269,0.5411412715911865,297.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.8557721972465515,0.3824182450771332,0.2687762975692749,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.8022709488868713,0.3111842274665832,0.2973408997058868,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.7100397944450378,0.2126684486865997,0.9705632328987122,284.8832092285156,284.95001220703125,300.4537048339844,288.2573547363281,298.3272399902344,297.2865905761719,284.8817443847656,1.0,0.5637869238853455,0.4423477053642273,0.4423477053642273,1.0,1.0,-2.9786794185638428,0.9802058339118958,1.9984735250473025,0.3077249825000763,0.899665892124176,0.899665892124176,0.0,147.05160522460938,157.0,41524.62109375,0.0,2251.4453125,1.0,280.6578063964844,283.3776550292969,291.30206298828125,294.6141357421875,293.1499938964844,293.1499938964844,280.95001220703125,36039.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8600305914878845,1.0,0.0,0.0,3.6530394554138175,3.653063535690308,8.904345918381296e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5498.60693359375,0.0,1536.849853515625,1497.1583251953125,0.0,3029.29150390625,0.9059720635414124,1.0,0.0,3.0,1.0,0.0
12144720,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.9014127850532532,0.4457035362720489,0.4029983580112457,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.98321533203125,0.5709196925163269,0.5411412715911865,297.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.8557721972465515,0.3824182450771332,0.2687762975692749,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.8022709488868713,0.3111842274665832,0.2973408997058868,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.7100397944450378,0.2126684486865997,0.9705632328987122,284.8832092285156,284.95001220703125,300.4537048339844,288.2573547363281,298.3272399902344,297.2865905761719,284.8817443847656,1.0,0.5637869238853455,0.4423477053642273,0.4423477053642273,1.0,1.0,-2.9786794185638428,0.9802058339118958,1.9984735250473025,0.3077249825000763,0.899665892124176,0.899665892124176,0.0,147.05160522460938,157.0,41524.62109375,0.0,2251.4453125,1.0,280.6578063964844,283.3776550292969,291.30206298828125,294.6141357421875,293.1499938964844,293.1499938964844,280.95001220703125,36039.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8600305914878845,1.0,0.0,0.0,3.6530394554138175,3.653063535690308,8.904345918381296e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5498.60693359375,0.0,1536.849853515625,1497.1583251953125,0.0,3029.29150390625,0.9059720635414124,1.0,0.0,3.0,1.0,0.0
12144780,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.059814453125,0.895766019821167,0.4453933537006378,0.4023933112621307,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599670410156,0.9793027639389038,0.5730831027030945,0.5428816080093384,297.3862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597229003906,0.8534166216850281,0.3858681917190552,0.2710210680961609,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595397949219,0.7986519932746887,0.3124315738677978,0.2984116971492767,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590515136719,0.7065215706825256,0.2132651805877685,0.9730414152145386,285.059814453125,284.95001220703125,300.4523010253906,288.185791015625,298.32623291015625,297.2879333496094,285.06121826171875,1.0,0.5669136643409729,0.4415669441223144,0.4415669441223144,1.0,1.0,-2.986999988555908,0.9815451502799988,2.0054547786712646,0.3073718249797821,0.902557611465454,0.902557611465454,0.0,150.429443359375,160.0,40683.0703125,0.0,2283.43603515625,1.0,280.9422302246094,283.5987854003906,291.166259765625,294.3417663574219,293.1499938964844,293.1499938964844,280.6499938964844,35894.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8531181216239929,1.0,0.0,0.0,3.6561317443847656,3.656155586242676,8.919426477405068e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6024.45849609375,0.0,1539.208251953125,1497.1583251953125,0.0,2964.483642578125,0.906590461730957,1.0,0.0,3.0,1.0,0.0
12144840,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.059814453125,0.895766019821167,0.4453933537006378,0.4023933112621307,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599670410156,0.9793027639389038,0.5730831027030945,0.5428816080093384,297.3862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597229003906,0.8534166216850281,0.3858681917190552,0.2710210680961609,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595397949219,0.7986519932746887,0.3124315738677978,0.2984116971492767,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590515136719,0.7065215706825256,0.2132651805877685,0.9730414152145386,285.059814453125,284.95001220703125,300.4523010253906,288.185791015625,298.32623291015625,297.2879333496094,285.06121826171875,1.0,0.5669136643409729,0.4415669441223144,0.4415669441223144,1.0,1.0,-2.986999988555908,0.9815451502799988,2.0054547786712646,0.3073718249797821,0.902557611465454,0.902557611465454,0.0,150.429443359375,160.0,40683.0703125,0.0,2283.43603515625,1.0,280.9422302246094,283.5987854003906,291.166259765625,294.3417663574219,293.1499938964844,293.1499938964844,280.6499938964844,35894.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8531181216239929,1.0,0.0,0.0,3.6561317443847656,3.656155586242676,8.919426477405068e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6024.45849609375,0.0,1539.208251953125,1497.1583251953125,0.0,2964.483642578125,0.906590461730957,1.0,0.0,3.0,1.0,0.0
12144900,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296569824219,0.8938007950782776,0.4450209736824035,0.4023809731006622,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9287414550781,0.978056252002716,0.5740188360214233,0.5440430045127869,297.3874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302673339844,0.8529753684997559,0.3874888122081756,0.2723167538642883,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314270019531,0.7975587844848633,0.312998354434967,0.2991199791431427,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9343566894531,0.7054236531257629,0.2135500609874725,0.9749332070350648,284.9296569824219,284.95001220703125,300.4512634277344,288.1502685546875,298.32489013671875,297.2875061035156,284.9214782714844,1.0,0.5685502290725708,0.4411765336990356,0.4411765336990356,1.0,1.0,-2.9930684566497803,0.98292875289917,2.0101397037506104,0.3075751662254333,0.9011838436126708,0.9011838436126708,0.0,151.8572235107422,160.0,41512.19921875,0.0,2301.575439453125,1.0,280.69854736328125,283.4298095703125,291.1891784667969,294.5319519042969,293.1499938964844,293.1499938964844,280.6499938964844,35964.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599109649658203,1.0,0.0,0.0,3.656959295272827,3.656983375549317,8.923465202315128e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5859.24462890625,0.0,1540.6607666015625,1497.1583251953125,0.0,3028.169921875,0.9067689776420592,1.0,0.0,3.0,1.0,0.0
12144960,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.8905599117279053,0.444130927324295,0.4018169939517975,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.9756709933280944,0.5744721293449402,0.5447049140930176,297.3849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.8514697551727295,0.3887467086315155,0.273332804441452,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.7954450249671936,0.313271701335907,0.2995533943176269,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.7033998370170593,0.2136120051145553,0.9759392142295836,284.88037109375,284.95001220703125,300.45001220703125,288.11492919921875,298.3201904296875,297.28240966796875,284.87890625,1.0,0.5700434446334839,0.4407833814620971,0.4407833814620971,1.0,1.0,-2.996143341064453,0.9831621050834656,2.012981414794922,0.3073131144046783,0.9001826643943787,0.9001826643943787,0.0,153.71841430664062,163.0,41599.234375,0.0,2316.607177734375,1.0,280.6576538085937,283.38055419921875,291.15887451171875,294.473388671875,293.1499938964844,293.1499938964844,280.3500061035156,36042.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649339079856873,1.0,0.0,0.0,3.655430555343628,3.655454635620117,8.916006208892213e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6149.1689453125,0.0,1539.5350341796875,1497.1583251953125,0.0,3075.285400390625,0.90650874376297,1.0,0.0,3.0,1.0,0.0
12145020,297.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.67828369140625,0.8826583623886108,0.4415803849697113,0.3999159038066864,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6781005859375,0.969344675540924,0.5745313167572021,0.5451823472976685,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6783752441406,0.8472273945808411,0.3906553983688354,0.2749150395393371,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6786193847656,0.7899399399757385,0.3132496476173401,0.2998736202716827,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.67919921875,0.6980915069580078,0.2132567465305328,0.975848376750946,284.67828369140625,284.95001220703125,300.4467468261719,288.04522705078125,298.3060913085937,297.2659912109375,284.6766052246094,1.0,0.5725620985031128,0.4399970471858978,0.4399970471858978,1.0,1.0,-2.996617794036865,0.981469452381134,2.015148162841797,0.3058367669582367,0.8948982357978821,0.8948982357978821,0.0,157.8941192626953,166.0,42420.3125,0.0,2338.809326171875,1.0,280.3581848144531,283.142333984375,291.0960693359375,294.4950256347656,293.1499938964844,293.1499938964844,280.6499938964844,36279.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776785731315613,1.0,0.0,0.0,3.645778179168701,3.6458022594451904,8.86898249063961e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5538.14013671875,0.0,1530.568359375,1497.1583251953125,0.0,3194.821533203125,0.9045066237449646,1.0,0.0,3.0,1.0,0.0
12145080,297.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.67828369140625,0.8826583623886108,0.4415803849697113,0.3999159038066864,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6781005859375,0.969344675540924,0.5745313167572021,0.5451823472976685,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6783752441406,0.8472273945808411,0.3906553983688354,0.2749150395393371,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6786193847656,0.7899399399757385,0.3132496476173401,0.2998736202716827,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.67919921875,0.6980915069580078,0.2132567465305328,0.975848376750946,284.67828369140625,284.95001220703125,300.4467468261719,288.04522705078125,298.3060913085937,297.2659912109375,284.6766052246094,1.0,0.5725620985031128,0.4399970471858978,0.4399970471858978,1.0,1.0,-2.996617794036865,0.981469452381134,2.015148162841797,0.3058367669582367,0.8948982357978821,0.8948982357978821,0.0,157.8941192626953,166.0,42420.3125,0.0,2338.809326171875,1.0,280.3581848144531,283.142333984375,291.0960693359375,294.4950256347656,293.1499938964844,293.1499938964844,280.6499938964844,36279.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776785731315613,1.0,0.0,0.0,3.645778179168701,3.6458022594451904,8.86898249063961e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5538.14013671875,0.0,1530.568359375,1497.1583251953125,0.0,3194.821533203125,0.9045066237449646,1.0,0.0,3.0,1.0,0.0
12145140,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529968261719,0.8770598769187927,0.4407044351100921,0.3986987173557281,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531494140625,0.9648517966270448,0.5759221315383911,0.5461009740829468,297.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.8448498249053955,0.3936881124973297,0.2768049836158752,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85272216796875,0.7861305475234985,0.3139270544052124,0.300340324640274,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85223388671875,0.6942082047462463,0.2133422940969467,0.9758126735687256,284.8529968261719,284.95001220703125,300.4425964355469,287.9771728515625,298.3013000488281,297.2635803222656,284.8544006347656,1.0,0.5748350024223328,0.4392107129096985,0.4392107129096985,1.0,1.0,-2.999037027359009,0.9805296659469604,2.018507480621338,0.304422914981842,0.8950151801109314,0.8950151801109314,0.0,161.15016174316406,169.0,41487.625,0.0,2359.86083984375,1.0,280.64215087890625,283.3641357421875,290.94805908203125,294.1856384277344,293.1499938964844,293.1499938964844,280.95001220703125,36169.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684073090553284,1.0,0.0,0.0,3.638618230819702,3.638642311096192,8.834180675876269e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5389.9541015625,0.0,1521.8046875,1497.1583251953125,0.0,3107.8701171875,0.902861475944519,1.0,0.0,3.0,1.0,0.0
12145200,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529968261719,0.8770598769187927,0.4407044351100921,0.3986987173557281,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531494140625,0.9648517966270448,0.5759221315383911,0.5461009740829468,297.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.8448498249053955,0.3936881124973297,0.2768049836158752,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85272216796875,0.7861305475234985,0.3139270544052124,0.300340324640274,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85223388671875,0.6942082047462463,0.2133422940969467,0.9758126735687256,284.8529968261719,284.95001220703125,300.4425964355469,287.9771728515625,298.3013000488281,297.2635803222656,284.8544006347656,1.0,0.5748350024223328,0.4392107129096985,0.4392107129096985,1.0,1.0,-2.999037027359009,0.9805296659469604,2.018507480621338,0.304422914981842,0.8950151801109314,0.8950151801109314,0.0,161.15016174316406,169.0,41487.625,0.0,2359.86083984375,1.0,280.64215087890625,283.3641357421875,290.94805908203125,294.1856384277344,293.1499938964844,293.1499938964844,280.95001220703125,36169.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684073090553284,1.0,0.0,0.0,3.638618230819702,3.638642311096192,8.834180675876269e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5389.9541015625,0.0,1521.8046875,1497.1583251953125,0.0,3107.8701171875,0.902861475944519,1.0,0.0,3.0,1.0,0.0
12145260,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527038574219,0.875234067440033,0.44134521484375,0.3990659713745117,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.9640223979949952,0.5788185000419617,0.5485838651657104,297.3902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.8456779718399048,0.3979453146457672,0.2796282768249511,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523681640625,0.7855048179626465,0.3155997395515442,0.3017696440219879,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.6933426856994629,0.2142479419708252,0.9793006777763368,285.0527038574219,284.95001220703125,300.4375,287.91119384765625,298.3065795898437,297.2752380371094,285.0543518066406,1.0,0.5776689052581787,0.4385761618614197,0.4385761618614197,1.0,1.0,-3.011759757995605,0.983830749988556,2.0279290676116943,0.3049677610397339,0.8980257511138916,0.8980257511138916,0.0,163.11509704589844,172.0,40662.0859375,0.0,2393.150146484375,1.0,280.9416809082031,283.6085205078125,290.871826171875,294.0169982910156,293.1499938964844,293.1499938964844,281.25,35955.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8577884435653687,1.0,0.0,0.0,3.639567613601685,3.6395914554595934,8.838791245580069e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5290.10009765625,0.0,1521.260986328125,1497.1583251953125,0.0,3008.26513671875,0.902933657169342,1.0,0.0,3.0,1.0,0.0
12145320,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527038574219,0.875234067440033,0.44134521484375,0.3990659713745117,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.9640223979949952,0.5788185000419617,0.5485838651657104,297.3902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.8456779718399048,0.3979453146457672,0.2796282768249511,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523681640625,0.7855048179626465,0.3155997395515442,0.3017696440219879,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.6933426856994629,0.2142479419708252,0.9793006777763368,285.0527038574219,284.95001220703125,300.4375,287.91119384765625,298.3065795898437,297.2752380371094,285.0543518066406,1.0,0.5776689052581787,0.4385761618614197,0.4385761618614197,1.0,1.0,-3.011759757995605,0.983830749988556,2.0279290676116943,0.3049677610397339,0.8980257511138916,0.8980257511138916,0.0,163.11509704589844,172.0,40662.0859375,0.0,2393.150146484375,1.0,280.9416809082031,283.6085205078125,290.871826171875,294.0169982910156,293.1499938964844,293.1499938964844,281.25,35955.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8577884435653687,1.0,0.0,0.0,3.639567613601685,3.6395914554595934,8.838791245580069e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5290.10009765625,0.0,1521.260986328125,1497.1583251953125,0.0,3008.26513671875,0.902933657169342,1.0,0.0,3.0,1.0,0.0
12145380,297.1077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2646484375,0.8746726512908936,0.4426718950271606,0.4001440405845642,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2649230957031,0.964478075504303,0.5824684500694275,0.5518782734870911,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2645568847656,0.8476384282112122,0.4028559029102325,0.2829587161540985,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2642517089844,0.7860758900642395,0.3178549408912658,0.3038035631179809,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2635192871094,0.6937401294708252,0.2156964540481567,0.9853959083557128,285.2646789550781,284.95001220703125,300.4314880371094,287.8478088378906,298.3158264160156,297.292724609375,285.2671813964844,1.0,0.5811528563499451,0.4379416108131408,0.4379416108131408,1.0,1.0,-3.0307865142822266,0.9895079135894777,2.041278600692749,0.3064990937709808,0.9039201140403748,0.9039201140403748,0.0,164.83334350585938,175.0,39998.4765625,0.0,2437.08935546875,1.0,281.24169921875,283.85699462890625,290.8190002441406,293.90142822265625,293.1499938964844,293.1499938964844,280.95001220703125,35694.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8498371243476868,1.0,0.0,0.0,3.650123119354248,3.650146961212158,8.890133926797716e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5851.40625,0.0,1531.020263671875,1497.1583251953125,0.0,2933.7451171875,0.9051197171211244,1.0,0.0,3.0,1.0,0.0
12145440,297.1077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2646484375,0.8746726512908936,0.4426718950271606,0.4001440405845642,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2649230957031,0.964478075504303,0.5824684500694275,0.5518782734870911,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2645568847656,0.8476384282112122,0.4028559029102325,0.2829587161540985,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2642517089844,0.7860758900642395,0.3178549408912658,0.3038035631179809,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2635192871094,0.6937401294708252,0.2156964540481567,0.9853959083557128,285.2646789550781,284.95001220703125,300.4314880371094,287.8478088378906,298.3158264160156,297.292724609375,285.2671813964844,1.0,0.5811528563499451,0.4379416108131408,0.4379416108131408,1.0,1.0,-3.0307865142822266,0.9895079135894777,2.041278600692749,0.3064990937709808,0.9039201140403748,0.9039201140403748,0.0,164.83334350585938,175.0,39998.4765625,0.0,2437.08935546875,1.0,281.24169921875,283.85699462890625,290.8190002441406,293.90142822265625,293.1499938964844,293.1499938964844,280.95001220703125,35694.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8498371243476868,1.0,0.0,0.0,3.650123119354248,3.650146961212158,8.890133926797716e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5851.40625,0.0,1531.020263671875,1497.1583251953125,0.0,2933.7451171875,0.9051197171211244,1.0,0.0,3.0,1.0,0.0
12145500,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1277160644531,0.8739891648292542,0.4427156150341034,0.4005961120128631,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.12677001953125,0.9643011093139648,0.5837696194648743,0.5534818768501282,297.4129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1280822753906,0.8482894897460938,0.4049155712127685,0.2846153378486633,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1293029785156,0.7860740423202515,0.3187286853790283,0.3048491775989532,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1321716308594,0.693729043006897,0.2162774205207824,0.9887499213218688,285.1276550292969,284.95001220703125,300.4281311035156,287.8172302246094,298.3166198730469,297.29608154296875,285.1197814941406,1.0,0.5830531120300293,0.4376243352890014,0.4376243352890014,1.0,1.0,-3.040544986724853,0.9924218654632568,2.0481231212615967,0.3073875904083252,0.9037936329841614,0.9037936329841614,0.0,165.95420837402344,175.0,40814.92578125,0.0,2461.050537109375,1.0,280.99853515625,283.6851501464844,290.8646240234375,294.1300048828125,293.1499938964844,293.1499938964844,280.95001220703125,35741.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8584789037704468,1.0,0.0,0.0,3.655320405960083,3.655344486236572,8.915469607018167e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5697.58740234375,0.0,1537.1591796875,1497.1583251953125,0.0,3014.739501953125,0.9062533974647522,1.0,0.0,3.0,1.0,0.0
12145560,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798645019531,0.8716370463371277,0.4420987665653229,0.4003243446350097,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0796813964844,0.962436020374298,0.5844244360923767,0.5543931126594543,297.4119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799255371094,0.847507119178772,0.4064860343933105,0.2858805060386657,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08013916015625,0.7846910953521729,0.3192063570022583,0.3055115938186645,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0806579589844,0.6924485564231873,0.2165543437004089,0.9908534288406372,285.0798645019531,284.95001220703125,300.4245300292969,287.7875061035156,298.3123779296875,297.2928466796875,285.0784606933594,1.0,0.5847966074943542,0.4371314346790313,0.4371314346790313,1.0,1.0,-3.0461671352386475,0.993374228477478,2.052793025970459,0.3072478473186493,0.9041368961334229,0.9041368961334229,0.0,167.74278259277344,178.0,40941.39453125,0.0,2480.857666015625,1.0,280.95782470703125,283.6356201171875,290.844970703125,294.0933532714844,293.1499938964844,293.1499938964844,280.6499938964844,35797.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651993870735168,1.0,0.0,0.0,3.658493041992188,3.6585171222686768,8.930952049013285e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5986.74560546875,0.0,1541.117431640625,1497.1583251953125,0.0,3077.7763671875,0.9070298075675964,1.0,0.0,3.0,1.0,0.0
12145620,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.8650149703025818,0.439920961856842,0.3988039791584015,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.9564859867095948,0.5846537947654724,0.5550976991653442,297.40240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.8442025780677795,0.4088431298732757,0.2878119051456451,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.7801401019096375,0.3194243907928467,0.3061079680919647,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.6881198287010193,0.2164758592844009,0.9922215342521667,284.8783264160156,284.95001220703125,300.4166564941406,287.7307434082031,298.29736328125,297.27783203125,284.87664794921875,1.0,0.587736964225769,0.4361456334590912,0.4361456334590912,1.0,1.0,-3.049880027770996,0.9923802614212036,2.057499647140503,0.3056706190109253,0.9015232920646667,0.9015232920646667,0.0,172.04861450195312,181.0,41841.62890625,0.0,2510.23779296875,1.0,280.6581726074219,283.3945007324219,290.79217529296875,294.1368103027344,293.1499938964844,293.1499938964844,280.3500061035156,36000.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802712559700012,1.0,0.0,0.0,3.659181594848633,3.659205675125122,8.934314337238902e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6076.81201171875,0.0,1543.41162109375,1497.1583251953125,0.0,3219.122802734375,0.9073143005371094,1.0,0.0,3.0,1.0,0.0
12145680,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.8650149703025818,0.439920961856842,0.3988039791584015,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.9564859867095948,0.5846537947654724,0.5550976991653442,297.40240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.8442025780677795,0.4088431298732757,0.2878119051456451,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.7801401019096375,0.3194243907928467,0.3061079680919647,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.6881198287010193,0.2164758592844009,0.9922215342521667,284.8783264160156,284.95001220703125,300.4166564941406,287.7307434082031,298.29736328125,297.27783203125,284.87664794921875,1.0,0.587736964225769,0.4361456334590912,0.4361456334590912,1.0,1.0,-3.049880027770996,0.9923802614212036,2.057499647140503,0.3056706190109253,0.9015232920646667,0.9015232920646667,0.0,172.04861450195312,181.0,41841.62890625,0.0,2510.23779296875,1.0,280.6581726074219,283.3945007324219,290.79217529296875,294.1368103027344,293.1499938964844,293.1499938964844,280.3500061035156,36000.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802712559700012,1.0,0.0,0.0,3.659181594848633,3.659205675125122,8.934314337238902e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6076.81201171875,0.0,1543.41162109375,1497.1583251953125,0.0,3219.122802734375,0.9073143005371094,1.0,0.0,3.0,1.0,0.0
12145740,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.67352294921875,0.8576018810272217,0.437078446149826,0.396563172340393,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6733093261719,0.9492582082748412,0.5840005874633789,0.5548462271690369,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6735534667969,0.8400824069976807,0.4105800986289978,0.2892431616783142,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.673828125,0.7746680378913879,0.3189941942691803,0.3060183823108673,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6744384765625,0.6827429533004761,0.2157933712005615,0.9906349182128906,284.6734924316406,284.95001220703125,300.4078674316406,287.677978515625,298.2782592773437,297.2577209472656,284.6717834472656,1.0,0.5899085998535156,0.4351598620414734,0.4351598620414734,1.0,1.0,-3.046595335006714,0.9887515306472778,2.0578436851501465,0.3029516339302063,0.8961496353149414,0.8961496353149414,0.0,176.56556701660156,184.0,42637.57421875,0.0,2527.530029296875,1.0,280.3581848144531,283.1531677246094,290.7227478027344,294.1324462890625,293.1499938964844,293.1499938964844,280.6499938964844,36258.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8912331461906433,1.0,0.0,0.0,3.6503193378448486,3.650343418121338,8.891090601537144e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5463.31640625,0.0,1535.461181640625,1497.1583251953125,0.0,3321.738037109375,0.9055048823356628,1.0,0.0,3.0,1.0,0.0
12145800,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.67352294921875,0.8576018810272217,0.437078446149826,0.396563172340393,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6733093261719,0.9492582082748412,0.5840005874633789,0.5548462271690369,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6735534667969,0.8400824069976807,0.4105800986289978,0.2892431616783142,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.673828125,0.7746680378913879,0.3189941942691803,0.3060183823108673,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6744384765625,0.6827429533004761,0.2157933712005615,0.9906349182128906,284.6734924316406,284.95001220703125,300.4078674316406,287.677978515625,298.2782592773437,297.2577209472656,284.6717834472656,1.0,0.5899085998535156,0.4351598620414734,0.4351598620414734,1.0,1.0,-3.046595335006714,0.9887515306472778,2.0578436851501465,0.3029516339302063,0.8961496353149414,0.8961496353149414,0.0,176.56556701660156,184.0,42637.57421875,0.0,2527.530029296875,1.0,280.3581848144531,283.1531677246094,290.7227478027344,294.1324462890625,293.1499938964844,293.1499938964844,280.6499938964844,36258.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8912331461906433,1.0,0.0,0.0,3.6503193378448486,3.650343418121338,8.891090601537144e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5463.31640625,0.0,1535.461181640625,1497.1583251953125,0.0,3321.738037109375,0.9055048823356628,1.0,0.0,3.0,1.0,0.0
12145860,297.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465576171875,0.8527719378471375,0.4360866844654083,0.3952240347862243,297.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84674072265625,0.9445948600769044,0.5849001407623291,0.5552660226821899,297.3885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465270996094,0.8381115794181824,0.4136334657669067,0.2911218702793121,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8463134765625,0.771194338798523,0.3194088935852051,0.3062126338481903,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8458557128906,0.6790928840637207,0.2156531810760498,0.9895079731941224,284.8465881347656,284.95001220703125,300.3981628417969,287.6297607421875,298.2709045410156,297.2539367675781,284.847900390625,1.0,0.5918372273445129,0.4344870150089264,0.4344870150089264,1.0,1.0,-3.046614170074463,0.9871119260787964,2.059502363204956,0.3012339472770691,0.896172046661377,0.896172046661377,0.0,179.84048461914062,187.0,41676.30078125,0.0,2544.606689453125,1.0,280.6421813964844,283.3729858398437,290.5909423828125,293.8310852050781,293.1499938964844,293.1499938964844,280.95001220703125,36162.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798762559890747,1.0,0.0,0.0,3.643452644348145,3.643476724624634,8.857671787154686e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5315.4775390625,0.0,1527.1075439453125,1497.1583251953125,0.0,3215.421142578125,0.9039355516433716,1.0,0.0,3.0,1.0,0.0
12145920,297.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465576171875,0.8527719378471375,0.4360866844654083,0.3952240347862243,297.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84674072265625,0.9445948600769044,0.5849001407623291,0.5552660226821899,297.3885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465270996094,0.8381115794181824,0.4136334657669067,0.2911218702793121,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8463134765625,0.771194338798523,0.3194088935852051,0.3062126338481903,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8458557128906,0.6790928840637207,0.2156531810760498,0.9895079731941224,284.8465881347656,284.95001220703125,300.3981628417969,287.6297607421875,298.2709045410156,297.2539367675781,284.847900390625,1.0,0.5918372273445129,0.4344870150089264,0.4344870150089264,1.0,1.0,-3.046614170074463,0.9871119260787964,2.059502363204956,0.3012339472770691,0.896172046661377,0.896172046661377,0.0,179.84048461914062,187.0,41676.30078125,0.0,2544.606689453125,1.0,280.6421813964844,283.3729858398437,290.5909423828125,293.8310852050781,293.1499938964844,293.1499938964844,280.95001220703125,36162.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798762559890747,1.0,0.0,0.0,3.643452644348145,3.643476724624634,8.857671787154686e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5315.4775390625,0.0,1527.1075439453125,1497.1583251953125,0.0,3215.421142578125,0.9039355516433716,1.0,0.0,3.0,1.0,0.0
12145980,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.052490234375,0.8513211011886597,0.4366759657859802,0.3955259025096893,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05279541015625,0.9437994360923768,0.5874330997467041,0.5573760271072388,297.4018859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.8391188383102417,0.4179977476596832,0.2940028607845306,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520935058594,0.7706815004348755,0.3209059238433838,0.3074548542499542,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513000488281,0.6782984137535095,0.2164011597633361,0.9922086000442504,285.0525207519531,284.95001220703125,300.38751220703125,287.5865173339844,298.27392578125,297.2651062011719,285.0550537109375,1.0,0.594370424747467,0.4338141679763794,0.4338141679763794,1.0,1.0,-3.0577075481414795,0.9896420240402222,2.068065404891968,0.3012371063232422,0.8991958498954773,0.8991958498954773,0.0,181.72702026367188,190.0,40876.87109375,0.0,2575.5732421875,1.0,280.94171142578125,283.6191711425781,290.538330078125,293.6839599609375,293.1499938964844,293.1499938964844,281.25,35952.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674514293670654,1.0,0.0,0.0,3.644437074661255,3.644460916519165,8.862458003022766e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5221.76123046875,0.0,1526.634521484375,1497.1583251953125,0.0,3098.903076171875,0.904021680355072,1.0,0.0,3.0,1.0,0.0
12146040,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.052490234375,0.8513211011886597,0.4366759657859802,0.3955259025096893,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05279541015625,0.9437994360923768,0.5874330997467041,0.5573760271072388,297.4018859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.8391188383102417,0.4179977476596832,0.2940028607845306,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520935058594,0.7706815004348755,0.3209059238433838,0.3074548542499542,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513000488281,0.6782984137535095,0.2164011597633361,0.9922086000442504,285.0525207519531,284.95001220703125,300.38751220703125,287.5865173339844,298.27392578125,297.2651062011719,285.0550537109375,1.0,0.594370424747467,0.4338141679763794,0.4338141679763794,1.0,1.0,-3.0577075481414795,0.9896420240402222,2.068065404891968,0.3012371063232422,0.8991958498954773,0.8991958498954773,0.0,181.72702026367188,190.0,40876.87109375,0.0,2575.5732421875,1.0,280.94171142578125,283.6191711425781,290.538330078125,293.6839599609375,293.1499938964844,293.1499938964844,281.25,35952.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674514293670654,1.0,0.0,0.0,3.644437074661255,3.644460916519165,8.862458003022766e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5221.76123046875,0.0,1526.634521484375,1497.1583251953125,0.0,3098.903076171875,0.904021680355072,1.0,0.0,3.0,1.0,0.0
12146100,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2273864746094,0.8510557413101196,0.437324970960617,0.3959636092185974,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2287292480469,0.9439557790756226,0.5890893936157227,0.5587765574455261,297.41119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2271728515625,0.8400476574897766,0.420503169298172,0.2956497371196747,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2254638671875,0.770883321762085,0.3219391107559204,0.3083321452140808,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2217712402344,0.6783928871154785,0.2170294970273971,0.9946563243865968,285.2275695800781,284.95001220703125,300.3818359375,287.5669250488281,298.2774963378906,297.27362060546875,285.2379150390625,1.0,0.5958999395370483,0.4334777295589447,0.4334777295589447,1.0,1.0,-3.065890550613404,0.9918878078460692,2.074002742767334,0.3016363084316253,0.9027449488639832,0.9027449488639832,0.0,182.55552673339844,190.0,40334.17578125,0.0,2595.59521484375,1.0,281.1986083984375,283.8194274902344,290.5059509277344,293.53717041015625,293.1499938964844,293.1499938964844,281.25,35795.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607850074768066,1.0,0.0,0.0,3.648699998855591,3.648723840713501,8.883203008736018e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5401.5224609375,0.0,1530.191650390625,1497.1583251953125,0.0,3036.367431640625,0.9049096703529358,1.0,0.0,3.0,1.0,0.0
12146160,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2926940917969,0.8512832522392273,0.4381947517395019,0.396717220544815,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.29296875,0.9446778893470764,0.5909867882728577,0.5605118274688721,297.42193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2926330566406,0.841421365737915,0.4232122600078583,0.2975042164325714,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.29229736328125,0.7715316414833069,0.3231549561023712,0.3094349205493927,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.29156494140625,0.6789427399635315,0.2178252637386322,0.9980015754699708,285.292724609375,284.95001220703125,300.3759155273437,287.5487365722656,298.2823181152344,297.2842102050781,285.2948913574219,1.0,0.5976489186286926,0.4330819249153137,0.4330819249153137,1.0,1.0,-3.076456069946289,0.994882881641388,2.081573247909546,0.3022502362728119,0.9057358503341676,0.9057358503341676,0.0,183.2405700683593,193.0,40409.67578125,0.0,2619.565185546875,1.0,281.2418518066406,283.87969970703125,290.516357421875,293.6114196777344,293.1499938964844,293.1499938964844,280.95001220703125,35664.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8587216734886169,1.0,0.0,0.0,3.6561100482940674,3.6561341285705566,8.919321317080176e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5804.46630859375,0.0,1537.46337890625,1497.1583251953125,0.0,3017.0166015625,0.9064391851425172,1.0,0.0,3.0,1.0,0.0
