time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12146220,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.09478759765625,0.8490108847618103,0.4376671612262726,0.3969869613647461,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0945739746094,0.9429588913917542,0.5926827192306519,0.5628462433815002,297.4247131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.09478759765625,0.8417466282844543,0.4269628822803497,0.3005536198616028,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.09503173828125,0.7705948948860168,0.3244277834892273,0.3111000061035156,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0955810546875,0.6780556440353394,0.2186276167631149,1.0032941102981567,285.0947570800781,284.95001220703125,300.3634338378906,287.51690673828125,298.27716064453125,297.284423828125,285.09332275390625,1.0,0.6011472344398499,0.4322903454303741,0.4322903454303741,1.0,1.0,-3.091633081436157,0.998588800430298,2.09304428100586,0.3027854561805725,0.906056821346283,0.906056821346283,0.0,186.06509399414065,181.0,41269.78125,0.0,2663.94189453125,1.0,280.95770263671875,283.65191650390625,290.5712585449219,293.8316650390625,293.1499938964844,293.1499938964844,280.6499938964844,35774.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736213445663452,1.0,0.0,0.0,3.66539478302002,3.665418863296509,8.964680091594346e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5942.26708984375,0.0,1548.66943359375,1497.1583251953125,0.0,3156.777587890625,0.9085583090782166,1.0,0.0,3.0,1.0,0.0
12146280,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.09478759765625,0.8490108847618103,0.4376671612262726,0.3969869613647461,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0945739746094,0.9429588913917542,0.5926827192306519,0.5628462433815002,297.4247131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.09478759765625,0.8417466282844543,0.4269628822803497,0.3005536198616028,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.09503173828125,0.7705948948860168,0.3244277834892273,0.3111000061035156,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0955810546875,0.6780556440353394,0.2186276167631149,1.0032941102981567,285.0947570800781,284.95001220703125,300.3634338378906,287.51690673828125,298.27716064453125,297.284423828125,285.09332275390625,1.0,0.6011472344398499,0.4322903454303741,0.4322903454303741,1.0,1.0,-3.091633081436157,0.998588800430298,2.09304428100586,0.3027854561805725,0.906056821346283,0.906056821346283,0.0,186.06509399414065,181.0,41269.78125,0.0,2663.94189453125,1.0,280.95770263671875,283.65191650390625,290.5712585449219,293.8316650390625,293.1499938964844,293.1499938964844,280.6499938964844,35774.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736213445663452,1.0,0.0,0.0,3.66539478302002,3.665418863296509,8.964680091594346e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5942.26708984375,0.0,1548.66943359375,1497.1583251953125,0.0,3156.777587890625,0.9085583090782166,1.0,0.0,3.0,1.0,0.0
12146340,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.8500686287879944,0.4353640079498291,0.3951421976089477,297.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.9460138082504272,0.592406690120697,0.5628752112388611,297.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.8455615639686584,0.4292546510696411,0.3022767305374145,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.7729619145393372,0.3244411051273346,0.3112777769565582,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.6800233125686646,0.2184098660945892,1.0029301643371582,284.8724975585937,284.95001220703125,300.3500061035156,287.49151611328125,298.25982666015625,297.2681884765625,284.87078857421875,1.0,0.5994997024536133,0.4314987361431122,0.4314987361431122,1.0,1.0,-3.0913126468658447,0.9965020418167114,2.094810485839844,0.3009611070156097,0.9031593203544616,0.9031593203544616,0.0,183.9713592529297,169.0,42010.05078125,0.0,2652.272705078125,1.0,280.6581115722656,283.4002380371094,290.5451354980469,293.890869140625,293.1499938964844,293.1499938964844,280.3500061035156,35998.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8871727585792542,1.0,0.0,0.0,3.666158199310303,3.666182279586792,8.968414704213501e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6027.7333984375,0.0,1551.2086181640625,1497.1583251953125,0.0,3283.7578125,0.9088733792304992,1.0,0.0,3.0,1.0,0.0
12146400,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.8500686287879944,0.4353640079498291,0.3951421976089477,297.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.9460138082504272,0.592406690120697,0.5628752112388611,297.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.8455615639686584,0.4292546510696411,0.3022767305374145,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.7729619145393372,0.3244411051273346,0.3112777769565582,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.6800233125686646,0.2184098660945892,1.0029301643371582,284.8724975585937,284.95001220703125,300.3500061035156,287.49151611328125,298.25982666015625,297.2681884765625,284.87078857421875,1.0,0.5994997024536133,0.4314987361431122,0.4314987361431122,1.0,1.0,-3.0913126468658447,0.9965020418167114,2.094810485839844,0.3009611070156097,0.9031593203544616,0.9031593203544616,0.0,183.9713592529297,169.0,42010.05078125,0.0,2652.272705078125,1.0,280.6581115722656,283.4002380371094,290.5451354980469,293.890869140625,293.1499938964844,293.1499938964844,280.3500061035156,35998.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8871727585792542,1.0,0.0,0.0,3.666158199310303,3.666182279586792,8.968414704213501e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6027.7333984375,0.0,1551.2086181640625,1497.1583251953125,0.0,3283.7578125,0.9088733792304992,1.0,0.0,3.0,1.0,0.0
12146460,297.07061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.667724609375,0.854568362236023,0.4325242042541504,0.3924915790557861,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6675109863281,0.9533787369728088,0.5912412405014038,0.5617431998252869,297.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.667724609375,0.8528825044631958,0.4310410916805267,0.3034214675426483,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6679992675781,0.7784713506698608,0.3238605856895447,0.3106294274330139,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6686096191406,0.6846816539764404,0.2176755666732788,0.999083697795868,284.66766357421875,284.95001220703125,300.3360290527344,287.4756164550781,298.2392883300781,297.2484130859375,284.6659851074219,1.0,0.5949278473854065,0.430609256029129,0.430609256029129,1.0,1.0,-3.0827434062957764,0.9911168217658995,2.091626644134521,0.2975616753101349,0.8977051377296448,0.8977051377296448,0.0,178.1562957763672,157.0,42783.91015625,0.0,2605.015869140625,1.0,280.3581237792969,283.1573486328125,290.510009765625,293.91558837890625,293.1499938964844,293.1499938964844,280.6499938964844,36259.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960253000259399,1.0,0.0,0.0,3.657261848449707,3.657285928726196,8.924941994337132e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5421.28173828125,0.0,1543.210205078125,1497.1583251953125,0.0,3366.506591796875,0.9070575833320618,1.0,0.0,3.0,1.0,0.0
12146520,297.07061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.667724609375,0.854568362236023,0.4325242042541504,0.3924915790557861,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6675109863281,0.9533787369728088,0.5912412405014038,0.5617431998252869,297.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.667724609375,0.8528825044631958,0.4310410916805267,0.3034214675426483,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6679992675781,0.7784713506698608,0.3238605856895447,0.3106294274330139,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6686096191406,0.6846816539764404,0.2176755666732788,0.999083697795868,284.66766357421875,284.95001220703125,300.3360290527344,287.4756164550781,298.2392883300781,297.2484130859375,284.6659851074219,1.0,0.5949278473854065,0.430609256029129,0.430609256029129,1.0,1.0,-3.0827434062957764,0.9911168217658995,2.091626644134521,0.2975616753101349,0.8977051377296448,0.8977051377296448,0.0,178.1562957763672,157.0,42783.91015625,0.0,2605.015869140625,1.0,280.3581237792969,283.1573486328125,290.510009765625,293.91558837890625,293.1499938964844,293.1499938964844,280.6499938964844,36259.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960253000259399,1.0,0.0,0.0,3.657261848449707,3.657285928726196,8.924941994337132e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5421.28173828125,0.0,1543.210205078125,1497.1583251953125,0.0,3366.506591796875,0.9070575833320618,1.0,0.0,3.0,1.0,0.0
12146580,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406066894531,0.8646964430809021,0.4316123425960541,0.390753298997879,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407897949219,0.966557502746582,0.5917230248451233,0.5612567663192749,297.3990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406066894531,0.8657758831977844,0.4343010187149048,0.30506032705307,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84039306640625,0.7889326214790344,0.3242129683494568,0.3102611005306244,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83990478515625,0.6937510967254639,0.2175858467817306,0.9957905411720276,284.8406677246094,284.95001220703125,300.32183837890625,287.4715881347656,298.2307434082031,297.2460021972656,284.8419189453125,1.0,0.5889266133308411,0.4297197759151459,0.4297197759151459,1.0,1.0,-3.0776236057281494,0.9870266318321228,2.090596914291382,0.294443130493164,0.8976497054100037,0.8976497054100037,0.0,168.96653747558594,145.0,41790.2265625,0.0,2546.91064453125,1.0,280.6422424316406,283.3754272460937,290.4203491210937,293.65234375,293.1499938964844,293.1499938964844,280.95001220703125,36166.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8821592926979065,1.0,0.0,0.0,3.6502444744110094,3.650268316268921,8.890725098353869e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5280.7978515625,0.0,1534.6871337890625,1497.1583251953125,0.0,3236.8134765625,0.9054569005966188,1.0,0.0,3.0,1.0,0.0
12146640,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406066894531,0.8646964430809021,0.4316123425960541,0.390753298997879,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407897949219,0.966557502746582,0.5917230248451233,0.5612567663192749,297.3990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406066894531,0.8657758831977844,0.4343010187149048,0.30506032705307,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84039306640625,0.7889326214790344,0.3242129683494568,0.3102611005306244,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83990478515625,0.6937510967254639,0.2175858467817306,0.9957905411720276,284.8406677246094,284.95001220703125,300.32183837890625,287.4715881347656,298.2307434082031,297.2460021972656,284.8419189453125,1.0,0.5889266133308411,0.4297197759151459,0.4297197759151459,1.0,1.0,-3.0776236057281494,0.9870266318321228,2.090596914291382,0.294443130493164,0.8976497054100037,0.8976497054100037,0.0,168.96653747558594,145.0,41790.2265625,0.0,2546.91064453125,1.0,280.6422424316406,283.3754272460937,290.4203491210937,293.65234375,293.1499938964844,293.1499938964844,280.95001220703125,36166.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8821592926979065,1.0,0.0,0.0,3.6502444744110094,3.650268316268921,8.890725098353869e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5280.7978515625,0.0,1534.6871337890625,1497.1583251953125,0.0,3236.8134765625,0.9054569005966188,1.0,0.0,3.0,1.0,0.0
12146700,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.8724870681762695,0.4318435788154602,0.3905187547206878,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.975373387336731,0.5926982760429382,0.561690628528595,297.4055480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.8749430775642395,0.4365101456642151,0.3062763810157776,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.7965739369392395,0.3248546421527862,0.3104784488677978,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.7004806399345398,0.2179163247346878,0.99558424949646,285.00079345703125,284.95001220703125,300.314697265625,287.4737243652344,298.23095703125,297.2510986328125,285.0101318359375,1.0,0.5858660936355591,0.4292750358581543,0.4292750358581543,1.0,1.0,-3.0793323516845703,0.9865660071372986,2.092766523361206,0.2935281097888946,0.8995254635810852,0.8995254635810852,0.0,163.32431030273438,145.0,41073.96484375,0.0,2520.548828125,1.0,280.8987731933594,283.5682983398437,290.39276123046875,293.4853210449219,293.1499938964844,293.1499938964844,280.95001220703125,36050.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725515007972717,1.0,0.0,0.0,3.649463176727295,3.649487257003784,8.886919999895326e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5453.6845703125,0.0,1532.948486328125,1497.1583251953125,0.0,3146.743408203125,0.9052489399909972,1.0,0.0,3.0,1.0,0.0
12146760,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06201171875,0.8822560906410217,0.4324213862419128,0.3907072246074676,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622863769531,0.985241174697876,0.5940789580345154,0.5626046061515808,297.4147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0620422363281,0.8860949873924255,0.4390299618244171,0.3077704608440399,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616760253906,0.8059090971946716,0.3257716596126556,0.3109952509403229,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609741210937,0.7087432742118835,0.2184851318597793,0.996514618396759,285.06207275390625,284.95001220703125,300.3074951171875,287.478515625,298.2339782714844,297.259521484375,285.0640563964844,1.0,0.582912266254425,0.429021418094635,0.429021418094635,1.0,1.0,-3.08418869972229,0.987714409828186,2.0964744091033936,0.2935218214988708,0.9009389281272888,0.9009389281272888,0.0,157.16622924804688,133.0,41082.90234375,0.0,2497.409912109375,1.0,280.94171142578125,283.62701416015625,290.418701171875,293.5590209960937,293.1499938964844,293.1499938964844,280.6499938964844,35943.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672997355461121,1.0,0.0,0.0,3.6515145301818848,3.651538610458374,8.896913641365245e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5861.70263671875,0.0,1534.4305419921875,1497.1583251953125,0.0,3097.479736328125,0.9055983424186708,1.0,0.0,3.0,1.0,0.0
12146820,297.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.9006091356277466,0.4316004514694214,0.3901418149471283,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.9990000128746032,0.5951022505760193,0.560448944568634,297.41632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.9076402187347412,0.4425674378871918,0.3102520406246185,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674011230469,0.822647750377655,0.3266484439373016,0.311710000038147,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.7233938574790955,0.2190168499946594,0.997873306274414,284.8670654296875,284.95001220703125,300.29296875,287.4955749511719,298.2283020019531,297.2597961425781,284.8653259277344,1.0,0.5766544342041016,0.428514152765274,0.428514152765274,1.0,1.0,-3.086049795150757,0.9871085286140442,2.0989410877227783,0.292999655008316,0.898227870464325,0.898227870464325,0.0,146.270263671875,121.0,41836.64453125,0.0,2443.85791015625,1.0,280.6578369140625,283.4014892578125,290.523681640625,293.8125,293.1499938964844,293.1499938964844,280.95001220703125,36085.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766788244247437,1.0,0.0,0.0,3.649207353591919,3.649231195449829,8.885673423719709e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5331.5849609375,0.0,1532.927978515625,1497.1583251953125,0.0,3185.448486328125,0.9051491022109984,1.0,0.0,3.0,1.0,0.0
12146880,297.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.9006091356277466,0.4316004514694214,0.3901418149471283,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.9990000128746032,0.5951022505760193,0.560448944568634,297.41632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.9076402187347412,0.4425674378871918,0.3102520406246185,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674011230469,0.822647750377655,0.3266484439373016,0.311710000038147,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.7233938574790955,0.2190168499946594,0.997873306274414,284.8670654296875,284.95001220703125,300.29296875,287.4955749511719,298.2283020019531,297.2597961425781,284.8653259277344,1.0,0.5766544342041016,0.428514152765274,0.428514152765274,1.0,1.0,-3.086049795150757,0.9871085286140442,2.0989410877227783,0.292999655008316,0.898227870464325,0.898227870464325,0.0,146.270263671875,121.0,41836.64453125,0.0,2443.85791015625,1.0,280.6578369140625,283.4014892578125,290.523681640625,293.8125,293.1499938964844,293.1499938964844,280.95001220703125,36085.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766788244247437,1.0,0.0,0.0,3.649207353591919,3.649231195449829,8.885673423719709e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5331.5849609375,0.0,1532.927978515625,1497.1583251953125,0.0,3185.448486328125,0.9051491022109984,1.0,0.0,3.0,1.0,0.0
12146940,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.914661943912506,0.4314766824245453,0.3893594145774841,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.9990000128746032,0.599489152431488,0.5359411835670471,297.4232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.92595112323761,0.4466246366500854,0.3126101195812225,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457763671875,0.8346536159515381,0.3277244865894317,0.3122310936450958,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04547119140625,0.7336581945419312,0.2196194380521774,0.998583197593689,285.0459289550781,284.95001220703125,300.2782287597656,287.5219116210937,298.2301025390625,297.2727966308594,285.0464172363281,1.0,0.5682839751243591,0.4280068874359131,0.4280068874359131,1.0,1.0,-3.0603461265563965,0.9763224124908448,2.084023714065552,0.2879173159599304,0.9009838700294496,0.9009838700294496,0.0,138.01368713378906,109.0,40832.40234375,0.0,2352.45458984375,1.0,280.942138671875,283.61309814453125,290.4837646484375,293.6330871582031,293.1499938964844,293.1499938964844,280.6499938964844,35925.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662002682685852,1.0,0.0,0.0,3.6511483192443848,3.651172399520874,8.895129326447204e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5861.9150390625,0.0,1533.8890380859375,1497.1583251953125,0.0,3087.165771484375,0.9054962992668152,1.0,0.0,3.0,1.0,0.0
12147000,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.914661943912506,0.4314766824245453,0.3893594145774841,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.9990000128746032,0.599489152431488,0.5359411835670471,297.4232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.92595112323761,0.4466246366500854,0.3126101195812225,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457763671875,0.8346536159515381,0.3277244865894317,0.3122310936450958,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04547119140625,0.7336581945419312,0.2196194380521774,0.998583197593689,285.0459289550781,284.95001220703125,300.2782287597656,287.5219116210937,298.2301025390625,297.2727966308594,285.0464172363281,1.0,0.5682839751243591,0.4280068874359131,0.4280068874359131,1.0,1.0,-3.0603461265563965,0.9763224124908448,2.084023714065552,0.2879173159599304,0.9009838700294496,0.9009838700294496,0.0,138.01368713378906,109.0,40832.40234375,0.0,2352.45458984375,1.0,280.942138671875,283.61309814453125,290.4837646484375,293.6330871582031,293.1499938964844,293.1499938964844,280.6499938964844,35925.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662002682685852,1.0,0.0,0.0,3.6511483192443848,3.651172399520874,8.895129326447204e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5861.9150390625,0.0,1533.8890380859375,1497.1583251953125,0.0,3087.165771484375,0.9054962992668152,1.0,0.0,3.0,1.0,0.0
12147060,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.820068359375,0.9330442547798156,0.4301156997680664,0.3883655667304992,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.81982421875,0.9990000128746032,0.6066673398017883,0.507806122303009,297.4193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82000732421875,0.9479066133499146,0.4497101902961731,0.31484255194664,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8204650878906,0.8493858575820923,0.328182965517044,0.3126561939716339,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8213195800781,0.7462100386619568,0.2198201268911361,0.9989970326423644,284.82000732421875,284.95001220703125,300.2633361816406,287.5566711425781,298.2358703613281,297.2922668457031,284.8173828125,1.0,0.5585769414901733,0.4275238811969757,0.4275238811969757,1.0,1.0,-3.0290307998657227,0.963504433631897,2.0655264854431152,0.282189130783081,0.8974331021308899,0.8974331021308899,0.0,128.9155731201172,112.0,41227.90625,0.0,2248.348388671875,1.0,280.6578674316406,283.3634948730469,290.5736389160156,293.8304138183594,293.1499938964844,293.1499938964844,280.95001220703125,36116.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727898597717285,1.0,0.0,0.0,3.647827386856079,3.647851467132568,8.87895510004455e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5303.2001953125,0.0,1531.626708984375,1497.1583251953125,0.0,3148.9794921875,0.9048550128936768,1.0,0.0,3.0,1.0,0.0
12147120,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.820068359375,0.9330442547798156,0.4301156997680664,0.3883655667304992,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.81982421875,0.9990000128746032,0.6066673398017883,0.507806122303009,297.4193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82000732421875,0.9479066133499146,0.4497101902961731,0.31484255194664,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8204650878906,0.8493858575820923,0.328182965517044,0.3126561939716339,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8213195800781,0.7462100386619568,0.2198201268911361,0.9989970326423644,284.82000732421875,284.95001220703125,300.2633361816406,287.5566711425781,298.2358703613281,297.2922668457031,284.8173828125,1.0,0.5585769414901733,0.4275238811969757,0.4275238811969757,1.0,1.0,-3.0290307998657227,0.963504433631897,2.0655264854431152,0.282189130783081,0.8974331021308899,0.8974331021308899,0.0,128.9155731201172,112.0,41227.90625,0.0,2248.348388671875,1.0,280.6578674316406,283.3634948730469,290.5736389160156,293.8304138183594,293.1499938964844,293.1499938964844,280.95001220703125,36116.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727898597717285,1.0,0.0,0.0,3.647827386856079,3.647851467132568,8.87895510004455e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5303.2001953125,0.0,1531.626708984375,1497.1583251953125,0.0,3148.9794921875,0.9048550128936768,1.0,0.0,3.0,1.0,0.0
12147180,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.9450329542160034,0.4298230409622192,0.3874342143535614,297.4006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.9990000128746032,0.6156306862831116,0.4899839758872986,297.4245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.9626009464263916,0.4536356627941131,0.317116767168045,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.8596661686897278,0.3290824890136719,0.3130436539649963,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.7549319267272949,0.2203497737646103,0.9994957447052002,285.0070495605469,284.95001220703125,300.24822998046875,287.5989990234375,298.2547607421875,297.3298645019531,285.00830078125,1.0,0.5531333088874817,0.4270409047603607,0.4270409047603607,1.0,1.0,-3.0102574825286865,0.9553788900375366,2.0548787117004395,0.2778860926628113,0.8996943235397339,0.8996943235397339,0.0,123.3980941772461,130.0,40340.53125,0.0,2186.599853515625,1.0,280.9421081542969,283.58233642578125,290.54559326171875,293.6505126953125,293.1499938964844,293.1499938964844,281.25,35969.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8588301539421082,1.0,0.0,0.0,3.6479759216308594,3.6480000019073486,8.879678148332459e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5188.51220703125,0.0,1530.6912841796875,1497.1583251953125,0.0,3018.033935546875,0.9048178195953368,1.0,0.0,3.0,1.0,0.0
12147240,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.9450329542160034,0.4298230409622192,0.3874342143535614,297.4006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.9990000128746032,0.6156306862831116,0.4899839758872986,297.4245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.9626009464263916,0.4536356627941131,0.317116767168045,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.8596661686897278,0.3290824890136719,0.3130436539649963,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.7549319267272949,0.2203497737646103,0.9994957447052002,285.0070495605469,284.95001220703125,300.24822998046875,287.5989990234375,298.2547607421875,297.3298645019531,285.00830078125,1.0,0.5531333088874817,0.4270409047603607,0.4270409047603607,1.0,1.0,-3.0102574825286865,0.9553788900375366,2.0548787117004395,0.2778860926628113,0.8996943235397339,0.8996943235397339,0.0,123.3980941772461,130.0,40340.53125,0.0,2186.599853515625,1.0,280.9421081542969,283.58233642578125,290.54559326171875,293.6505126953125,293.1499938964844,293.1499938964844,281.25,35969.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8588301539421082,1.0,0.0,0.0,3.6479759216308594,3.6480000019073486,8.879678148332459e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5188.51220703125,0.0,1530.6912841796875,1497.1583251953125,0.0,3018.033935546875,0.9048178195953368,1.0,0.0,3.0,1.0,0.0
12147300,297.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17791748046875,0.9464368224143982,0.4303104877471924,0.3876340091228485,297.4315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1788024902344,0.9990000128746032,0.6202540397644043,0.4883013665676117,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.17822265625,0.9653552770614624,0.4561426639556885,0.3186942636966705,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1762390136719,0.8612217307090759,0.3299406766891479,0.3136837482452392,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1724853515625,0.7562782168388367,0.2209559679031372,1.0015350580215454,285.1781311035156,284.95001220703125,300.2406311035156,287.6227111816406,298.2670593261719,297.3519287109375,285.1886901855469,1.0,0.5538086891174316,0.4267994165420532,0.4267994165420532,1.0,1.0,-3.0135648250579834,0.9560397267341614,2.057525157928467,0.2774658501148224,0.9028671383857728,0.9028671383857728,0.0,123.0709457397461,130.0,39758.265625,0.0,2190.77490234375,1.0,281.1987609863281,283.7799072265625,290.5410461425781,293.5162048339844,293.1499938964844,293.1499938964844,281.25,35831.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8492312431335449,1.0,0.0,0.0,3.651418685913086,3.651442766189575,8.896446388462209e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5370.7119140625,0.0,1533.48291015625,1497.1583251953125,0.0,2928.071044921875,0.9055389165878296,1.0,0.0,3.0,1.0,0.0
12147360,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2452392578125,0.9452106356620787,0.4311063885688782,0.3882986903190613,297.4556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2454528808594,0.9990000128746032,0.6244139671325684,0.4908318817615509,297.442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24530029296875,0.9656043648719788,0.4589312672615051,0.320591539144516,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.244873046875,0.8606410622596741,0.3310378789901733,0.3146657347679138,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2440185546875,0.7558452486991882,0.2217716723680496,1.0049567222595217,285.24530029296875,284.95001220703125,300.23297119140625,287.64801025390625,298.2787170410156,297.3719482421875,285.24786376953125,1.0,0.556219220161438,0.4267499446868896,0.4267499446868896,1.0,1.0,-3.024965763092041,0.9601298570632936,2.064835786819458,0.2788184583187103,0.905561625957489,0.905561625957489,0.0,124.17486572265624,148.0,39857.17578125,0.0,2216.67431640625,1.0,281.2417297363281,283.8417358398437,290.5897216796875,293.6206359863281,293.1499938964844,293.1499938964844,280.95001220703125,35708.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442343473434448,1.0,0.0,0.0,3.657936573028565,3.6579604148864746,8.928234933591739e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5781.6103515625,0.0,1539.8331298828125,1497.1583251953125,0.0,2881.30126953125,0.9068770408630372,1.0,0.0,3.0,1.0,0.0
12147420,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.063720703125,0.9325122833251952,0.430652379989624,0.3886642158031463,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06365966796875,0.9990000128746032,0.6283683776855469,0.508943498134613,297.4446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636901855469,0.9568955302238464,0.4628694653511047,0.3238333463668823,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06378173828125,0.8519304990768433,0.332181453704834,0.3162757158279419,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06402587890625,0.7485453486442566,0.2226816266775131,1.0111231803894043,285.0636901855469,284.95001220703125,300.2174987792969,287.702880859375,298.2771911621094,297.3749084472656,285.0634460449219,1.0,0.5650168061256409,0.4266510009765625,0.4266510009765625,1.0,1.0,-3.060411214828491,0.9730259776115416,2.087385416030884,0.2836145758628845,0.9055580496788024,0.9055580496788024,0.0,130.42095947265625,166.0,40924.9921875,0.0,2313.00732421875,1.0,280.95770263671875,283.6278991699219,290.7387084960937,293.93798828125,293.1499938964844,293.1499938964844,280.6499938964844,35817.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8552638292312622,1.0,0.0,0.0,3.6655354499816895,3.6655595302581774,8.96536846539675e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5957.03564453125,0.0,1549.1478271484375,1497.1583251953125,0.0,2984.59521484375,0.9086214303970336,1.0,0.0,3.0,1.0,0.0
12147480,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.063720703125,0.9325122833251952,0.430652379989624,0.3886642158031463,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06365966796875,0.9990000128746032,0.6283683776855469,0.508943498134613,297.4446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636901855469,0.9568955302238464,0.4628694653511047,0.3238333463668823,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06378173828125,0.8519304990768433,0.332181453704834,0.3162757158279419,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06402587890625,0.7485453486442566,0.2226816266775131,1.0111231803894043,285.0636901855469,284.95001220703125,300.2174987792969,287.702880859375,298.2771911621094,297.3749084472656,285.0634460449219,1.0,0.5650168061256409,0.4266510009765625,0.4266510009765625,1.0,1.0,-3.060411214828491,0.9730259776115416,2.087385416030884,0.2836145758628845,0.9055580496788024,0.9055580496788024,0.0,130.42095947265625,166.0,40924.9921875,0.0,2313.00732421875,1.0,280.95770263671875,283.6278991699219,290.7387084960937,293.93798828125,293.1499938964844,293.1499938964844,280.6499938964844,35817.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8552638292312622,1.0,0.0,0.0,3.6655354499816895,3.6655595302581774,8.96536846539675e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5957.03564453125,0.0,1549.1478271484375,1497.1583251953125,0.0,2984.59521484375,0.9086214303970336,1.0,0.0,3.0,1.0,0.0
12147540,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.90976482629776,0.4286321103572845,0.3874403536319732,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.9990000128746032,0.6263062953948975,0.5409941077232361,297.4330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.9377821683883668,0.4654355049133301,0.3260470926761627,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.8360393643379211,0.3321873545646667,0.3168526589870453,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.7348669171333313,0.2225853949785232,1.013385772705078,284.879150390625,284.95001220703125,300.20184326171875,287.7627258300781,298.2490234375,297.3383483886719,284.8794860839844,1.0,0.5772915482521057,0.4265520274639129,0.4265520274639129,1.0,1.0,-3.1035399436950684,0.988724410533905,2.1148154735565186,0.2895677387714386,0.9029755592346193,0.9029755592346193,0.0,141.156005859375,169.0,42130.66796875,0.0,2449.628173828125,1.0,280.6581115722656,283.4060974121094,290.8103332519531,294.1233215332031,293.1499938964844,293.1499938964844,280.3500061035156,36010.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676568269729614,1.0,0.0,0.0,3.665631055831909,3.6656551361083984,8.965835718299786e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6101.8564453125,0.0,1550.7073974609375,1497.1583251953125,0.0,3100.82958984375,0.9087706208229064,1.0,0.0,3.0,1.0,0.0
12147600,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.90976482629776,0.4286321103572845,0.3874403536319732,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.9990000128746032,0.6263062953948975,0.5409941077232361,297.4330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.9377821683883668,0.4654355049133301,0.3260470926761627,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.8360393643379211,0.3321873545646667,0.3168526589870453,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.7348669171333313,0.2225853949785232,1.013385772705078,284.879150390625,284.95001220703125,300.20184326171875,287.7627258300781,298.2490234375,297.3383483886719,284.8794860839844,1.0,0.5772915482521057,0.4265520274639129,0.4265520274639129,1.0,1.0,-3.1035399436950684,0.988724410533905,2.1148154735565186,0.2895677387714386,0.9029755592346193,0.9029755592346193,0.0,141.156005859375,169.0,42130.66796875,0.0,2449.628173828125,1.0,280.6581115722656,283.4060974121094,290.8103332519531,294.1233215332031,293.1499938964844,293.1499938964844,280.3500061035156,36010.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676568269729614,1.0,0.0,0.0,3.665631055831909,3.6656551361083984,8.965835718299786e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6101.8564453125,0.0,1550.7073974609375,1497.1583251953125,0.0,3100.82958984375,0.9087706208229064,1.0,0.0,3.0,1.0,0.0
12147660,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.73956298828125,0.8998566269874573,0.4272723793983459,0.3865048289299011,297.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7387390136719,0.9990000128746032,0.6232073307037354,0.5566860437393188,297.4247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7392883300781,0.9285867810249328,0.4666270017623901,0.327087253332138,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7404479980469,0.8286567330360413,0.3319306075572967,0.3168880939483642,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7425537109375,0.7283652424812317,0.2222352176904678,1.0131542682647705,284.73931884765625,284.95001220703125,300.1929931640625,287.798095703125,298.2252197265625,297.3087158203125,284.7339782714844,1.0,0.5826411247253418,0.4257830381393432,0.4257830381393432,1.0,1.0,-3.1223137378692627,0.993797779083252,2.1285159587860107,0.2906450629234314,0.9000884890556335,0.9000884890556335,0.0,146.5384063720703,169.0,43168.87890625,0.0,2513.989990234375,1.0,280.3908386230469,283.2216186523437,290.85992431640625,294.30743408203125,293.1499938964844,293.1499938964844,280.3500061035156,36145.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752639889717102,1.0,0.0,0.0,3.662395000457764,3.662419080734253,8.950012215791503e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5919.892578125,0.0,1548.094482421875,1497.1583251953125,0.0,3172.18212890625,0.9081053137779236,1.0,0.0,3.0,1.0,0.0
12147720,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7135314941406,0.8930923342704773,0.4261281788349151,0.3855852484703064,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7135009765625,0.9990000128746032,0.6203089952468872,0.5676928162574768,297.41778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7135314941406,0.9222776293754578,0.4674761891365051,0.327765017747879,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7135925292969,0.8235194087028503,0.3316328227519989,0.3167515695095062,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7137451171875,0.7237527370452881,0.2218476682901382,1.0121848583221436,284.7135314941406,284.95001220703125,300.1860046386719,287.8266906738281,298.2059326171875,297.28497314453125,284.7134094238281,1.0,0.5863060355186462,0.4251787960529327,0.4251787960529327,1.0,1.0,-3.133931398391724,0.9965387582778932,2.13739275932312,0.290835976600647,0.8984051942825317,0.8984051942825317,0.0,150.32652282714844,172.0,43346.45703125,0.0,2556.635009765625,1.0,280.3581237792969,283.1917724609375,290.8655700683594,294.2779846191406,293.1499938964844,293.1499938964844,280.6499938964844,36223.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775375485420227,1.0,0.0,0.0,3.657922744750977,3.657946825027466,8.928167858357483e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5545.42041015625,0.0,1543.67822265625,1497.1583251953125,0.0,3193.49951171875,0.907187819480896,1.0,0.0,3.0,1.0,0.0
12147780,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.8810179233551025,0.4254488945007324,0.3846732974052429,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.9978047013282776,0.6150748133659363,0.5838799476623535,297.4194030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.9115892052650452,0.4710076749324798,0.330042690038681,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91632080078125,0.8140888214111328,0.3319988548755646,0.3170223534107208,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.7150607705116272,0.2216641306877136,1.0114994049072266,284.9167175292969,284.95001220703125,300.1700134277344,287.8939819335937,298.1803894042969,297.2580871582031,284.9186706542969,1.0,0.5932037234306335,0.4238055646419525,0.4238055646419525,1.0,1.0,-3.154480218887329,1.0005592107772827,2.153920888900757,0.2905465364456177,0.8995831608772278,0.8995831608772278,0.0,157.88327026367188,175.0,42668.015625,0.0,2637.460693359375,1.0,280.6422119140625,283.42950439453125,290.8515319824219,294.1240234375,293.1499938964844,293.1499938964844,280.95001220703125,36084.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654675483703613,1.0,0.0,0.0,3.653852939605713,3.653877019882202,8.908311883715214e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5446.06640625,0.0,1538.09375,1497.1583251953125,0.0,3080.29150390625,0.9062127470970154,1.0,0.0,3.0,1.0,0.0
12147840,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.8810179233551025,0.4254488945007324,0.3846732974052429,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.9978047013282776,0.6150748133659363,0.5838799476623535,297.4194030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.9115892052650452,0.4710076749324798,0.330042690038681,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91632080078125,0.8140888214111328,0.3319988548755646,0.3170223534107208,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.7150607705116272,0.2216641306877136,1.0114994049072266,284.9167175292969,284.95001220703125,300.1700134277344,287.8939819335937,298.1803894042969,297.2580871582031,284.9186706542969,1.0,0.5932037234306335,0.4238055646419525,0.4238055646419525,1.0,1.0,-3.154480218887329,1.0005592107772827,2.153920888900757,0.2905465364456177,0.8995831608772278,0.8995831608772278,0.0,157.88327026367188,175.0,42668.015625,0.0,2637.460693359375,1.0,280.6422119140625,283.42950439453125,290.8515319824219,294.1240234375,293.1499938964844,293.1499938964844,280.95001220703125,36084.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654675483703613,1.0,0.0,0.0,3.653852939605713,3.653877019882202,8.908311883715214e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5446.06640625,0.0,1538.09375,1497.1583251953125,0.0,3080.29150390625,0.9062127470970154,1.0,0.0,3.0,1.0,0.0
12147900,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675354003906,0.8751134872436523,0.4256748259067535,0.3848424851894378,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06890869140625,0.9921051859855652,0.6139032244682312,0.5823245048522949,297.4251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679626464844,0.9064152836799622,0.4732793271541595,0.3316036760807037,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.8092095255851746,0.3325807750225067,0.3175884187221527,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06304931640625,0.7105376124382019,0.221895158290863,1.012722730636597,285.06793212890625,284.95001220703125,300.16192626953125,287.9286193847656,298.17578125,297.2571716308594,285.0764465332031,1.0,0.5957334637641907,0.4231189489364624,0.4231189489364624,1.0,1.0,-3.1569161415100098,0.9996982216835022,2.1572179794311523,0.2890312075614929,0.9018388390541076,0.9018388390541076,0.0,161.81600952148438,175.0,41874.37109375,0.0,2663.4072265625,1.0,280.8988952636719,283.6176452636719,290.85650634765625,293.9971008300781,293.1499938964844,293.1499938964844,280.95001220703125,35963.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567707538604736,1.0,0.0,0.0,3.654834032058716,3.654858112335205,8.913096962714917e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5628.37841796875,0.0,1538.2764892578125,1497.1583251953125,0.0,2998.72265625,0.906386375427246,1.0,0.0,3.0,1.0,0.0
12147960,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239929199219,0.8715217709541321,0.4261431992053985,0.3853073716163635,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1242980957031,0.9883766770362854,0.6137464046478271,0.5818756222724915,297.4329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.12408447265625,0.9038317203521729,0.4757875502109527,0.333373874425888,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.12371826171875,0.8062518239021301,0.33338263630867,0.3183742463588714,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.123046875,0.7077490091323853,0.2223313301801681,1.0148084163665771,285.12408447265625,284.95001220703125,300.15380859375,287.9637451171875,298.17535400390625,297.2617492675781,285.1259765625,1.0,0.5980727672576904,0.4225987792015075,0.4225987792015075,1.0,1.0,-3.162510633468628,1.0003854036331177,2.1621253490448,0.2883809506893158,0.9036062955856324,0.9036062955856324,0.0,164.66928100585938,178.0,41863.1953125,0.0,2689.934814453125,1.0,280.94189453125,283.6731872558594,290.9096069335937,294.0987243652344,293.1499938964844,293.1499938964844,280.6499938964844,35860.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851953387260437,1.0,0.0,0.0,3.658356904983521,3.6583809852600098,8.930287549446803e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6049.119140625,0.0,1541.4410400390625,1497.1583251953125,0.0,2953.56982421875,0.9070719480514526,1.0,0.0,3.0,1.0,0.0
12148020,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609069824219,0.8645254969596863,0.4253185093402862,0.3852661550045013,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96075439453125,0.9815054535865784,0.6128568649291992,0.5814612507820129,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608459472656,0.89911288022995,0.4793421030044555,0.3363120853900909,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610595703125,0.8006579875946045,0.3340954482555389,0.3195331394672394,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613952636719,0.7025905847549438,0.2226494997739792,1.0180751085281372,284.9608764648437,284.95001220703125,300.1374206542969,288.03515625,298.1661376953125,297.2589111328125,284.9599914550781,1.0,0.6020529866218567,0.4215584099292755,0.4215584099292755,1.0,1.0,-3.170828104019165,1.0007308721542358,2.17009711265564,0.2869620621204376,0.9024078845977784,0.9024078845977784,0.0,169.9010772705078,181.0,42908.50390625,0.0,2734.881103515625,1.0,280.6577453613281,283.4618835449219,291.0654602050781,294.4198608398437,293.1499938964844,293.1499938964844,280.3500061035156,35964.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8616036772727966,1.0,0.0,0.0,3.660416841506958,3.6604409217834473,8.940346560848411e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6229.7265625,0.0,1544.5233154296875,1497.1583251953125,0.0,3044.046630859375,0.9075764417648317,1.0,0.0,3.0,1.0,0.0
