time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12148080,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609069824219,0.8645254969596863,0.4253185093402862,0.3852661550045013,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96075439453125,0.9815054535865784,0.6128568649291992,0.5814612507820129,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608459472656,0.89911288022995,0.4793421030044555,0.3363120853900909,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610595703125,0.8006579875946045,0.3340954482555389,0.3195331394672394,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613952636719,0.7025905847549438,0.2226494997739792,1.0180751085281372,284.9608764648437,284.95001220703125,300.1374206542969,288.03515625,298.1661376953125,297.2589111328125,284.9599914550781,1.0,0.6020529866218567,0.4215584099292755,0.4215584099292755,1.0,1.0,-3.170828104019165,1.0007308721542358,2.17009711265564,0.2869620621204376,0.9024078845977784,0.9024078845977784,0.0,169.9010772705078,181.0,42908.50390625,0.0,2734.881103515625,1.0,280.6577453613281,283.4618835449219,291.0654602050781,294.4198608398437,293.1499938964844,293.1499938964844,280.3500061035156,35964.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8616036772727966,1.0,0.0,0.0,3.660416841506958,3.6604409217834473,8.940346560848411e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6229.7265625,0.0,1544.5233154296875,1497.1583251953125,0.0,3044.046630859375,0.9075764417648317,1.0,0.0,3.0,1.0,0.0
12148140,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7736511230469,0.8562033176422119,0.4230908155441284,0.3837186694145202,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7734375,0.9732712507247924,0.6109724640846252,0.5801163911819458,297.4198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7735595703125,0.8930779695510864,0.481652557849884,0.3382399082183838,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738037109375,0.7938518524169922,0.3337993621826172,0.3196728825569153,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.77423095703125,0.696251630783081,0.2221883684396743,1.017823338508606,284.7735900878906,284.95001220703125,300.1208190917969,288.107421875,298.1495056152344,297.2458190917969,284.7724609375,1.0,0.6048555374145508,0.4205180704593658,0.4205180704593658,1.0,1.0,-3.1695423126220703,0.99756520986557,2.1719770431518555,0.2841458618640899,0.89848792552948,0.89848792552948,0.0,175.26397705078125,184.0,43856.85546875,0.0,2761.307861328125,1.0,280.358154296875,283.2287292480469,291.1461486816406,294.6024780273437,293.1499938964844,293.1499938964844,280.6499938964844,36164.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721001148223877,1.0,0.0,0.0,3.654962301254273,3.6549863815307617,8.913722240322386e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5651.55078125,0.0,1539.9254150390625,1497.1583251953125,0.0,3142.509765625,0.9064851999282836,1.0,0.0,3.0,1.0,0.0
12148200,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7736511230469,0.8562033176422119,0.4230908155441284,0.3837186694145202,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7734375,0.9732712507247924,0.6109724640846252,0.5801163911819458,297.4198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7735595703125,0.8930779695510864,0.481652557849884,0.3382399082183838,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738037109375,0.7938518524169922,0.3337993621826172,0.3196728825569153,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.77423095703125,0.696251630783081,0.2221883684396743,1.017823338508606,284.7735900878906,284.95001220703125,300.1208190917969,288.107421875,298.1495056152344,297.2458190917969,284.7724609375,1.0,0.6048555374145508,0.4205180704593658,0.4205180704593658,1.0,1.0,-3.1695423126220703,0.99756520986557,2.1719770431518555,0.2841458618640899,0.89848792552948,0.89848792552948,0.0,175.26397705078125,184.0,43856.85546875,0.0,2761.307861328125,1.0,280.358154296875,283.2287292480469,291.1461486816406,294.6024780273437,293.1499938964844,293.1499938964844,280.6499938964844,36164.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721001148223877,1.0,0.0,0.0,3.654962301254273,3.6549863815307617,8.913722240322386e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5651.55078125,0.0,1539.9254150390625,1497.1583251953125,0.0,3142.509765625,0.9064851999282836,1.0,0.0,3.0,1.0,0.0
12148260,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564514160156,0.850688099861145,0.4224041402339935,0.3827327787876129,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95672607421875,0.9674429297447203,0.6106812357902527,0.5794219970703125,297.4220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565734863281,0.8898239731788635,0.4852741956710815,0.3405113518238067,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562072753906,0.7893433570861816,0.3342105746269226,0.3199078738689422,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.6918675899505615,0.2221579700708389,1.0173979997634888,284.95654296875,284.95001220703125,300.10406494140625,288.17974853515625,298.1428527832031,297.2462463378906,284.95819091796875,1.0,0.6071125864982605,0.4197678565979004,0.4197678565979004,1.0,1.0,-3.170011043548584,0.9957790970802308,2.174232006072998,0.2820530235767364,0.900049090385437,0.900049090385437,0.0,179.13909912109375,187.0,42977.125,0.0,2783.23974609375,1.0,280.6422424316406,283.4506530761719,291.1357116699219,294.4393615722656,293.1499938964844,293.1499938964844,280.95001220703125,36031.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598219752311707,1.0,0.0,0.0,3.652952194213867,3.652976274490357,8.903920161174028e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5537.2626953125,0.0,1536.6883544921875,1497.1583251953125,0.0,3027.33544921875,0.9059731960296632,1.0,0.0,3.0,1.0,0.0
12148320,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564514160156,0.850688099861145,0.4224041402339935,0.3827327787876129,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95672607421875,0.9674429297447203,0.6106812357902527,0.5794219970703125,297.4220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565734863281,0.8898239731788635,0.4852741956710815,0.3405113518238067,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562072753906,0.7893433570861816,0.3342105746269226,0.3199078738689422,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.6918675899505615,0.2221579700708389,1.0173979997634888,284.95654296875,284.95001220703125,300.10406494140625,288.17974853515625,298.1428527832031,297.2462463378906,284.95819091796875,1.0,0.6071125864982605,0.4197678565979004,0.4197678565979004,1.0,1.0,-3.170011043548584,0.9957790970802308,2.174232006072998,0.2820530235767364,0.900049090385437,0.900049090385437,0.0,179.13909912109375,187.0,42977.125,0.0,2783.23974609375,1.0,280.6422424316406,283.4506530761719,291.1357116699219,294.4393615722656,293.1499938964844,293.1499938964844,280.95001220703125,36031.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598219752311707,1.0,0.0,0.0,3.652952194213867,3.652976274490357,8.903920161174028e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5537.2626953125,0.0,1536.6883544921875,1497.1583251953125,0.0,3027.33544921875,0.9059731960296632,1.0,0.0,3.0,1.0,0.0
12148380,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1628723144531,0.8488979339599609,0.423151820898056,0.383220225572586,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1631774902344,0.9655174612998962,0.6121063232421875,0.5804963111877441,297.43701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1629943847656,0.8903782963752747,0.4902218878269195,0.3438069224357605,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16259765625,0.7882552146911621,0.3356508314609527,0.321123719215393,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.16192626953125,0.690681517124176,0.2229559868574142,1.0204548835754397,285.1629638671875,284.95001220703125,300.0871276855469,288.2513427734375,298.1454772949219,297.259521484375,285.1648864746094,1.0,0.6098096966743469,0.4190176427364349,0.4190176427364349,1.0,1.0,-3.180979013442993,0.9978199005126952,2.183159112930298,0.2814815044403076,0.9045823216438292,0.9045823216438292,0.0,181.3751983642578,190.0,42199.625,0.0,2817.709228515625,1.0,280.9418029785156,283.6942749023437,291.196044921875,294.4136657714844,293.1499938964844,293.1499938964844,280.6499938964844,35806.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459765315055847,1.0,0.0,0.0,3.6594622135162354,3.6594862937927246,8.935684832067636e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6148.83740234375,0.0,1542.2684326171875,1497.1583251953125,0.0,2897.601318359375,0.907282054424286,1.0,0.0,3.0,1.0,0.0
12148440,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1628723144531,0.8488979339599609,0.423151820898056,0.383220225572586,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1631774902344,0.9655174612998962,0.6121063232421875,0.5804963111877441,297.43701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1629943847656,0.8903782963752747,0.4902218878269195,0.3438069224357605,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16259765625,0.7882552146911621,0.3356508314609527,0.321123719215393,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.16192626953125,0.690681517124176,0.2229559868574142,1.0204548835754397,285.1629638671875,284.95001220703125,300.0871276855469,288.2513427734375,298.1454772949219,297.259521484375,285.1648864746094,1.0,0.6098096966743469,0.4190176427364349,0.4190176427364349,1.0,1.0,-3.180979013442993,0.9978199005126952,2.183159112930298,0.2814815044403076,0.9045823216438292,0.9045823216438292,0.0,181.3751983642578,190.0,42199.625,0.0,2817.709228515625,1.0,280.9418029785156,283.6942749023437,291.196044921875,294.4136657714844,293.1499938964844,293.1499938964844,280.6499938964844,35806.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459765315055847,1.0,0.0,0.0,3.6594622135162354,3.6594862937927246,8.935684832067636e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6148.83740234375,0.0,1542.2684326171875,1497.1583251953125,0.0,2897.601318359375,0.907282054424286,1.0,0.0,3.0,1.0,0.0
12148500,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.8480302095413208,0.4230583310127258,0.3834924697875976,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04010009765625,0.9646231532096864,0.6124484539031982,0.5811647176742554,297.4397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.8906854391098022,0.4923125505447387,0.3454964756965637,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423278808594,0.7878077030181885,0.3361988961696625,0.3218438923358917,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04498291015625,0.6902373433113098,0.2232834547758102,1.0225913524627686,285.0408935546875,284.95001220703125,300.0785827636719,288.2865905761719,298.1441955566406,297.262451171875,285.0339660644531,1.0,0.6113105416297913,0.418642520904541,0.418642520904541,1.0,1.0,-3.18758225440979,0.999231219291687,2.188350915908813,0.2814610004425049,0.9040257930755616,0.9040257930755616,0.0,182.5552673339844,190.0,43116.9453125,0.0,2837.650390625,1.0,280.6983642578125,283.5294189453125,291.30499267578125,294.7056884765625,293.1499938964844,293.1499938964844,280.6499938964844,35853.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8515546321868896,1.0,0.0,0.0,3.662501573562622,3.6625256538391113,8.950534038376645e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6008.61181640625,0.0,1546.020263671875,1497.1583251953125,0.0,2949.833740234375,0.9079400897026062,1.0,0.0,3.0,1.0,0.0
12148560,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.8458810448646545,0.4224037528038025,0.3831576108932495,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.962327003479004,0.6121916174888611,0.5812092423439026,297.4373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.8896620273590088,0.4939128160476684,0.346779853105545,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.7862232327461243,0.336392730474472,0.322225421667099,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.6887655258178711,0.2233512103557586,1.023686408996582,284.999755859375,284.95001220703125,300.07000732421875,288.3214111328125,298.1390991210937,297.2601013183594,284.9989013671875,1.0,0.6126653552055359,0.4182371199131012,0.4182371199131012,1.0,1.0,-3.190558195114136,0.9992491602897644,2.1913092136383057,0.2808750569820404,0.9039042592048644,0.9039042592048644,0.0,184.33526611328125,193.0,43267.01171875,0.0,2853.45849609375,1.0,280.6575927734375,283.482666015625,291.3519897460937,294.7375183105469,293.1499938964844,293.1499938964844,280.3500061035156,35907.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8556565642356873,1.0,0.0,0.0,3.663638591766357,3.663662910461426,8.956092187872855e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6331.6103515625,0.0,1547.7022705078125,1497.1583251953125,0.0,2988.277099609375,0.9082585573196412,1.0,0.0,3.0,1.0,0.0
12148620,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.812255859375,0.8400773406028748,0.420243501663208,0.3816286325454712,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8120422363281,0.9557899832725524,0.6106178164482117,0.5802236199378967,297.4251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8121643066406,0.8859959840774536,0.496328741312027,0.348749577999115,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8124084472656,0.7815572619438171,0.3360989689826965,0.3223267495632171,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8128662109375,0.6843681335449219,0.222927987575531,1.0234246253967283,284.8121643066406,284.95001220703125,300.0526733398437,288.38922119140625,298.123779296875,297.2484130859375,284.81103515625,1.0,0.6148694157600403,0.4174262881278991,0.4174262881278991,1.0,1.0,-3.1897194385528564,0.9968158006668092,2.192903757095337,0.2786917686462402,0.9004973769187927,0.9004973769187927,0.0,188.5546875,196.0,44229.43359375,0.0,2874.703125,1.0,280.3581237792969,283.24884033203125,291.4290466308594,294.9188842773437,293.1499938964844,293.1499938964844,280.04998779296875,36104.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663654327392578,1.0,0.0,0.0,3.660407543182373,3.6604316234588623,8.940301654547511e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6464.42431640625,0.0,1545.560302734375,1497.1583251953125,0.0,3088.714599609375,0.9076619744300842,1.0,0.0,3.0,1.0,0.0
12148680,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.812255859375,0.8400773406028748,0.420243501663208,0.3816286325454712,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8120422363281,0.9557899832725524,0.6106178164482117,0.5802236199378967,297.4251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8121643066406,0.8859959840774536,0.496328741312027,0.348749577999115,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8124084472656,0.7815572619438171,0.3360989689826965,0.3223267495632171,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8128662109375,0.6843681335449219,0.222927987575531,1.0234246253967283,284.8121643066406,284.95001220703125,300.0526733398437,288.38922119140625,298.123779296875,297.2484130859375,284.81103515625,1.0,0.6148694157600403,0.4174262881278991,0.4174262881278991,1.0,1.0,-3.1897194385528564,0.9968158006668092,2.192903757095337,0.2786917686462402,0.9004973769187927,0.9004973769187927,0.0,188.5546875,196.0,44229.43359375,0.0,2874.703125,1.0,280.3581237792969,283.24884033203125,291.4290466308594,294.9188842773437,293.1499938964844,293.1499938964844,280.04998779296875,36104.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663654327392578,1.0,0.0,0.0,3.660407543182373,3.6604316234588623,8.940301654547511e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6464.42431640625,0.0,1545.560302734375,1497.1583251953125,0.0,3088.714599609375,0.9076619744300842,1.0,0.0,3.0,1.0,0.0
12148740,297.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6326904296875,0.8336980938911438,0.4175499677658081,0.379489541053772,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.63250732421875,0.9481660723686218,0.6082648038864136,0.5783511400222778,297.4093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6325988769531,0.8816547989845276,0.4982121884822845,0.3502618968486786,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6328430175781,0.7761801481246948,0.3352509438991546,0.321820467710495,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6332702636719,0.6791650652885437,0.2219956815242767,1.0206139087677002,284.63262939453125,284.95001220703125,300.0351867675781,288.4539794921875,298.105712890625,297.23321533203125,284.631591796875,1.0,0.6163781881332397,0.4166154563426971,0.4166154563426971,1.0,1.0,-3.1827311515808105,0.992162585258484,2.190568685531616,0.2756052017211914,0.8947547078132629,0.8947547078132629,0.0,192.9181365966797,199.0,45285.62109375,0.0,2883.9990234375,1.0,280.0582275390625,283.0273132324219,291.48388671875,295.0588684082031,293.1499938964844,293.1499938964844,280.3500061035156,36340.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742663860321045,1.0,0.0,0.0,3.648393154144287,3.648417234420776,8.881709163688356e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5865.14501953125,0.0,1533.925048828125,1497.1583251953125,0.0,3162.8271484375,0.905134618282318,1.0,0.0,3.0,1.0,0.0
12148800,297.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6326904296875,0.8336980938911438,0.4175499677658081,0.379489541053772,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.63250732421875,0.9481660723686218,0.6082648038864136,0.5783511400222778,297.4093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6325988769531,0.8816547989845276,0.4982121884822845,0.3502618968486786,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6328430175781,0.7761801481246948,0.3352509438991546,0.321820467710495,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6332702636719,0.6791650652885437,0.2219956815242767,1.0206139087677002,284.63262939453125,284.95001220703125,300.0351867675781,288.4539794921875,298.105712890625,297.23321533203125,284.631591796875,1.0,0.6163781881332397,0.4166154563426971,0.4166154563426971,1.0,1.0,-3.1827311515808105,0.992162585258484,2.190568685531616,0.2756052017211914,0.8947547078132629,0.8947547078132629,0.0,192.9181365966797,199.0,45285.62109375,0.0,2883.9990234375,1.0,280.0582275390625,283.0273132324219,291.48388671875,295.0588684082031,293.1499938964844,293.1499938964844,280.3500061035156,36340.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742663860321045,1.0,0.0,0.0,3.648393154144287,3.648417234420776,8.881709163688356e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5865.14501953125,0.0,1533.925048828125,1497.1583251953125,0.0,3162.8271484375,0.905134618282318,1.0,0.0,3.0,1.0,0.0
12148860,297.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7803955078125,0.8305190801620483,0.4167140424251556,0.3784046471118927,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811889648437,0.9442201256752014,0.6075701713562012,0.5773561596870422,297.4084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.78082275390625,0.87981778383255,0.5002127289772034,0.3514148890972137,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7797546386719,0.7734980583190918,0.335139125585556,0.3215600848197937,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7779846191406,0.676465630531311,0.2216605395078659,1.018755316734314,284.7807006835937,284.95001220703125,300.0238952636719,288.4935302734375,298.09967041015625,297.23101806640625,284.78533935546875,1.0,0.6171795725822449,0.416219413280487,0.416219413280487,1.0,1.0,-3.1790590286254883,0.9897913336753844,2.189267635345459,0.2739029824733734,0.8946424722671509,0.8946424722671509,0.0,195.16505432128903,199.0,44266.38671875,0.0,2888.624267578125,1.0,280.3207397460937,283.21490478515625,291.4471740722656,294.841796875,293.1499938964844,293.1499938964844,280.3500061035156,36267.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649830222129822,1.0,0.0,0.0,3.641590833663941,3.6416149139404297,8.848621178003668e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6043.35693359375,0.0,1525.828857421875,1497.1583251953125,0.0,3075.746337890625,0.9036110639572144,1.0,0.0,3.0,1.0,0.0
12148920,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8077392578125,0.8295915722846985,0.4165863990783691,0.3782209455966949,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8080139160156,0.9430450797080994,0.6075596213340759,0.5772510170936584,297.4111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8078918457031,0.8796948790550232,0.5016565918922424,0.3523649275302887,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8074951171875,0.7727762460708618,0.3353132605552673,0.321671575307846,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8069152832031,0.6756752729415894,0.2216572612524032,1.018558144569397,284.8078308105469,284.95001220703125,300.0174865722656,288.5150146484375,298.0986022949219,297.2330017089844,284.8095092773437,1.0,0.6177439093589783,0.4159966707229614,0.4159966707229614,1.0,1.0,-3.179746627807617,0.9894595742225648,2.190286874771118,0.2733422517776489,0.8942681550979614,0.8942681550979614,0.0,195.99557495117188,202.0,44220.95703125,0.0,2894.55859375,1.0,280.3421325683594,283.2429504394531,291.46746826171875,294.8760986328125,293.1499938964844,293.1499938964844,280.6499938964844,36234.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8613584637641907,1.0,0.0,0.0,3.63885498046875,3.6388790607452393,8.835330618239823e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5732.7041015625,0.0,1522.551025390625,1497.1583251953125,0.0,3041.74658203125,0.9029595255851746,1.0,0.0,3.0,1.0,0.0
12148980,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8283790349960327,0.4170771837234497,0.3784582018852234,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9415385723114014,0.6085473895072937,0.5779023170471191,297.42645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.8808070421218872,0.5065065026283264,0.3555676639080047,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.772132158279419,0.3364739418029785,0.3225945830345154,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.6748374104499817,0.2222211509943008,1.0204194784164429,285.01055908203125,284.95001220703125,299.9996337890625,288.5715026855469,298.1010131835937,297.2460021972656,285.01251220703125,1.0,0.6197922825813293,0.4153778553009033,0.4153778553009033,1.0,1.0,-3.1880033016204834,0.9908199310302734,2.19718337059021,0.2726809382438659,0.8967269062995911,0.8967269062995911,0.0,197.7251892089844,205.0,43321.48046875,0.0,2921.0986328125,1.0,280.64166259765625,283.4843139648437,291.5161437988281,294.8298034667969,293.1499938964844,293.1499938964844,280.95001220703125,36019.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475916981697083,1.0,0.0,0.0,3.6373798847198486,3.637403964996338,8.82816891589755e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5653.87109375,0.0,1519.322021484375,1497.1583251953125,0.0,2912.71923828125,0.9024900794029236,1.0,0.0,3.0,1.0,0.0
12149040,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8283790349960327,0.4170771837234497,0.3784582018852234,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9415385723114014,0.6085473895072937,0.5779023170471191,297.42645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.8808070421218872,0.5065065026283264,0.3555676639080047,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.772132158279419,0.3364739418029785,0.3225945830345154,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.6748374104499817,0.2222211509943008,1.0204194784164429,285.01055908203125,284.95001220703125,299.9996337890625,288.5715026855469,298.1010131835937,297.2460021972656,285.01251220703125,1.0,0.6197922825813293,0.4153778553009033,0.4153778553009033,1.0,1.0,-3.1880033016204834,0.9908199310302734,2.19718337059021,0.2726809382438659,0.8967269062995911,0.8967269062995911,0.0,197.7251892089844,205.0,43321.48046875,0.0,2921.0986328125,1.0,280.64166259765625,283.4843139648437,291.5161437988281,294.8298034667969,293.1499938964844,293.1499938964844,280.95001220703125,36019.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475916981697083,1.0,0.0,0.0,3.6373798847198486,3.637403964996338,8.82816891589755e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5653.87109375,0.0,1519.322021484375,1497.1583251953125,0.0,2912.71923828125,0.9024900794029236,1.0,0.0,3.0,1.0,0.0
12149100,297.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16229248046875,0.8281089663505554,0.4175837934017181,0.3788157999515533,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16375732421875,0.9412346482276917,0.6093828678131104,0.5785654187202454,297.43621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16314697265625,0.8817218542098999,0.5092123746871948,0.3573645949363708,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1611633300781,0.7721813917160034,0.3373018205165863,0.3232996761798858,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.157958984375,0.6748279929161072,0.2227319926023483,1.022416114807129,285.162841796875,284.95001220703125,299.9906311035156,288.59783935546875,298.10382080078125,297.2546691894531,285.1713562011719,1.0,0.6210903525352478,0.4150684475898742,0.4150684475898742,1.0,1.0,-3.194636106491089,0.9923959970474244,2.202239990234375,0.2727100849151611,0.8996264934539795,0.8996264934539795,0.0,198.5242614746093,205.0,42569.08203125,0.0,2939.283203125,1.0,280.8984069824219,283.67364501953125,291.5299072265625,294.7239685058594,293.1499938964844,293.1499938964844,280.95001220703125,35876.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402464985847473,1.0,0.0,0.0,3.640116930007935,3.6401407718658447,8.841458907227207e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5846.14453125,0.0,1521.279296875,1497.1583251953125,0.0,2844.018310546875,0.903039813041687,1.0,0.0,3.0,1.0,0.0
12149160,297.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.21978759765625,0.8281594514846802,0.418244868516922,0.3794040977954864,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2201232910156,0.9413325190544128,0.6104169487953186,0.579508364200592,297.4469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2200012207031,0.8829774856567383,0.5120857954025269,0.3593455851078033,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.21954345703125,0.772546648979187,0.3382765650749206,0.3241923153400421,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2188720703125,0.6751475930213928,0.2233815342187881,1.0251758098602295,285.21990966796875,284.95001220703125,299.9815673828125,288.622802734375,298.1075134277344,297.2647399902344,285.22186279296875,1.0,0.6225925087928772,0.4146985411643982,0.4146985411643982,1.0,1.0,-3.2032477855682373,0.9945293068885804,2.2087185382843018,0.272856742143631,0.9020423293113708,0.9020423293113708,0.0,199.2402191162109,208.0,42589.53125,0.0,2961.233154296875,1.0,280.9417724609375,283.7301940917969,291.58111572265625,294.8337097167969,293.1499938964844,293.1499938964844,280.6499938964844,35757.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371531367301941,1.0,0.0,0.0,3.6456801891326895,3.6457040309906006,8.868505005921179e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6276.42578125,0.0,1526.55712890625,1497.1583251953125,0.0,2815.128662109375,0.9041677713394164,1.0,0.0,3.0,1.0,0.0
12149220,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575561523437,0.8260268568992615,0.4176998436450958,0.3795449137687683,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574035644531,0.9387491941452026,0.6106105446815491,0.5803711414337158,297.44970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574645996094,0.8830842971801758,0.5161468982696533,0.3626040518283844,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.7713140249252319,0.3391737639904022,0.3254710137844085,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580749511719,0.6740656495094299,0.2239775359630584,1.0294197797775269,285.0574951171875,284.95001220703125,299.9633483886719,288.6681213378906,298.1025390625,297.2675170898437,285.0565795898437,1.0,0.6255975365638733,0.4139586985111236,0.4139586985111236,1.0,1.0,-3.215027332305908,0.996787130832672,2.218240261077881,0.272604763507843,0.902142345905304,0.902142345905304,0.0,202.0564727783203,211.0,43683.453125,0.0,3001.49072265625,1.0,280.6578369140625,283.51910400390625,291.7115478515625,295.14263916015625,293.1499938964844,293.1499938964844,280.3500061035156,35841.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8495878577232361,1.0,0.0,0.0,3.6523067951202393,3.652330875396729,8.90077501480846e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6455.77392578125,0.0,1534.55078125,1497.1583251953125,0.0,2931.410400390625,0.905678391456604,1.0,0.0,3.0,1.0,0.0
12149280,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575561523437,0.8260268568992615,0.4176998436450958,0.3795449137687683,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574035644531,0.9387491941452026,0.6106105446815491,0.5803711414337158,297.44970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574645996094,0.8830842971801758,0.5161468982696533,0.3626040518283844,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.7713140249252319,0.3391737639904022,0.3254710137844085,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580749511719,0.6740656495094299,0.2239775359630584,1.0294197797775269,285.0574951171875,284.95001220703125,299.9633483886719,288.6681213378906,298.1025390625,297.2675170898437,285.0565795898437,1.0,0.6255975365638733,0.4139586985111236,0.4139586985111236,1.0,1.0,-3.215027332305908,0.996787130832672,2.218240261077881,0.272604763507843,0.902142345905304,0.902142345905304,0.0,202.0564727783203,211.0,43683.453125,0.0,3001.49072265625,1.0,280.6578369140625,283.51910400390625,291.7115478515625,295.14263916015625,293.1499938964844,293.1499938964844,280.3500061035156,35841.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8495878577232361,1.0,0.0,0.0,3.6523067951202393,3.652330875396729,8.90077501480846e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6455.77392578125,0.0,1534.55078125,1497.1583251953125,0.0,2931.410400390625,0.905678391456604,1.0,0.0,3.0,1.0,0.0
12149340,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.8211447596549988,0.4157182574272156,0.3781711459159851,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.9325833916664124,0.6090626120567322,0.5794148445129395,297.4390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.88025963306427,0.518873393535614,0.3647884428501129,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.7674812078475952,0.3389588892459869,0.3256548941135406,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.6704990863800049,0.223678171634674,1.0297622680664062,284.87847900390625,284.95001220703125,299.9449157714844,288.706787109375,298.0880126953125,297.257080078125,284.8773803710937,1.0,0.6279313564300537,0.4132188558578491,0.4132188558578491,1.0,1.0,-3.2154948711395264,0.9949796795845032,2.220515251159668,0.2707586884498596,0.8996859788894653,0.8996859788894653,0.0,206.2901611328125,214.0,44837.9140625,0.0,3025.716552734375,1.0,280.35821533203125,283.2950439453125,291.7572631835937,295.30438232421875,293.1499938964844,293.1499938964844,280.6499938964844,36020.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622950315475464,1.0,0.0,0.0,3.652130126953125,3.6521542072296143,8.899913837012718e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5869.55615234375,0.0,1535.6927490234375,1497.1583251953125,0.0,3050.531494140625,0.9057539701461792,1.0,0.0,3.0,1.0,0.0
12149400,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.8211447596549988,0.4157182574272156,0.3781711459159851,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.9325833916664124,0.6090626120567322,0.5794148445129395,297.4390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.88025963306427,0.518873393535614,0.3647884428501129,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.7674812078475952,0.3389588892459869,0.3256548941135406,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.6704990863800049,0.223678171634674,1.0297622680664062,284.87847900390625,284.95001220703125,299.9449157714844,288.706787109375,298.0880126953125,297.257080078125,284.8773803710937,1.0,0.6279313564300537,0.4132188558578491,0.4132188558578491,1.0,1.0,-3.2154948711395264,0.9949796795845032,2.220515251159668,0.2707586884498596,0.8996859788894653,0.8996859788894653,0.0,206.2901611328125,214.0,44837.9140625,0.0,3025.716552734375,1.0,280.35821533203125,283.2950439453125,291.7572631835937,295.30438232421875,293.1499938964844,293.1499938964844,280.6499938964844,36020.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622950315475464,1.0,0.0,0.0,3.652130126953125,3.6521542072296143,8.899913837012718e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5869.55615234375,0.0,1535.6927490234375,1497.1583251953125,0.0,3050.531494140625,0.9057539701461792,1.0,0.0,3.0,1.0,0.0
12149460,297.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486145019531,0.8175118565559387,0.4151324033737182,0.3772993087768554,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0488586425781,0.9278908371925354,0.6087321639060974,0.578746497631073,297.44305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487670898437,0.8788103461265564,0.5229171514511108,0.3673360049724579,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484313964844,0.7646494507789612,0.3393678665161133,0.3258897960186004,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478820800781,0.6677128076553345,0.2237197309732437,1.0296677350997925,285.0487060546875,284.95001220703125,299.9263000488281,288.738037109375,298.0818786621094,297.25897216796875,285.0501708984375,1.0,0.6299586296081543,0.4123853147029876,0.4123853147029876,1.0,1.0,-3.216862916946411,0.9932652711868286,2.223597764968872,0.2685423195362091,0.902381420135498,0.902381420135498,0.0,209.6522216796875,217.0,43819.6875,0.0,3047.1064453125,1.0,280.6422119140625,283.5041809082031,291.70709228515625,295.0987854003906,293.1499938964844,293.1499938964844,280.3500061035156,35892.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8527845740318298,1.0,0.0,0.0,3.655361652374268,3.655385732650757,8.915670264286746e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6440.7197265625,0.0,1538.3358154296875,1497.1583251953125,0.0,2961.358154296875,0.9064146876335144,1.0,0.0,3.0,1.0,0.0
12149520,297.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486145019531,0.8175118565559387,0.4151324033737182,0.3772993087768554,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0488586425781,0.9278908371925354,0.6087321639060974,0.578746497631073,297.44305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487670898437,0.8788103461265564,0.5229171514511108,0.3673360049724579,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484313964844,0.7646494507789612,0.3393678665161133,0.3258897960186004,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478820800781,0.6677128076553345,0.2237197309732437,1.0296677350997925,285.0487060546875,284.95001220703125,299.9263000488281,288.738037109375,298.0818786621094,297.25897216796875,285.0501708984375,1.0,0.6299586296081543,0.4123853147029876,0.4123853147029876,1.0,1.0,-3.216862916946411,0.9932652711868286,2.223597764968872,0.2685423195362091,0.902381420135498,0.902381420135498,0.0,209.6522216796875,217.0,43819.6875,0.0,3047.1064453125,1.0,280.6422119140625,283.5041809082031,291.70709228515625,295.0987854003906,293.1499938964844,293.1499938964844,280.3500061035156,35892.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8527845740318298,1.0,0.0,0.0,3.655361652374268,3.655385732650757,8.915670264286746e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6440.7197265625,0.0,1538.3358154296875,1497.1583251953125,0.0,2961.358154296875,0.9064146876335144,1.0,0.0,3.0,1.0,0.0
12149580,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.8143736124038696,0.4138740599155426,0.3766466081142425,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.9239341020584106,0.6078355312347412,0.5783951282501221,297.4400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.8779178261756897,0.5263434648513794,0.3700533807277679,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.7623737454414368,0.339494377374649,0.32633838057518,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.6654781699180603,0.223610907793045,1.030425786972046,284.8887023925781,284.95001220703125,299.9075012207031,288.76123046875,298.07208251953125,297.2557067871094,284.8876953125,1.0,0.6320825815200806,0.4115517735481262,0.4115517735481262,1.0,1.0,-3.2203826904296875,0.992289423942566,2.228093147277832,0.2668345272541046,0.9002503752708435,0.9002503752708435,0.0,212.7789306640625,220.0,44965.04296875,0.0,3071.80859375,1.0,280.3577880859375,283.3006896972656,291.7904052734375,295.3323059082031,293.1499938964844,293.1499938964844,280.04998779296875,36030.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8613201379776001,1.0,0.0,0.0,3.654981851577759,3.655005931854248,8.913817737266072e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6615.35107421875,0.0,1538.9449462890625,1497.1583251953125,0.0,3041.38671875,0.9064016342163086,1.0,0.0,3.0,1.0,0.0
12149640,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.8143736124038696,0.4138740599155426,0.3766466081142425,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.9239341020584106,0.6078355312347412,0.5783951282501221,297.4400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.8779178261756897,0.5263434648513794,0.3700533807277679,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.7623737454414368,0.339494377374649,0.32633838057518,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.6654781699180603,0.223610907793045,1.030425786972046,284.8887023925781,284.95001220703125,299.9075012207031,288.76123046875,298.07208251953125,297.2557067871094,284.8876953125,1.0,0.6320825815200806,0.4115517735481262,0.4115517735481262,1.0,1.0,-3.2203826904296875,0.992289423942566,2.228093147277832,0.2668345272541046,0.9002503752708435,0.9002503752708435,0.0,212.7789306640625,220.0,44965.04296875,0.0,3071.80859375,1.0,280.3577880859375,283.3006896972656,291.7904052734375,295.3323059082031,293.1499938964844,293.1499938964844,280.04998779296875,36030.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8613201379776001,1.0,0.0,0.0,3.654981851577759,3.655005931854248,8.913817737266072e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6615.35107421875,0.0,1538.9449462890625,1497.1583251953125,0.0,3041.38671875,0.9064016342163086,1.0,0.0,3.0,1.0,0.0
12149700,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7533264160156,0.8121265172958374,0.4128057360649109,0.3759180605411529,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.75201416015625,0.9211668968200684,0.6068897247314453,0.5777670741081238,297.4345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.75244140625,0.8768016695976257,0.5276427865028381,0.3711228370666504,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7542419433594,0.7606736421585083,0.3392504453659057,0.326297253370285,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7570495605469,0.6638307571411133,0.2233207821846008,1.029897928237915,284.7527770996094,284.95001220703125,299.8980407714844,288.7695617675781,298.0645446777344,297.2504577636719,284.7454833984375,1.0,0.6329712271690369,0.4111350178718567,0.4111350178718567,1.0,1.0,-3.219357252120972,0.9908050298690796,2.2285523414611816,0.2656008303165436,0.8976161479949951,0.8976161479949951,0.0,214.6747283935547,220.0,45942.109375,0.0,3080.031982421875,1.0,280.1011047363281,283.12579345703125,291.82647705078125,295.5140380859375,293.1499938964844,293.1499938964844,280.04998779296875,36147.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684080243110657,1.0,0.0,0.0,3.651957273483277,3.6519813537597656,8.899070849111013e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6426.5205078125,0.0,1536.4515380859375,1497.1583251953125,0.0,3107.876708984375,0.9057685136795044,1.0,0.0,3.0,1.0,0.0
12149760,297.0702209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7069396972656,0.8094170689582825,0.411540538072586,0.3749077320098877,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70672607421875,0.9179009199142456,0.6056854128837585,0.5767956972122192,297.4275207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.706787109375,0.8752578496932983,0.5287525653839111,0.3719818592071533,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.70709228515625,0.7586029767990112,0.3388317227363586,0.3260433077812195,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7075500488281,0.6618198752403259,0.2228809595108032,1.0285871028900146,284.70684814453125,284.95001220703125,299.8885192871094,288.7756042480469,298.05596923828125,297.2435302734375,284.70562744140625,1.0,0.63368821144104,0.4108055830001831,0.4108055830001831,1.0,1.0,-3.2161290645599365,0.9887540340423584,2.227375030517578,0.2642870247364044,0.8954932689666748,0.8954932689666748,0.0,216.7654571533203,223.0,46028.04296875,0.0,3084.594970703125,1.0,280.05810546875,283.0777282714844,291.81707763671875,295.4643859863281,293.1499938964844,293.1499938964844,280.3500061035156,36246.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720428943634033,1.0,0.0,0.0,3.6464552879333496,3.646479368209839,8.872277135196782e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6000.2548828125,0.0,1531.07373046875,1497.1583251953125,0.0,3141.973388671875,0.9046381115913392,1.0,0.0,3.0,1.0,0.0
12149820,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.8057742714881897,0.4106878638267517,0.3737781345844269,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.9135810136795044,0.6049054265022278,0.5756744742393494,297.4310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.8740710020065308,0.5326089262962341,0.3743739128112793,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.755953848361969,0.3389269411563873,0.3259506225585937,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.6591135263442993,0.2226308435201645,1.0270226001739502,284.8749084472656,284.95001220703125,299.8693542480469,288.7804870605469,298.0494689941406,297.24468994140625,284.87628173828125,1.0,0.6351471543312073,0.4101466834545135,0.4101466834545135,1.0,1.0,-3.2142930030822754,0.9863454103469848,2.22794771194458,0.2620822191238403,0.895855724811554,0.895855724811554,0.0,219.8201599121093,226.0,44920.58203125,0.0,3097.440185546875,1.0,280.34210205078125,283.2879638671875,291.74920654296875,295.23370361328125,293.1499938964844,293.1499938964844,280.6499938964844,36137.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625803589820862,1.0,0.0,0.0,3.6405723094940186,3.6405961513519287,8.843671821523458e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5851.33154296875,0.0,1523.7276611328125,1497.1583251953125,0.0,3053.207763671875,0.9032752513885498,1.0,0.0,3.0,1.0,0.0
12149880,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.8057742714881897,0.4106878638267517,0.3737781345844269,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.9135810136795044,0.6049054265022278,0.5756744742393494,297.4310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.8740710020065308,0.5326089262962341,0.3743739128112793,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.755953848361969,0.3389269411563873,0.3259506225585937,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.6591135263442993,0.2226308435201645,1.0270226001739502,284.8749084472656,284.95001220703125,299.8693542480469,288.7804870605469,298.0494689941406,297.24468994140625,284.87628173828125,1.0,0.6351471543312073,0.4101466834545135,0.4101466834545135,1.0,1.0,-3.2142930030822754,0.9863454103469848,2.22794771194458,0.2620822191238403,0.895855724811554,0.895855724811554,0.0,219.8201599121093,226.0,44920.58203125,0.0,3097.440185546875,1.0,280.34210205078125,283.2879638671875,291.74920654296875,295.23370361328125,293.1499938964844,293.1499938964844,280.6499938964844,36137.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625803589820862,1.0,0.0,0.0,3.6405723094940186,3.6405961513519287,8.843671821523458e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5851.33154296875,0.0,1523.7276611328125,1497.1583251953125,0.0,3053.207763671875,0.9032752513885498,1.0,0.0,3.0,1.0,0.0
