time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12149940,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648498535156,0.8046367764472961,0.4111676812171936,0.3740339577198028,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06512451171875,0.9122106432914734,0.6056697368621826,0.5761522650718689,297.44744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650634765625,0.8753688931465149,0.53781658411026,0.3778363764286041,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646667480469,0.7554441094398499,0.3400344848632812,0.3268463313579559,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.6584718823432922,0.223208799958229,1.029042363166809,285.0649719238281,284.95001220703125,299.8500061035156,288.7751159667969,298.05181884765625,297.2581787109375,285.0665588378906,1.0,0.6372368335723877,0.409487783908844,0.409487783908844,1.0,1.0,-3.222834587097168,0.9876246452331544,2.2352099418640137,0.2612979114055633,0.8989579677581787,0.8989579677581787,0.0,221.64743041992188,229.0,43894.578125,0.0,3125.8896484375,1.0,280.6416931152344,283.5185241699219,291.734375,295.1188659667969,293.1499938964844,293.1499938964844,280.95001220703125,35932.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8518621325492859,1.0,0.0,0.0,3.642425060272217,3.642448902130127,8.852675250636821e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5747.42822265625,0.0,1524.2557373046875,1497.1583251953125,0.0,2952.715087890625,0.9035555124282836,1.0,0.0,3.0,1.0,0.0
12150000,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648498535156,0.8046367764472961,0.4111676812171936,0.3740339577198028,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06512451171875,0.9122106432914734,0.6056697368621826,0.5761522650718689,297.44744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650634765625,0.8753688931465149,0.53781658411026,0.3778363764286041,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646667480469,0.7554441094398499,0.3400344848632812,0.3268463313579559,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.6584718823432922,0.223208799958229,1.029042363166809,285.0649719238281,284.95001220703125,299.8500061035156,288.7751159667969,298.05181884765625,297.2581787109375,285.0665588378906,1.0,0.6372368335723877,0.409487783908844,0.409487783908844,1.0,1.0,-3.222834587097168,0.9876246452331544,2.2352099418640137,0.2612979114055633,0.8989579677581787,0.8989579677581787,0.0,221.64743041992188,229.0,43894.578125,0.0,3125.8896484375,1.0,280.6416931152344,283.5185241699219,291.734375,295.1188659667969,293.1499938964844,293.1499938964844,280.95001220703125,35932.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8518621325492859,1.0,0.0,0.0,3.642425060272217,3.642448902130127,8.852675250636821e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5747.42822265625,0.0,1524.2557373046875,1497.1583251953125,0.0,2952.715087890625,0.9035555124282836,1.0,0.0,3.0,1.0,0.0
12150060,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2416381835937,0.8043470978736877,0.411928117275238,0.374597430229187,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2423400878906,0.9118492007255554,0.6067517995834351,0.5770172476768494,297.4625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2421569824219,0.8768120408058167,0.5420284271240234,0.3806509971618652,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2411804199219,0.7555815577507019,0.3412177860736847,0.3278669118881225,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2396850585937,0.6585688591003418,0.223979040980339,1.0321236848831177,285.241943359375,284.95001220703125,299.8359680175781,288.76715087890625,298.0560913085937,297.2713623046875,285.24591064453125,1.0,0.639158308506012,0.4090226888656616,0.4090226888656616,1.0,1.0,-3.232863426208496,0.989939033985138,2.242924451828003,0.2612827718257904,0.9033305644989014,0.9033305644989014,0.0,222.8564300537109,229.0,43003.796875,0.0,3154.2880859375,1.0,280.9269714355469,283.7345275878906,291.71759033203125,295.0010986328125,293.1499938964844,293.1499938964844,280.95001220703125,35737.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438987135887146,1.0,0.0,0.0,3.6494970321655273,3.6495208740234375,8.887084277375834e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5967.388671875,0.0,1530.6485595703125,1497.1583251953125,0.0,2878.16162109375,0.9050211906433104,1.0,0.0,3.0,1.0,0.0
12150120,297.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26104736328125,0.8043637871742249,0.4122444987297058,0.3749170005321502,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2613220214844,0.91185200214386,0.6072161197662354,0.5774792432785034,297.4683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2612609863281,0.877497136592865,0.5436971783638,0.3818309903144836,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2608337402344,0.7557498812675476,0.3417202234268188,0.3283514678478241,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26025390625,0.6587315797805786,0.2243272364139557,1.0336896181106567,285.2611694335937,284.95001220703125,299.8305053710937,288.76397705078125,298.057861328125,297.2766418457031,285.2630310058594,1.0,0.6400054693222046,0.4088418185710907,0.4088418185710907,1.0,1.0,-3.237687110900879,0.9911639094352722,2.246523380279541,0.26141157746315,0.9047180414199828,0.9047180414199828,0.0,223.30535888671875,232.0,43027.31640625,0.0,3167.26708984375,1.0,280.94171142578125,283.75341796875,291.7309875488281,295.0431213378906,293.1499938964844,293.1499938964844,280.6499938964844,35688.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432250618934631,1.0,0.0,0.0,3.653341054916382,3.653365135192871,8.905816457627225e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6350.74609375,0.0,1534.556396484375,1497.1583251953125,0.0,2871.861083984375,0.9058321714401244,1.0,0.0,3.0,1.0,0.0
12150180,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0975646972656,0.8022915720939636,0.4116663634777069,0.3750109672546386,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09735107421875,0.9095564484596252,0.6071179509162903,0.5780571103096008,297.4708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.097412109375,0.8778479099273682,0.5480057001113892,0.3852693438529968,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0976867675781,0.7547081112861633,0.3424946367740631,0.3295165002346039,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981140136719,0.6578581929206848,0.2248727977275848,1.037723422050476,285.09747314453125,284.95001220703125,299.8109436035156,288.7520751953125,298.0523681640625,297.27880859375,285.0964050292969,1.0,0.6429266333580017,0.408195823431015,0.408195823431015,1.0,1.0,-3.248895168304444,0.993378520011902,2.255516529083252,0.2612560093402862,0.9053369164466858,0.9053369164466858,0.0,226.22067260742188,235.0,44183.23828125,0.0,3207.923095703125,1.0,280.65777587890625,283.54400634765625,291.7991638183594,295.2872009277344,293.1499938964844,293.1499938964844,280.3500061035156,35776.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562253713607788,1.0,0.0,0.0,3.662355661392212,3.662379741668701,8.949820653469942e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6520.28173828125,0.0,1545.281494140625,1497.1583251953125,0.0,2993.609619140625,0.907881796360016,1.0,0.0,3.0,1.0,0.0
12150240,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0975646972656,0.8022915720939636,0.4116663634777069,0.3750109672546386,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09735107421875,0.9095564484596252,0.6071179509162903,0.5780571103096008,297.4708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.097412109375,0.8778479099273682,0.5480057001113892,0.3852693438529968,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0976867675781,0.7547081112861633,0.3424946367740631,0.3295165002346039,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981140136719,0.6578581929206848,0.2248727977275848,1.037723422050476,285.09747314453125,284.95001220703125,299.8109436035156,288.7520751953125,298.0523681640625,297.27880859375,285.0964050292969,1.0,0.6429266333580017,0.408195823431015,0.408195823431015,1.0,1.0,-3.248895168304444,0.993378520011902,2.255516529083252,0.2612560093402862,0.9053369164466858,0.9053369164466858,0.0,226.22067260742188,235.0,44183.23828125,0.0,3207.923095703125,1.0,280.65777587890625,283.54400634765625,291.7991638183594,295.2872009277344,293.1499938964844,293.1499938964844,280.3500061035156,35776.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562253713607788,1.0,0.0,0.0,3.662355661392212,3.662379741668701,8.949820653469942e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6520.28173828125,0.0,1545.281494140625,1497.1583251953125,0.0,2993.609619140625,0.907881796360016,1.0,0.0,3.0,1.0,0.0
12150300,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.8002204895019531,0.4107984006404876,0.3744928538799286,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596252441406,0.907290816307068,0.606377124786377,0.5776697397232056,297.4663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598999023437,0.8770171403884888,0.5495999455451965,0.3865698575973511,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618225097656,0.7533320784568787,0.3424402475357055,0.3296898007392883,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646301269531,0.6566084623336792,0.2247979044914245,1.0383095741271973,284.9603576660156,284.95001220703125,299.8011169433594,288.745849609375,298.0456848144531,297.27447509765625,284.9530639648437,1.0,0.6441542506217957,0.4078728258609772,0.4078728258609772,1.0,1.0,-3.250288963317871,0.992991268634796,2.25729775428772,0.2606019377708435,0.9040741920471193,0.9040741920471193,0.0,228.2328643798828,235.0,45199.54296875,0.0,3222.1484375,1.0,280.4008483886719,283.3670349121094,291.8189392089844,295.4577331542969,293.1499938964844,293.1499938964844,280.3500061035156,35875.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648715019226074,1.0,0.0,0.0,3.6645123958587646,3.664536714553833,8.960365107668622e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6333.33642578125,0.0,1548.437744140625,1497.1583251953125,0.0,3074.7001953125,0.9083947539329528,1.0,0.0,3.0,1.0,0.0
12150360,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.7976250648498535,0.4096890687942505,0.3736443221569061,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.9045113921165466,0.6053091287612915,0.5768606066703796,297.4597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.8756812214851379,0.5509564876556396,0.3876164853572845,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.7515121698379517,0.3421574831008911,0.3295916020870209,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.6549153327941895,0.2245225459337234,1.0378624200820925,284.9127502441406,284.95001220703125,299.7912902832031,288.73944091796875,298.03717041015625,297.26788330078125,284.911376953125,1.0,0.6451637744903564,0.4074367880821228,0.4074367880821228,1.0,1.0,-3.2489030361175537,0.9913318157196044,2.257571220397949,0.2592847943305969,0.9033074975013732,0.9033074975013732,0.0,230.48643493652344,238.0,45312.4453125,0.0,3231.5966796875,1.0,280.3580322265625,283.31646728515625,291.7931823730469,295.394287109375,293.1499938964844,293.1499938964844,280.04998779296875,35959.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695422410964966,1.0,0.0,0.0,3.664472818374634,3.664496898651123,8.960170703176118e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6647.52197265625,0.0,1549.0286865234375,1497.1583251953125,0.0,3118.5166015625,0.9084727168083192,1.0,0.0,3.0,1.0,0.0
12150420,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.72393798828125,0.7922113537788391,0.4071062207221985,0.3716282844543457,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7236633300781,0.8988653421401978,0.6026309728622437,0.5747131109237671,297.4439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7237243652344,0.8728176951408386,0.5532863736152649,0.3894568085670471,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7240905761719,0.7476176619529724,0.3411882519721985,0.3289952576160431,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7246398925781,0.6511856317520142,0.2235911786556244,1.0351593494415283,284.72381591796875,284.95001220703125,299.77154541015625,288.7261962890625,298.0184326171875,297.2526550292969,284.72235107421875,1.0,0.6466684937477112,0.406564712524414,0.406564712524414,1.0,1.0,-3.242147922515869,0.9865677952766418,2.255579948425293,0.2560515999794006,0.8987229466438293,0.8987229466438293,0.0,234.9309844970703,241.0,46325.49609375,0.0,3241.3359375,1.0,280.05816650390625,283.08807373046875,291.7674255371094,295.45245361328125,293.1499938964844,293.1499938964844,280.3500061035156,36194.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796847462654114,1.0,0.0,0.0,3.657935619354248,3.657959699630737,8.92823038611823e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6010.82080078125,0.0,1543.4703369140625,1497.1583251953125,0.0,3213.626220703125,0.9071661829948424,1.0,0.0,3.0,1.0,0.0
12150480,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.72393798828125,0.7922113537788391,0.4071062207221985,0.3716282844543457,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7236633300781,0.8988653421401978,0.6026309728622437,0.5747131109237671,297.4439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7237243652344,0.8728176951408386,0.5532863736152649,0.3894568085670471,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7240905761719,0.7476176619529724,0.3411882519721985,0.3289952576160431,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7246398925781,0.6511856317520142,0.2235911786556244,1.0351593494415283,284.72381591796875,284.95001220703125,299.77154541015625,288.7261962890625,298.0184326171875,297.2526550292969,284.72235107421875,1.0,0.6466684937477112,0.406564712524414,0.406564712524414,1.0,1.0,-3.242147922515869,0.9865677952766418,2.255579948425293,0.2560515999794006,0.8987229466438293,0.8987229466438293,0.0,234.9309844970703,241.0,46325.49609375,0.0,3241.3359375,1.0,280.05816650390625,283.08807373046875,291.7674255371094,295.45245361328125,293.1499938964844,293.1499938964844,280.3500061035156,36194.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796847462654114,1.0,0.0,0.0,3.657935619354248,3.657959699630737,8.92823038611823e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6010.82080078125,0.0,1543.4703369140625,1497.1583251953125,0.0,3213.626220703125,0.9071661829948424,1.0,0.0,3.0,1.0,0.0
12150540,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.7886108160018921,0.4061342477798462,0.3703833520412445,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.8950148820877075,0.6014928817749023,0.5732369422912598,297.4466247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.8717424869537354,0.5572542548179626,0.3919033408164978,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.7450578808784485,0.341082751750946,0.328700453042984,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.6485867500305176,0.2232026308774948,1.0329444408416748,284.8866271972656,284.95001220703125,299.7517395019531,288.7123718261719,298.0105895996094,297.25274658203125,284.8878479003906,1.0,0.6479791402816772,0.4056926071643829,0.4056926071643829,1.0,1.0,-3.238785743713379,0.9830188751220704,2.2557668685913086,0.2530346810817718,0.8992063403129578,0.8992063403129578,0.0,238.10841369628903,244.0,45173.25,0.0,3251.524169921875,1.0,280.3422241210937,283.2944641113281,291.6766967773437,295.1866760253906,293.1499938964844,293.1499938964844,280.6499938964844,36101.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692238330841064,1.0,0.0,0.0,3.6534364223480233,3.653460502624512,8.906280868359318e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5852.03857421875,0.0,1537.7518310546875,1497.1583251953125,0.0,3115.529541015625,0.906124711036682,1.0,0.0,3.0,1.0,0.0
12150600,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.7886108160018921,0.4061342477798462,0.3703833520412445,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.8950148820877075,0.6014928817749023,0.5732369422912598,297.4466247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.8717424869537354,0.5572542548179626,0.3919033408164978,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.7450578808784485,0.341082751750946,0.328700453042984,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.6485867500305176,0.2232026308774948,1.0329444408416748,284.8866271972656,284.95001220703125,299.7517395019531,288.7123718261719,298.0105895996094,297.25274658203125,284.8878479003906,1.0,0.6479791402816772,0.4056926071643829,0.4056926071643829,1.0,1.0,-3.238785743713379,0.9830188751220704,2.2557668685913086,0.2530346810817718,0.8992063403129578,0.8992063403129578,0.0,238.10841369628903,244.0,45173.25,0.0,3251.524169921875,1.0,280.3422241210937,283.2944641113281,291.6766967773437,295.1866760253906,293.1499938964844,293.1499938964844,280.6499938964844,36101.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692238330841064,1.0,0.0,0.0,3.6534364223480233,3.653460502624512,8.906280868359318e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5852.03857421875,0.0,1537.7518310546875,1497.1583251953125,0.0,3115.529541015625,0.906124711036682,1.0,0.0,3.0,1.0,0.0
12150660,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07330322265625,0.7875276803970337,0.4065293967723846,0.3705594837665558,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0735778808594,0.8937395215034485,0.6019598841667175,0.5734277963638306,297.4628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07354736328125,0.8730971813201904,0.5626433491706848,0.3954829573631286,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731506347656,0.744540274143219,0.3420465290546417,0.3294517993927002,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726013183594,0.6479529142379761,0.2236879169940948,1.0345137119293213,285.07342529296875,284.95001220703125,299.7318725585937,288.697998046875,298.0129089355469,297.26580810546875,285.0749206542969,1.0,0.6499199867248535,0.4051982462406158,0.4051982462406158,1.0,1.0,-3.246311664581299,0.9843008518218994,2.2620108127593994,0.2524686157703399,0.9023996591567992,0.9023996591567992,0.0,239.9477386474609,247.0,44118.48046875,0.0,3278.36572265625,1.0,280.64178466796875,283.52264404296875,291.6520690917969,295.0552062988281,293.1499938964844,293.1499938964844,280.3500061035156,35910.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574628233909607,1.0,0.0,0.0,3.6561532020568848,3.656177282333374,8.919532206164149e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6450.8828125,0.0,1539.3525390625,1497.1583251953125,0.0,3005.2119140625,0.9066094756126404,1.0,0.0,3.0,1.0,0.0
12150720,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07330322265625,0.7875276803970337,0.4065293967723846,0.3705594837665558,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0735778808594,0.8937395215034485,0.6019598841667175,0.5734277963638306,297.4628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07354736328125,0.8730971813201904,0.5626433491706848,0.3954829573631286,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731506347656,0.744540274143219,0.3420465290546417,0.3294517993927002,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726013183594,0.6479529142379761,0.2236879169940948,1.0345137119293213,285.07342529296875,284.95001220703125,299.7318725585937,288.697998046875,298.0129089355469,297.26580810546875,285.0749206542969,1.0,0.6499199867248535,0.4051982462406158,0.4051982462406158,1.0,1.0,-3.246311664581299,0.9843008518218994,2.2620108127593994,0.2524686157703399,0.9023996591567992,0.9023996591567992,0.0,239.9477386474609,247.0,44118.48046875,0.0,3278.36572265625,1.0,280.64178466796875,283.52264404296875,291.6520690917969,295.0552062988281,293.1499938964844,293.1499938964844,280.3500061035156,35910.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574628233909607,1.0,0.0,0.0,3.6561532020568848,3.656177282333374,8.919532206164149e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6450.8828125,0.0,1539.3525390625,1497.1583251953125,0.0,3005.2119140625,0.9066094756126404,1.0,0.0,3.0,1.0,0.0
12150780,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.7854258418083191,0.4055855870246887,0.3702654838562011,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8915168642997742,0.6011806726455688,0.5732869505882263,297.46343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8734261393547058,0.5666906833648682,0.398709088563919,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.743381679058075,0.3423642218112945,0.3301325142383575,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.6468704342842102,0.2238279283046722,1.036500096321106,284.9125671386719,284.95001220703125,299.71197509765625,288.68316650390625,298.0063781738281,297.26629638671875,284.9114685058594,1.0,0.6521350145339966,0.4047038555145263,0.4047038555145263,1.0,1.0,-3.25288724899292,0.985257625579834,2.267629623413086,0.2520553171634674,0.90058434009552,0.90058434009552,0.0,242.6494903564453,250.0,45260.6171875,0.0,3307.966796875,1.0,280.3577880859375,283.3193664550781,291.7185363769531,295.28839111328125,293.1499938964844,293.1499938964844,280.04998779296875,36024.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678597807884216,1.0,0.0,0.0,3.655975818634033,3.6559998989105225,8.918667049329088e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6622.68408203125,0.0,1540.0108642578125,1497.1583251953125,0.0,3102.7333984375,0.906622588634491,1.0,0.0,3.0,1.0,0.0
12150840,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.7854258418083191,0.4055855870246887,0.3702654838562011,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8915168642997742,0.6011806726455688,0.5732869505882263,297.46343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8734261393547058,0.5666906833648682,0.398709088563919,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.743381679058075,0.3423642218112945,0.3301325142383575,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.6468704342842102,0.2238279283046722,1.036500096321106,284.9125671386719,284.95001220703125,299.71197509765625,288.68316650390625,298.0063781738281,297.26629638671875,284.9114685058594,1.0,0.6521350145339966,0.4047038555145263,0.4047038555145263,1.0,1.0,-3.25288724899292,0.985257625579834,2.267629623413086,0.2520553171634674,0.90058434009552,0.90058434009552,0.0,242.6494903564453,250.0,45260.6171875,0.0,3307.966796875,1.0,280.3577880859375,283.3193664550781,291.7185363769531,295.28839111328125,293.1499938964844,293.1499938964844,280.04998779296875,36024.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678597807884216,1.0,0.0,0.0,3.655975818634033,3.6559998989105225,8.918667049329088e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6622.68408203125,0.0,1540.0108642578125,1497.1583251953125,0.0,3102.7333984375,0.906622588634491,1.0,0.0,3.0,1.0,0.0
12150900,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.776123046875,0.7835139036178589,0.4045895636081695,0.3696175813674927,297.0981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7747497558594,0.889525830745697,0.6001753211021423,0.5726302862167358,297.4584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7749328613281,0.8727484941482544,0.5681877732276917,0.3999354243278503,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.77691650390625,0.7421232461929321,0.3421353697776794,0.3301250338554382,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7797546386719,0.6457005739212036,0.223603218793869,1.0363340377807615,284.7754821777344,284.95001220703125,299.7019958496094,288.67559814453125,297.9996643066406,297.2617492675781,284.7681884765625,1.0,0.6530681848526001,0.4044566452503204,0.4044566452503204,1.0,1.0,-3.252589702606201,0.9844732880592346,2.268116235733032,0.2513723373413086,0.8980891108512878,0.8980891108512878,0.0,244.5137939453125,250.0,46233.58203125,0.0,3317.6513671875,1.0,280.10107421875,283.1439208984375,291.7391662597656,295.4568786621094,293.1499938964844,293.1499938964844,280.04998779296875,36134.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756638169288635,1.0,0.0,0.0,3.653233528137207,3.653257608413696,8.90529179287114e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6429.53662109375,0.0,1537.779296875,1497.1583251953125,0.0,3175.931640625,0.9060471653938292,1.0,0.0,3.0,1.0,0.0
12150960,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.72833251953125,0.7811357378959656,0.4033721089363098,0.3686613738536834,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72808837890625,0.8870495557785034,0.5988718271255493,0.5715846419334412,297.4515075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7281188964844,0.8716139793395996,0.569460391998291,0.4009155035018921,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7284545898437,0.7404802441596985,0.3416998982429504,0.32986980676651,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7289733886719,0.6441568732261658,0.2232012599706649,1.0352537631988523,284.72821044921875,284.95001220703125,299.6919860839844,288.6679382324219,297.9912414550781,297.2552490234375,284.72686767578125,1.0,0.6538186073303223,0.4040872752666473,0.4040872752666473,1.0,1.0,-3.2497589588165283,0.9824851751327516,2.267273664474488,0.2500421106815338,0.8960953950881958,0.8960953950881958,0.0,246.622314453125,253.0,46308.9609375,0.0,3323.033935546875,1.0,280.05810546875,283.094970703125,291.7146301269531,295.3915405273437,293.1499938964844,293.1499938964844,280.3500061035156,36229.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797562122344971,1.0,0.0,0.0,3.64809775352478,3.6481218338012695,8.880271025191178e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5997.80126953125,0.0,1532.767822265625,1497.1583251953125,0.0,3214.2958984375,0.904994249343872,1.0,0.0,3.0,1.0,0.0
12151020,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.7779639363288879,0.4025360345840454,0.3675713837146759,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.8836079239845276,0.597802460193634,0.5702221989631653,297.455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8709073066711426,0.5736925601959229,0.4035588502883911,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.7383049726486206,0.3417153656482696,0.3297183215618133,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.6420142650604248,0.222977340221405,1.0338889360427856,284.8927001953125,284.95001220703125,299.6719665527344,288.6523742675781,297.985107421875,297.2572631835937,284.8939514160156,1.0,0.6553064584732056,0.4033484756946563,0.4033484756946563,1.0,1.0,-3.248152494430542,0.9799064993858336,2.2682459354400635,0.2476251274347305,0.8966714143753052,0.8966714143753052,0.0,249.76385498046875,256.0,45173.0546875,0.0,3336.889404296875,1.0,280.3421325683594,283.3027648925781,291.6225280761719,295.1318664550781,293.1499938964844,293.1499938964844,280.6499938964844,36116.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706107139587402,1.0,0.0,0.0,3.643009901046753,3.643033981323242,8.855519126882427e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5839.97119140625,0.0,1526.2725830078125,1497.1583251953125,0.0,3128.539306640625,0.9038058519363404,1.0,0.0,3.0,1.0,0.0
12151080,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.7779639363288879,0.4025360345840454,0.3675713837146759,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.8836079239845276,0.597802460193634,0.5702221989631653,297.455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8709073066711426,0.5736925601959229,0.4035588502883911,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.7383049726486206,0.3417153656482696,0.3297183215618133,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.6420142650604248,0.222977340221405,1.0338889360427856,284.8927001953125,284.95001220703125,299.6719665527344,288.6523742675781,297.985107421875,297.2572631835937,284.8939514160156,1.0,0.6553064584732056,0.4033484756946563,0.4033484756946563,1.0,1.0,-3.248152494430542,0.9799064993858336,2.2682459354400635,0.2476251274347305,0.8966714143753052,0.8966714143753052,0.0,249.76385498046875,256.0,45173.0546875,0.0,3336.889404296875,1.0,280.3421325683594,283.3027648925781,291.6225280761719,295.1318664550781,293.1499938964844,293.1499938964844,280.6499938964844,36116.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706107139587402,1.0,0.0,0.0,3.643009901046753,3.643033981323242,8.855519126882427e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5839.97119140625,0.0,1526.2725830078125,1497.1583251953125,0.0,3128.539306640625,0.9038058519363404,1.0,0.0,3.0,1.0,0.0
12151140,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07977294921875,0.7769855260848999,0.4029809534549713,0.3678081333637237,297.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800476074219,0.882384181022644,0.5982137322425842,0.5703850388526917,297.4728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800170898437,0.8723284006118774,0.5792787075042725,0.4072850942611694,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0796203613281,0.7378662824630737,0.3427155613899231,0.3305217921733856,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790710449219,0.6415227651596069,0.2235482186079025,1.035925030708313,285.07989501953125,284.95001220703125,299.6518859863281,288.6365051269531,297.9877014160156,297.27130126953125,285.0813903808594,1.0,0.6573740839958191,0.4026097059249878,0.4026097059249878,1.0,1.0,-3.256518602371216,0.9808197021484376,2.2756989002227783,0.2465198785066604,0.8999532461166382,0.8999532461166382,0.0,251.6921539306641,259.0,44124.7734375,0.0,3366.37841796875,1.0,280.6416931152344,283.53125,291.59344482421875,294.9972229003906,293.1499938964844,293.1499938964844,280.95001220703125,35912.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594281077384949,1.0,0.0,0.0,3.645632982254028,3.6456570625305176,8.86827592694317e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5730.06494140625,0.0,1527.6614990234375,1497.1583251953125,0.0,3023.641357421875,0.9042587280273438,1.0,0.0,3.0,1.0,0.0
12151200,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07977294921875,0.7769855260848999,0.4029809534549713,0.3678081333637237,297.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800476074219,0.882384181022644,0.5982137322425842,0.5703850388526917,297.4728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800170898437,0.8723284006118774,0.5792787075042725,0.4072850942611694,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0796203613281,0.7378662824630737,0.3427155613899231,0.3305217921733856,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790710449219,0.6415227651596069,0.2235482186079025,1.035925030708313,285.07989501953125,284.95001220703125,299.6518859863281,288.6365051269531,297.9877014160156,297.27130126953125,285.0813903808594,1.0,0.6573740839958191,0.4026097059249878,0.4026097059249878,1.0,1.0,-3.256518602371216,0.9808197021484376,2.2756989002227783,0.2465198785066604,0.8999532461166382,0.8999532461166382,0.0,251.6921539306641,259.0,44124.7734375,0.0,3366.37841796875,1.0,280.6416931152344,283.53125,291.59344482421875,294.9972229003906,293.1499938964844,293.1499938964844,280.95001220703125,35912.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594281077384949,1.0,0.0,0.0,3.645632982254028,3.6456570625305176,8.86827592694317e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5730.06494140625,0.0,1527.6614990234375,1497.1583251953125,0.0,3023.641357421875,0.9042587280273438,1.0,0.0,3.0,1.0,0.0
12151260,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.26171875,0.7767598032951355,0.4037975966930389,0.3684320747852325,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.26226806640625,0.8819969892501831,0.599133312702179,0.5711060762405396,297.4900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2622375488281,0.8739923238754272,0.5842675566673279,0.4106383025646209,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.26141357421875,0.7380253672599792,0.3439527451992035,0.3315958678722381,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26031494140625,0.6416869163513184,0.2244035750627517,1.0393966436386108,285.2619934082031,284.95001220703125,299.6358337402344,288.6236267089844,297.9927978515625,297.2862854003906,285.2648620605469,1.0,0.6594839692115784,0.4021307826042175,0.4021307826042175,1.0,1.0,-3.267628669738769,0.9833825826644896,2.2842459678649902,0.2465089708566665,0.9048572182655334,0.9048572182655334,0.0,253.0959625244141,259.0,43225.75390625,0.0,3399.27880859375,1.0,280.932861328125,283.75274658203125,291.5753173828125,294.883056640625,293.1499938964844,293.1499938964844,280.95001220703125,35703.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8506031632423401,1.0,0.0,0.0,3.654332637786865,3.6543567180633545,8.910651558835525e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5956.7509765625,0.0,1535.7720947265625,1497.1583251953125,0.0,2940.92041015625,0.9060736298561096,1.0,0.0,3.0,1.0,0.0
12151320,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.27349853515625,0.7767734527587891,0.4040035903453827,0.3686500489711761,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2737731933594,0.8819712996482849,0.5993804335594177,0.5713656544685364,297.4940795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2737731933594,0.874474287033081,0.585519015789032,0.4115309715270996,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2733459472656,0.7381269931793213,0.3442839980125427,0.3319219648838043,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.27276611328125,0.6417964100837708,0.2246460169553756,1.0405093431472778,285.27362060546875,284.95001220703125,299.6318054199219,288.6203918457031,297.9940490722656,297.2899780273437,285.27520751953125,1.0,0.6600770354270935,0.4020110666751861,0.4020110666751861,1.0,1.0,-3.2710063457489014,0.9842337965965272,2.286772489547729,0.2465976178646087,0.9058617353439332,0.9058617353439332,0.0,253.43858337402344,262.0,43236.5625,0.0,3408.84765625,1.0,280.9417419433594,283.7641296386719,291.5845947265625,294.9115600585937,293.1499938964844,293.1499938964844,280.6499938964844,35671.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8501666784286499,1.0,0.0,0.0,3.657212257385254,3.657236337661743,8.924700409806974e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6330.6435546875,0.0,1538.740966796875,1497.1583251953125,0.0,2936.831787109375,0.9066863656044006,1.0,0.0,3.0,1.0,0.0
12151380,297.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1091003417969,0.7750323414802551,0.4034046828746795,0.368717759847641,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.10888671875,0.8800548315048218,0.5989222526550293,0.5716018676757812,297.4955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10888671875,0.8750534653663635,0.5900524854660034,0.4151509702205658,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10919189453125,0.7372929453849792,0.3449291884899139,0.33297199010849,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1096496582031,0.6411703824996948,0.2251605689525604,1.0444339513778689,285.1089782714844,284.95001220703125,299.6116638183594,288.6041564941406,297.9882507324219,297.2916564941406,285.1078491210937,1.0,0.66289883852005,0.4014123976230621,0.4014123976230621,1.0,1.0,-3.281721591949463,0.986310601234436,2.2954108715057373,0.2464302033185959,0.9066269993782043,0.9066269993782043,0.0,256.4219665527344,265.0,44390.5546875,0.0,3449.926025390625,1.0,280.6577453613281,283.5540466308594,291.6497802734375,295.1517944335937,293.1499938964844,293.1499938964844,280.3500061035156,35759.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8628554344177246,1.0,0.0,0.0,3.666858911514282,3.666882991790772,8.971844067673374e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6500.2470703125,0.0,1550.1986083984375,1497.1583251953125,0.0,3055.787841796875,0.9088780879974364,1.0,0.0,3.0,1.0,0.0
12151440,297.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1091003417969,0.7750323414802551,0.4034046828746795,0.368717759847641,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.10888671875,0.8800548315048218,0.5989222526550293,0.5716018676757812,297.4955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10888671875,0.8750534653663635,0.5900524854660034,0.4151509702205658,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10919189453125,0.7372929453849792,0.3449291884899139,0.33297199010849,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1096496582031,0.6411703824996948,0.2251605689525604,1.0444339513778689,285.1089782714844,284.95001220703125,299.6116638183594,288.6041564941406,297.9882507324219,297.2916564941406,285.1078491210937,1.0,0.66289883852005,0.4014123976230621,0.4014123976230621,1.0,1.0,-3.281721591949463,0.986310601234436,2.2954108715057373,0.2464302033185959,0.9066269993782043,0.9066269993782043,0.0,256.4219665527344,265.0,44390.5546875,0.0,3449.926025390625,1.0,280.6577453613281,283.5540466308594,291.6497802734375,295.1517944335937,293.1499938964844,293.1499938964844,280.3500061035156,35759.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8628554344177246,1.0,0.0,0.0,3.666858911514282,3.666882991790772,8.971844067673374e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6500.2470703125,0.0,1550.1986083984375,1497.1583251953125,0.0,3055.787841796875,0.9088780879974364,1.0,0.0,3.0,1.0,0.0
12151500,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718322753906,0.7732746005058289,0.4025358855724334,0.3681977391242981,297.1082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.970458984375,0.8781841397285461,0.5980104804039001,0.5710532665252686,297.4902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9704895019531,0.8744564056396484,0.5917253494262695,0.4165152013301849,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725646972656,0.7361589670181274,0.3448052704334259,0.3330830633640289,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97540283203125,0.6401816606521606,0.2250650376081466,1.0449424982070925,284.9711303710937,284.95001220703125,299.6015930175781,288.5959777832031,297.9813842773437,297.2869567871094,284.9638671875,1.0,0.6640692353248596,0.4011130928993225,0.4011130928993225,1.0,1.0,-3.282827854156494,0.9858620166778564,2.2969658374786377,0.2457886487245559,0.9054276943206788,0.9054276943206788,0.0,258.4560241699219,265.0,45406.109375,0.0,3463.85205078125,1.0,280.4007263183594,283.37652587890625,291.6682434082031,295.32086181640625,293.1499938964844,293.1499938964844,280.3500061035156,35858.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714508414268494,1.0,0.0,0.0,3.669323205947876,3.669347286224365,8.983906241155637e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6312.9521484375,0.0,1553.7086181640625,1497.1583251953125,0.0,3136.419921875,0.9094602465629578,1.0,0.0,3.0,1.0,0.0
12151560,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230041503906,0.7710658311843872,0.4014289379119873,0.3673519194126129,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.8758430480957031,0.5967764854431152,0.5700882077217102,297.4828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.873406171798706,0.593147873878479,0.4176089465618133,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231262207031,0.7346413135528564,0.3444509208202362,0.3329193890094757,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236755371094,0.6388135552406311,0.224766194820404,1.0444016456604004,284.9228515625,284.95001220703125,299.59149169921875,288.5877685546875,297.9726867675781,297.2800598144531,284.92144775390625,1.0,0.665018618106842,0.4007010459899902,0.4007010459899902,1.0,1.0,-3.281122922897339,0.9841392636299132,2.2969837188720703,0.2444899380207061,0.9047223925590516,0.9047223925590516,0.0,260.7247619628906,268.0,45512.52734375,0.0,3472.656982421875,1.0,280.35797119140625,283.325439453125,291.6411437988281,295.2557678222656,293.1499938964844,293.1499938964844,280.04998779296875,35943.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876114547252655,1.0,0.0,0.0,3.6695964336395264,3.6696207523345934,8.98524433523562e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6626.98193359375,0.0,1554.653076171875,1497.1583251953125,0.0,3180.15771484375,0.9096079468727112,1.0,0.0,3.0,1.0,0.0
12151620,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7326354980469,0.7664584517478943,0.3988498747348785,0.3653407692909241,297.0751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7323608398437,0.8709221482276917,0.593773365020752,0.5676356554031372,297.465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7323608398437,0.8711108565330505,0.5955736637115479,0.4195239543914795,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7327880859375,0.7313429713249207,0.3433342576026916,0.3321875035762787,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7333374023437,0.6357432007789612,0.2237819284200668,1.0414791107177734,284.73248291015625,284.95001220703125,299.5713195800781,288.57135009765625,297.9535827636719,297.2640991210937,284.7309875488281,1.0,0.6663994789123535,0.399876981973648,0.399876981973648,1.0,1.0,-3.273669719696045,0.979247510433197,2.294422149658203,0.2413097620010376,0.9002430438995361,0.9002430438995361,0.0,265.1835327148437,271.0,46517.4296875,0.0,3480.52392578125,1.0,280.05810546875,283.0959167480469,291.61260986328125,295.3105773925781,293.1499938964844,293.1499938964844,279.75,36177.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862729668617249,1.0,0.0,0.0,3.663674354553223,3.663698434829712,8.956266697168758e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6741.7333984375,0.0,1549.76904296875,1497.1583251953125,0.0,3275.336181640625,0.9084383845329284,1.0,0.0,3.0,1.0,0.0
12151680,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7326354980469,0.7664584517478943,0.3988498747348785,0.3653407692909241,297.0751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7323608398437,0.8709221482276917,0.593773365020752,0.5676356554031372,297.465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7323608398437,0.8711108565330505,0.5955736637115479,0.4195239543914795,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7327880859375,0.7313429713249207,0.3433342576026916,0.3321875035762787,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7333374023437,0.6357432007789612,0.2237819284200668,1.0414791107177734,284.73248291015625,284.95001220703125,299.5713195800781,288.57135009765625,297.9535827636719,297.2640991210937,284.7309875488281,1.0,0.6663994789123535,0.399876981973648,0.399876981973648,1.0,1.0,-3.273669719696045,0.979247510433197,2.294422149658203,0.2413097620010376,0.9002430438995361,0.9002430438995361,0.0,265.1835327148437,271.0,46517.4296875,0.0,3480.52392578125,1.0,280.05810546875,283.0959167480469,291.61260986328125,295.3105773925781,293.1499938964844,293.1499938964844,279.75,36177.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862729668617249,1.0,0.0,0.0,3.663674354553223,3.663698434829712,8.956266697168758e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6741.7333984375,0.0,1549.76904296875,1497.1583251953125,0.0,3275.336181640625,0.9084383845329284,1.0,0.0,3.0,1.0,0.0
