time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12151740,297.0534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.54156494140625,0.7617724537849426,0.3959334790706634,0.3629824817180633,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5412902832031,0.8659035563468933,0.5902743935585022,0.5646510124206543,297.445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5412902832031,0.8687228560447693,0.5975956320762634,0.4211260676383972,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5417175292969,0.7278705835342407,0.3418315351009369,0.3310423493385315,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5422668457031,0.6324265003204346,0.2224239110946655,1.036663055419922,284.5414123535156,284.95001220703125,299.55108642578125,288.5549011230469,297.9333190917969,297.2467346191406,284.5399475097656,1.0,0.6671755909919739,0.3990520238876343,0.3990520238876343,1.0,1.0,-3.262006998062134,0.9728907942771912,2.289116144180298,0.2375798672437667,0.893196165561676,0.893196165561676,0.0,269.4222717285156,274.0,47426.09765625,0.0,3477.483642578125,1.0,279.758544921875,282.86865234375,291.5858154296875,295.353759765625,293.1499938964844,293.1499938964844,280.04998779296875,36449.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942314982414246,1.0,0.0,0.0,3.6476659774780273,3.6476900577545166,8.878169523995894e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6082.98291015625,0.0,1533.9312744140625,1497.1583251953125,0.0,3349.756591796875,0.9050431847572328,1.0,0.0,3.0,1.0,0.0
12151800,297.0534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.54156494140625,0.7617724537849426,0.3959334790706634,0.3629824817180633,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5412902832031,0.8659035563468933,0.5902743935585022,0.5646510124206543,297.445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5412902832031,0.8687228560447693,0.5975956320762634,0.4211260676383972,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5417175292969,0.7278705835342407,0.3418315351009369,0.3310423493385315,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5422668457031,0.6324265003204346,0.2224239110946655,1.036663055419922,284.5414123535156,284.95001220703125,299.55108642578125,288.5549011230469,297.9333190917969,297.2467346191406,284.5399475097656,1.0,0.6671755909919739,0.3990520238876343,0.3990520238876343,1.0,1.0,-3.262006998062134,0.9728907942771912,2.289116144180298,0.2375798672437667,0.893196165561676,0.893196165561676,0.0,269.4222717285156,274.0,47426.09765625,0.0,3477.483642578125,1.0,279.758544921875,282.86865234375,291.5858154296875,295.353759765625,293.1499938964844,293.1499938964844,280.04998779296875,36449.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942314982414246,1.0,0.0,0.0,3.6476659774780273,3.6476900577545166,8.878169523995894e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6082.98291015625,0.0,1533.9312744140625,1497.1583251953125,0.0,3349.756591796875,0.9050431847572328,1.0,0.0,3.0,1.0,0.0
12151860,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.70428466796875,0.7587650418281555,0.3947061896324157,0.3614988625049591,297.0448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7044982910156,0.8625432252883911,0.5884621739387512,0.562520444393158,297.4468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7045288085937,0.868016242980957,0.6014323234558105,0.4234450161457062,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.70416259765625,0.7256197333335876,0.34133380651474,0.330346405506134,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.70367431640625,0.6301605105400085,0.2217455506324768,1.032999038696289,284.70440673828125,284.95001220703125,299.5309143066406,288.53857421875,297.92596435546875,297.24615478515625,284.70562744140625,1.0,0.6678987145423889,0.3986670672893524,0.3986670672893524,1.0,1.0,-3.2551913261413574,0.9694269895553588,2.285764455795288,0.2354362308979034,0.8912613987922668,0.8912613987922668,0.0,272.3128662109375,277.0,46192.50390625,0.0,3478.0126953125,1.0,280.0421142578125,283.0777587890625,291.4984436035156,295.084228515625,293.1499938964844,293.1499938964844,280.3500061035156,36371.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882964551448822,1.0,0.0,0.0,3.6331067085266113,3.6331305503845215,8.807437552604824e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5914.89501953125,0.0,1517.223876953125,1497.1583251953125,0.0,3244.3564453125,0.9017677903175354,1.0,0.0,3.0,1.0,0.0
12151920,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.70428466796875,0.7587650418281555,0.3947061896324157,0.3614988625049591,297.0448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7044982910156,0.8625432252883911,0.5884621739387512,0.562520444393158,297.4468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7045288085937,0.868016242980957,0.6014323234558105,0.4234450161457062,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.70416259765625,0.7256197333335876,0.34133380651474,0.330346405506134,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.70367431640625,0.6301605105400085,0.2217455506324768,1.032999038696289,284.70440673828125,284.95001220703125,299.5309143066406,288.53857421875,297.92596435546875,297.24615478515625,284.70562744140625,1.0,0.6678987145423889,0.3986670672893524,0.3986670672893524,1.0,1.0,-3.2551913261413574,0.9694269895553588,2.285764455795288,0.2354362308979034,0.8912613987922668,0.8912613987922668,0.0,272.3128662109375,277.0,46192.50390625,0.0,3478.0126953125,1.0,280.0421142578125,283.0777587890625,291.4984436035156,295.084228515625,293.1499938964844,293.1499938964844,280.3500061035156,36371.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882964551448822,1.0,0.0,0.0,3.6331067085266113,3.6331305503845215,8.807437552604824e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5914.89501953125,0.0,1517.223876953125,1497.1583251953125,0.0,3244.3564453125,0.9017677903175354,1.0,0.0,3.0,1.0,0.0
12151980,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.7578615546226501,0.3948579132556915,0.3614501953125,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.861331045627594,0.5882866978645325,0.562099039554596,297.4623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8694098591804504,0.6067593097686768,0.4269705414772033,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.7251254320144653,0.3419753611087799,0.3307766318321228,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.629567563533783,0.2220138609409332,1.0335078239440918,284.89227294921875,284.95001220703125,299.5107116699219,288.5223693847656,297.9283447265625,297.2588806152344,284.8938293457031,1.0,0.6693597435951233,0.3982812464237213,0.3982812464237213,1.0,1.0,-3.259984016418457,0.9700300693511964,2.2899539470672607,0.2348342537879943,0.8920436501502991,0.8920436501502991,0.0,273.9385070800781,280.0,45071.6875,0.0,3498.02978515625,1.0,280.3415832519531,283.3092346191406,291.47430419921875,294.9483947753906,293.1499938964844,293.1499938964844,280.6499938964844,36182.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708672523498535,1.0,0.0,0.0,3.62565016746521,3.62567400932312,8.771323223299987e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5797.64892578125,0.0,1507.6025390625,1497.1583251953125,0.0,3130.945556640625,0.8999795317649841,1.0,0.0,3.0,1.0,0.0
12152040,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.7578615546226501,0.3948579132556915,0.3614501953125,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.861331045627594,0.5882866978645325,0.562099039554596,297.4623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8694098591804504,0.6067593097686768,0.4269705414772033,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.7251254320144653,0.3419753611087799,0.3307766318321228,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.629567563533783,0.2220138609409332,1.0335078239440918,284.89227294921875,284.95001220703125,299.5107116699219,288.5223693847656,297.9283447265625,297.2588806152344,284.8938293457031,1.0,0.6693597435951233,0.3982812464237213,0.3982812464237213,1.0,1.0,-3.259984016418457,0.9700300693511964,2.2899539470672607,0.2348342537879943,0.8920436501502991,0.8920436501502991,0.0,273.9385070800781,280.0,45071.6875,0.0,3498.02978515625,1.0,280.3415832519531,283.3092346191406,291.47430419921875,294.9483947753906,293.1499938964844,293.1499938964844,280.6499938964844,36182.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708672523498535,1.0,0.0,0.0,3.62565016746521,3.62567400932312,8.771323223299987e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5797.64892578125,0.0,1507.6025390625,1497.1583251953125,0.0,3130.945556640625,0.8999795317649841,1.0,0.0,3.0,1.0,0.0
12152100,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.7576484084129333,0.3951698839664459,0.3616482019424438,297.0647888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334167480469,0.8609856367111206,0.5885142683982849,0.5622076988220215,297.4720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.8703267574310303,0.6096844673156738,0.4289169907569885,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.7251238226890564,0.342541754245758,0.3312402069568634,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.6295498609542847,0.2223803251981735,1.034870743751526,285.0327453613281,284.95001220703125,299.5006103515625,288.5143127441406,297.9309997558594,297.2671813964844,285.0403137207031,1.0,0.6703675985336304,0.3980883061885834,0.3980883061885834,1.0,1.0,-3.2648861408233643,0.9711989164352416,2.293687343597412,0.2348695397377014,0.8939616084098816,0.8939616084098816,0.0,274.7232360839844,280.0,44120.4765625,0.0,3513.65576171875,1.0,280.5980529785156,283.4881286621094,291.4525146484375,294.7948608398437,293.1499938964844,293.1499938964844,280.6499938964844,36051.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864081859588623,1.0,0.0,0.0,3.625072240829468,3.625096082687378,8.768527095526224e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5971.3564453125,0.0,1505.99169921875,1497.1583251953125,0.0,3067.29248046875,0.8997951149940491,1.0,0.0,3.0,1.0,0.0
12152160,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833435058594,0.7576611638069153,0.3956187665462494,0.3620526492595672,297.07440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836181640625,0.8608664274215698,0.5889208316802979,0.5625713467597961,297.4825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836486816406,0.8714649081230164,0.6127606630325317,0.4310469031333923,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08319091796875,0.725321888923645,0.3432492911815643,0.3318861722946167,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826110839844,0.6297430396080017,0.2228839099407196,1.036991834640503,285.08349609375,284.95001220703125,299.490478515625,288.5063171386719,297.9343566894531,297.2767028808594,285.0850830078125,1.0,0.6715731024742126,0.3978004455566406,0.3978004455566406,1.0,1.0,-3.271695613861084,0.9727795124053956,2.2989158630371094,0.2348954230546951,0.8954015374183655,0.8954015374183655,0.0,275.4515686035156,283.0,44054.71484375,0.0,3533.406005859375,1.0,280.64166259765625,283.54119873046875,291.4671630859375,294.8570861816406,293.1499938964844,293.1499938964844,280.95001220703125,35942.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610626459121704,1.0,0.0,0.0,3.627120733261109,3.6271445751190186,8.778439450907172e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5696.08740234375,0.0,1507.435302734375,1497.1583251953125,0.0,3038.971435546875,0.9001442193984985,1.0,0.0,3.0,1.0,0.0
12152220,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2797241210937,0.7576905488967896,0.396755039691925,0.3630244135856628,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.280029296875,0.8606343865394592,0.5900436043739319,0.5635538101196289,297.5046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2800598144531,0.8737027645111084,0.6192032694816589,0.4354534745216369,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2795715332031,0.7257741093635559,0.3449159264564514,0.3334081768989563,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2789611816406,0.6302677989006042,0.2241455316543579,1.0424243211746216,285.2798767089844,284.95001220703125,299.47027587890625,288.4905090332031,297.9418640136719,297.2966613769531,285.28155517578125,1.0,0.6744030117988586,0.3972246646881103,0.3972246646881103,1.0,1.0,-3.287703037261963,0.9767210483551024,2.3109819889068604,0.2352187037467956,0.9014139771461488,0.9014139771461488,0.0,277.19482421875,286.0,43210.03515625,0.0,3580.27978515625,1.0,280.94158935546875,283.776611328125,291.4603271484375,294.7820739746094,293.1499938964844,293.1499938964844,280.6499938964844,35677.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8530744910240173,1.0,0.0,0.0,3.638460636138916,3.638484477996826,8.833416131892591e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6294.61572265625,0.0,1517.9593505859375,1497.1583251953125,0.0,2964.074951171875,0.902496337890625,1.0,0.0,3.0,1.0,0.0
12152280,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2797241210937,0.7576905488967896,0.396755039691925,0.3630244135856628,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.280029296875,0.8606343865394592,0.5900436043739319,0.5635538101196289,297.5046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2800598144531,0.8737027645111084,0.6192032694816589,0.4354534745216369,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2795715332031,0.7257741093635559,0.3449159264564514,0.3334081768989563,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2789611816406,0.6302677989006042,0.2241455316543579,1.0424243211746216,285.2798767089844,284.95001220703125,299.47027587890625,288.4905090332031,297.9418640136719,297.2966613769531,285.28155517578125,1.0,0.6744030117988586,0.3972246646881103,0.3972246646881103,1.0,1.0,-3.287703037261963,0.9767210483551024,2.3109819889068604,0.2352187037467956,0.9014139771461488,0.9014139771461488,0.0,277.19482421875,286.0,43210.03515625,0.0,3580.27978515625,1.0,280.94158935546875,283.776611328125,291.4603271484375,294.7820739746094,293.1499938964844,293.1499938964844,280.6499938964844,35677.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8530744910240173,1.0,0.0,0.0,3.638460636138916,3.638484477996826,8.833416131892591e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6294.61572265625,0.0,1517.9593505859375,1497.1583251953125,0.0,2964.074951171875,0.902496337890625,1.0,0.0,3.0,1.0,0.0
12152340,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1148681640625,0.7562422156333923,0.3962190151214599,0.3631581664085388,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1146240234375,0.8589380383491516,0.5894607901573181,0.5636882185935974,297.5048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1145935058594,0.8743343353271484,0.6237441301345825,0.4391131699085235,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1149597167969,0.7250999808311462,0.3455671966075897,0.3344862759113312,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11541748046875,0.6298668384552002,0.2247396558523178,1.0468066930770874,285.11474609375,284.95001220703125,299.4501037597656,288.4750366210937,297.93609619140625,297.2981262207031,285.11358642578125,1.0,0.6772927641868591,0.3966489136219024,0.3966489136219024,1.0,1.0,-3.299008369445801,0.979004204273224,2.3200039863586426,0.2351765781641006,0.9022538661956788,0.9022538661956788,0.0,280.28619384765625,289.0,44340.86328125,0.0,3624.07568359375,1.0,280.6578674316406,283.5657653808594,291.5235290527344,295.0205383300781,293.1499938964844,293.1499938964844,280.3500061035156,35758.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663479089736938,1.0,0.0,0.0,3.648162841796875,3.648186683654785,8.880588211468421e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6462.29248046875,0.0,1529.3201904296875,1497.1583251953125,0.0,3088.550537109375,0.9046932458877563,1.0,0.0,3.0,1.0,0.0
12152400,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1148681640625,0.7562422156333923,0.3962190151214599,0.3631581664085388,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1146240234375,0.8589380383491516,0.5894607901573181,0.5636882185935974,297.5048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1145935058594,0.8743343353271484,0.6237441301345825,0.4391131699085235,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1149597167969,0.7250999808311462,0.3455671966075897,0.3344862759113312,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11541748046875,0.6298668384552002,0.2247396558523178,1.0468066930770874,285.11474609375,284.95001220703125,299.4501037597656,288.4750366210937,297.93609619140625,297.2981262207031,285.11358642578125,1.0,0.6772927641868591,0.3966489136219024,0.3966489136219024,1.0,1.0,-3.299008369445801,0.979004204273224,2.3200039863586426,0.2351765781641006,0.9022538661956788,0.9022538661956788,0.0,280.28619384765625,289.0,44340.86328125,0.0,3624.07568359375,1.0,280.6578674316406,283.5657653808594,291.5235290527344,295.0205383300781,293.1499938964844,293.1499938964844,280.3500061035156,35758.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663479089736938,1.0,0.0,0.0,3.648162841796875,3.648186683654785,8.880588211468421e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6462.29248046875,0.0,1529.3201904296875,1497.1583251953125,0.0,3088.550537109375,0.9046932458877563,1.0,0.0,3.0,1.0,0.0
12152460,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93511962890625,0.7532628774642944,0.3945391774177551,0.3620498776435852,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347229003906,0.8556958436965942,0.5874842405319214,0.5623154640197754,297.49188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346923828125,0.8730978965759277,0.6264061331748962,0.4412772357463836,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.935302734375,0.7230381369590759,0.3451395630836487,0.3344666063785553,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93609619140625,0.6281399726867676,0.2244473695755005,1.0471493005752563,284.9349060058594,284.95001220703125,299.4323425292969,288.461669921875,297.9219665527344,297.28741455078125,284.932861328125,1.0,0.6792157292366028,0.3959132134914398,0.3959132134914398,1.0,1.0,-3.2990260124206543,0.9769547581672668,2.322071313858032,0.2332567572593689,0.9005444645881653,0.9005444645881653,0.0,284.1410827636719,289.0,45458.515625,0.0,3645.826904296875,1.0,280.36279296875,283.3435363769531,291.5229797363281,295.14031982421875,293.1499938964844,293.1499938964844,280.3500061035156,35927.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790655136108398,1.0,0.0,0.0,3.650939464569092,3.650963544845581,8.894111260815407e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6221.576171875,0.0,1533.669189453125,1497.1583251953125,0.0,3207.822265625,0.9054173827171326,1.0,0.0,3.0,1.0,0.0
12152520,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294128417969,0.7527944445610046,0.3942941129207611,0.3618419170379638,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291381835937,0.8551874160766602,0.5871801972389221,0.5620507001876831,297.4900817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291076660156,0.872864305973053,0.6267539858818054,0.4415234625339508,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295349121094,0.7226943373680115,0.3450502455234527,0.3344083726406097,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300842285156,0.6278405785560608,0.2243746370077133,1.0469679832458496,284.92926025390625,284.95001220703125,299.429931640625,288.4598693847656,297.9199523925781,297.2858581542969,284.9278259277344,1.0,0.6794264316558838,0.3958128988742828,0.3958128988742828,1.0,1.0,-3.2984659671783447,0.976478397846222,2.3219873905181885,0.2329111546278,0.9004403352737427,0.9004403352737427,0.0,284.6938171386719,292.0,45463.90234375,0.0,3647.622314453125,1.0,280.3582458496094,283.33770751953125,291.5140075683594,295.12310791015625,293.1499938964844,293.1499938964844,280.04998779296875,35940.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797337412834167,1.0,0.0,0.0,3.651014804840088,3.651038646697998,8.894477900867059e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6589.2294921875,0.0,1533.849853515625,1497.1583251953125,0.0,3214.085205078125,0.9054475426673888,1.0,0.0,3.0,1.0,0.0
12152580,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7392272949219,0.7487770915031433,0.3917606472969055,0.359875738620758,297.05780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.73895263671875,0.8508149981498718,0.584052324295044,0.5594815611839294,297.4702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7389221191406,0.8707895278930664,0.6290570497512817,0.4433609545230865,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7393798828125,0.7196257710456848,0.3438767492771148,0.3336297273635864,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73992919921875,0.6251017451286316,0.2233961820602417,1.044107437133789,284.73907470703125,284.95001220703125,299.4097595214844,288.4451599121094,297.9002990722656,297.2689819335937,284.737548828125,1.0,0.6807886362075806,0.3949768841266632,0.3949768841266632,1.0,1.0,-3.290851831436157,0.9714918732643129,2.3193600177764893,0.2297084629535675,0.8960520029067993,0.8960520029067993,0.0,289.21875,295.0,46468.390625,0.0,3655.16162109375,1.0,280.0582580566406,283.1083374023437,291.4864807128906,295.1784973144531,293.1499938964844,293.1499938964844,280.3500061035156,36175.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8898901343345642,1.0,0.0,0.0,3.645161390304565,3.645185232162476,8.865981158123759e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5956.8759765625,0.0,1529.1044921875,1497.1583251953125,0.0,3309.18017578125,0.9042963981628418,1.0,0.0,3.0,1.0,0.0
12152640,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7392272949219,0.7487770915031433,0.3917606472969055,0.359875738620758,297.05780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.73895263671875,0.8508149981498718,0.584052324295044,0.5594815611839294,297.4702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7389221191406,0.8707895278930664,0.6290570497512817,0.4433609545230865,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7393798828125,0.7196257710456848,0.3438767492771148,0.3336297273635864,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73992919921875,0.6251017451286316,0.2233961820602417,1.044107437133789,284.73907470703125,284.95001220703125,299.4097595214844,288.4451599121094,297.9002990722656,297.2689819335937,284.737548828125,1.0,0.6807886362075806,0.3949768841266632,0.3949768841266632,1.0,1.0,-3.290851831436157,0.9714918732643129,2.3193600177764893,0.2297084629535675,0.8960520029067993,0.8960520029067993,0.0,289.21875,295.0,46468.390625,0.0,3655.16162109375,1.0,280.0582580566406,283.1083374023437,291.4864807128906,295.1784973144531,293.1499938964844,293.1499938964844,280.3500061035156,36175.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8898901343345642,1.0,0.0,0.0,3.645161390304565,3.645185232162476,8.865981158123759e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5956.8759765625,0.0,1529.1044921875,1497.1583251953125,0.0,3309.18017578125,0.9042963981628418,1.0,0.0,3.0,1.0,0.0
12152700,297.0708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85601806640625,0.747032880783081,0.3910017013549804,0.3589715361595154,297.0527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572998046875,0.8488832116127014,0.5829617381095886,0.5582235455513,297.4674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85748291015625,0.8700370192527771,0.630806565284729,0.4443529546260834,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554382324219,0.7182385921478271,0.3435364067554474,0.3332066833972931,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528747558594,0.6238198280334473,0.2230331897735595,1.0423134565353394,284.85675048828125,284.95001220703125,299.3996887207031,288.4379577636719,297.8938293457031,297.2651672363281,284.8632507324219,1.0,0.68129563331604,0.3945588767528534,0.3945588767528534,1.0,1.0,-3.286771774291992,0.9689128398895264,2.317858934402466,0.2279653996229171,0.8965548276901245,0.8965548276901245,0.0,291.1498413085937,295.0,45440.57421875,0.0,3656.4208984375,1.0,280.3012084960937,283.2658996582031,291.41217041015625,294.91357421875,293.1499938964844,293.1499938964844,280.3500061035156,36133.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883888840675354,1.0,0.0,0.0,3.642330884933472,3.642354965209961,8.85221822954918e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6097.85791015625,0.0,1525.65283203125,1497.1583251953125,0.0,3253.013427734375,0.9036888480186462,1.0,0.0,3.0,1.0,0.0
12152760,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.7461117506027222,0.3907638490200043,0.3586317300796509,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8477669358253479,0.5824397802352905,0.5575767755508423,297.4707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.8701616525650024,0.6331346035003662,0.4458522200584411,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.7175219655036926,0.3435699343681335,0.3331459760665893,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.623116672039032,0.2229496389627456,1.0416531562805176,284.8985595703125,284.95001220703125,299.3896484375,288.4308776855469,297.89239501953125,297.2679443359375,284.899658203125,1.0,0.6819390654563904,0.3943495750427246,0.3943495750427246,1.0,1.0,-3.2865138053894043,0.9682018756866456,2.318311929702759,0.2272242307662964,0.896669328212738,0.896669328212738,0.0,292.4357604980469,283.0,45291.06640625,0.0,3663.039794921875,1.0,280.34210205078125,283.3119812011719,291.3944396972656,294.909423828125,293.1499938964844,293.1499938964844,280.6499938964844,36083.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792997002601624,1.0,0.0,0.0,3.641326665878296,3.641350746154785,8.847337653605791e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5794.5244140625,0.0,1524.16259765625,1497.1583251953125,0.0,3210.017578125,0.9034040570259094,1.0,0.0,3.0,1.0,0.0
12152820,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809326171875,0.7488667964935303,0.391113817691803,0.3585116565227508,297.0652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811767578125,0.8507480621337891,0.5823833346366882,0.5570158958435059,297.4855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812072753906,0.8759671449661255,0.6386920809745789,0.4493402242660522,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.080810546875,0.7204582095146179,0.3443628549575805,0.3334597647190094,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.6254754066467285,0.2233951836824417,1.0417413711547852,285.0810546875,284.95001220703125,299.3695373535156,288.41717529296875,297.8951416015625,297.28106689453125,285.0823669433594,1.0,0.6795252561569214,0.3939309120178222,0.3939309120178222,1.0,1.0,-3.2903668880462646,0.9683520793914796,2.322014808654785,0.2264426201581955,0.8999374508857727,0.8999374508857727,0.0,287.3676452636719,271.0,44190.88671875,0.0,3643.667236328125,1.0,280.6416931152344,283.5365600585937,291.36932373046875,294.7744140625,293.1499938964844,293.1499938964844,280.95001220703125,35894.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671718239784241,1.0,0.0,0.0,3.6446645259857178,3.644688606262207,8.863565312822175e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5681.03125,0.0,1526.4510498046875,1497.1583251953125,0.0,3096.27978515625,0.9040273427963256,1.0,0.0,3.0,1.0,0.0
12152880,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809326171875,0.7488667964935303,0.391113817691803,0.3585116565227508,297.0652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811767578125,0.8507480621337891,0.5823833346366882,0.5570158958435059,297.4855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812072753906,0.8759671449661255,0.6386920809745789,0.4493402242660522,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.080810546875,0.7204582095146179,0.3443628549575805,0.3334597647190094,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.6254754066467285,0.2233951836824417,1.0417413711547852,285.0810546875,284.95001220703125,299.3695373535156,288.41717529296875,297.8951416015625,297.28106689453125,285.0823669433594,1.0,0.6795252561569214,0.3939309120178222,0.3939309120178222,1.0,1.0,-3.2903668880462646,0.9683520793914796,2.322014808654785,0.2264426201581955,0.8999374508857727,0.8999374508857727,0.0,287.3676452636719,271.0,44190.88671875,0.0,3643.667236328125,1.0,280.6416931152344,283.5365600585937,291.36932373046875,294.7744140625,293.1499938964844,293.1499938964844,280.95001220703125,35894.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671718239784241,1.0,0.0,0.0,3.6446645259857178,3.644688606262207,8.863565312822175e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5681.03125,0.0,1526.4510498046875,1497.1583251953125,0.0,3096.27978515625,0.9040273427963256,1.0,0.0,3.0,1.0,0.0
12152940,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2711486816406,0.7546058893203735,0.3921236395835876,0.3589254021644592,297.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2714233398437,0.8571042418479919,0.5831686854362488,0.55720055103302,297.5049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.271484375,0.8853356838226318,0.6449054479598999,0.453258216381073,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.27105712890625,0.7261208295822144,0.3458208441734314,0.3343140184879303,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2705078125,0.6303563117980957,0.2244702279567718,1.0441118478775024,285.27130126953125,284.95001220703125,299.3494873046875,288.4040222167969,297.9013671875,297.2988586425781,285.2727355957031,1.0,0.6758954524993896,0.3935122787952423,0.3935122787952423,1.0,1.0,-3.2996702194213867,0.9703715443611144,2.329298734664917,0.2263206392526626,0.9057955145835876,0.9057955145835876,0.0,278.2013244628906,259.0,43270.5,0.0,3613.958984375,1.0,280.9417419433594,283.7669982910156,291.3647766113281,294.6903381347656,293.1499938964844,293.1499938964844,280.6499938964844,35663.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8572283983230591,1.0,0.0,0.0,3.656566858291626,3.6565909385681152,8.921550147533708e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6277.32763671875,0.0,1537.9609375,1497.1583251953125,0.0,3003.013671875,0.906534731388092,1.0,0.0,3.0,1.0,0.0
12153000,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2711486816406,0.7546058893203735,0.3921236395835876,0.3589254021644592,297.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2714233398437,0.8571042418479919,0.5831686854362488,0.55720055103302,297.5049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.271484375,0.8853356838226318,0.6449054479598999,0.453258216381073,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.27105712890625,0.7261208295822144,0.3458208441734314,0.3343140184879303,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2705078125,0.6303563117980957,0.2244702279567718,1.0441118478775024,285.27130126953125,284.95001220703125,299.3494873046875,288.4040222167969,297.9013671875,297.2988586425781,285.2727355957031,1.0,0.6758954524993896,0.3935122787952423,0.3935122787952423,1.0,1.0,-3.2996702194213867,0.9703715443611144,2.329298734664917,0.2263206392526626,0.9057955145835876,0.9057955145835876,0.0,278.2013244628906,259.0,43270.5,0.0,3613.958984375,1.0,280.9417419433594,283.7669982910156,291.3647766113281,294.6903381347656,293.1499938964844,293.1499938964844,280.6499938964844,35663.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8572283983230591,1.0,0.0,0.0,3.656566858291626,3.6565909385681152,8.921550147533708e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6277.32763671875,0.0,1537.9609375,1497.1583251953125,0.0,3003.013671875,0.906534731388092,1.0,0.0,3.0,1.0,0.0
12153060,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1014709472656,0.760555624961853,0.3916066288948059,0.358570784330368,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10125732421875,0.8639206290245056,0.582427978515625,0.5566487908363342,297.5028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1012268066406,0.8950682282447815,0.649209201335907,0.4563848078250885,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1015930175781,0.7320685982704163,0.3464010655879974,0.334797203540802,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1020812988281,0.6356514692306519,0.2250293940305709,1.0458108186721802,285.1013488769531,284.95001220703125,299.3294982910156,288.3915100097656,297.8946838378906,297.29913330078125,285.1001281738281,1.0,0.6713879108428955,0.3928686082363128,0.3928686082363128,1.0,1.0,-3.3049795627593994,0.9703804850578308,2.334599018096924,0.2253300547599792,0.9064208269119264,0.9064208269119264,0.0,268.3335266113281,247.0,44351.828125,0.0,3570.75048828125,1.0,280.6577453613281,283.5522155761719,291.4342956542969,294.9300231933594,293.1499938964844,293.1499938964844,280.3500061035156,35761.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693563938140869,1.0,0.0,0.0,3.666167974472046,3.666192054748535,8.968463021119533e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6442.44287109375,0.0,1549.437744140625,1497.1583251953125,0.0,3116.7734375,0.9087234735488892,1.0,0.0,3.0,1.0,0.0
12153120,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1014709472656,0.760555624961853,0.3916066288948059,0.358570784330368,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10125732421875,0.8639206290245056,0.582427978515625,0.5566487908363342,297.5028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1012268066406,0.8950682282447815,0.649209201335907,0.4563848078250885,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1015930175781,0.7320685982704163,0.3464010655879974,0.334797203540802,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1020812988281,0.6356514692306519,0.2250293940305709,1.0458108186721802,285.1013488769531,284.95001220703125,299.3294982910156,288.3915100097656,297.8946838378906,297.29913330078125,285.1001281738281,1.0,0.6713879108428955,0.3928686082363128,0.3928686082363128,1.0,1.0,-3.3049795627593994,0.9703804850578308,2.334599018096924,0.2253300547599792,0.9064208269119264,0.9064208269119264,0.0,268.3335266113281,247.0,44351.828125,0.0,3570.75048828125,1.0,280.6577453613281,283.5522155761719,291.4342956542969,294.9300231933594,293.1499938964844,293.1499938964844,280.3500061035156,35761.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693563938140869,1.0,0.0,0.0,3.666167974472046,3.666192054748535,8.968463021119533e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6442.44287109375,0.0,1549.437744140625,1497.1583251953125,0.0,3116.7734375,0.9087234735488892,1.0,0.0,3.0,1.0,0.0
12153180,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.765438973903656,0.3897919058799743,0.3568212985992431,297.06951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.8697580099105835,0.5801011323928833,0.5544041395187378,297.4862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.9038159251213074,0.6520142555236816,0.4582459926605224,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.737139880657196,0.3458946645259857,0.3341707587242126,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.6401297450065613,0.2247304618358612,1.043595314025879,284.9117126464844,284.95001220703125,299.3095397949219,288.3797302246094,297.8784484863281,297.286376953125,284.9101257324219,1.0,0.6656534671783447,0.3922249376773834,0.3922249376773834,1.0,1.0,-3.2990071773529053,0.9664995074272156,2.332507610321045,0.2229131758213043,0.9043427109718324,0.9043427109718324,0.0,258.7666931152344,235.0,45424.09765625,0.0,3502.973388671875,1.0,280.35809326171875,283.32086181640625,291.43048095703125,295.0348205566406,293.1499938964844,293.1499938964844,280.04998779296875,35952.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8821083903312683,1.0,0.0,0.0,3.668570280075073,3.6685943603515625,8.980219377008325e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6566.71240234375,0.0,1553.571044921875,1497.1583251953125,0.0,3236.33642578125,0.9093835353851318,1.0,0.0,3.0,1.0,0.0
12153240,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.765438973903656,0.3897919058799743,0.3568212985992431,297.06951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.8697580099105835,0.5801011323928833,0.5544041395187378,297.4862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.9038159251213074,0.6520142555236816,0.4582459926605224,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.737139880657196,0.3458946645259857,0.3341707587242126,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.6401297450065613,0.2247304618358612,1.043595314025879,284.9117126464844,284.95001220703125,299.3095397949219,288.3797302246094,297.8784484863281,297.286376953125,284.9101257324219,1.0,0.6656534671783447,0.3922249376773834,0.3922249376773834,1.0,1.0,-3.2990071773529053,0.9664995074272156,2.332507610321045,0.2229131758213043,0.9043427109718324,0.9043427109718324,0.0,258.7666931152344,235.0,45424.09765625,0.0,3502.973388671875,1.0,280.35809326171875,283.32086181640625,291.43048095703125,295.0348205566406,293.1499938964844,293.1499938964844,280.04998779296875,35952.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8821083903312683,1.0,0.0,0.0,3.668570280075073,3.6685943603515625,8.980219377008325e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6566.71240234375,0.0,1553.571044921875,1497.1583251953125,0.0,3236.33642578125,0.9093835353851318,1.0,0.0,3.0,1.0,0.0
12153300,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76959228515625,0.7679262757301331,0.3886687159538269,0.3557389676570892,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7680969238281,0.872739315032959,0.5786532163619995,0.5529755353927612,297.4761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7677307128906,0.9084713459014891,0.6531557440757751,0.4589927196502685,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7701721191406,0.7396868467330933,0.3454083800315857,0.3336163461208343,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7731628417969,0.6423351764678955,0.2243712246417999,1.041460037231445,284.7686767578125,284.95001220703125,299.299560546875,288.37408447265625,297.86798095703125,297.2767333984375,284.7610778808594,1.0,0.6624008417129517,0.3919031023979187,0.3919031023979187,1.0,1.0,-3.293654680252075,0.9637506008148192,2.329904079437256,0.2214004099369049,0.901740789413452,0.901740789413452,0.0,253.8089294433593,235.0,46348.49609375,0.0,3462.760498046875,1.0,280.1007995605469,283.1405029296875,291.43658447265625,295.17254638671875,293.1499938964844,293.1499938964844,280.04998779296875,36084.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8888773918151855,1.0,0.0,0.0,3.666625261306762,3.666649341583252,8.970699809651705e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6365.48095703125,0.0,1552.3753662109375,1497.1583251953125,0.0,3299.70751953125,0.9090024828910828,1.0,0.0,3.0,1.0,0.0
12153360,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71697998046875,0.7703315615653992,0.3874213993549347,0.3544574379920959,297.0495300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7166748046875,0.875671923160553,0.5770606398582458,0.5513190627098083,297.4652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7165832519531,0.9132552742958068,0.6541460156440735,0.4595455825328827,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71710205078125,0.7421708703041077,0.3447873294353485,0.3328809738159179,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7177429199219,0.6444562077522278,0.2238867878913879,1.0386029481887815,284.716796875,284.95001220703125,299.28961181640625,288.3686828613281,297.8569030761719,297.2660827636719,284.7151184082031,1.0,0.6589002013206482,0.3916699588298797,0.3916699588298797,1.0,1.0,-3.286468982696533,0.9606102705001832,2.3258585929870605,0.2199022620916366,0.8996248841285706,0.8996248841285706,0.0,248.8284454345703,223.0,46372.18359375,0.0,3418.365234375,1.0,280.0580139160156,283.087890625,291.4075927734375,295.0911560058594,293.1499938964844,293.1499938964844,279.75,36195.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891800582408905,1.0,0.0,0.0,3.662020683288574,3.662044763565064,8.948182994572562e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6677.708984375,0.0,1548.0487060546875,1497.1583251953125,0.0,3327.04248046875,0.9080794453620912,1.0,0.0,3.0,1.0,0.0
12153420,297.0591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5221862792969,0.7756567001342773,0.3847532272338867,0.351771205663681,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5218505859375,0.8821372985839844,0.5736520886421204,0.5478242635726929,297.4428100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.52178955078125,0.9238929152488708,0.6558677554130554,0.4605178833007812,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5223083496094,0.7475695610046387,0.3433326482772827,0.3312021195888519,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5229187011719,0.6490102410316467,0.2227105796337127,1.0318533182144165,284.52197265625,284.95001220703125,299.269775390625,288.3584289550781,297.8348388671875,297.2449645996094,284.52032470703125,1.0,0.6513769626617432,0.3912037014961242,0.3912037014961242,1.0,1.0,-3.270073652267456,0.953673243522644,2.3164002895355225,0.2166769653558731,0.8923061490058899,0.8923061490058899,0.0,238.410400390625,211.0,47226.5078125,0.0,3323.029296875,1.0,279.7582092285156,282.8579406738281,291.3868713378906,295.1366882324219,293.1499938964844,293.1499938964844,280.04998779296875,36474.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8992340564727783,1.0,0.0,0.0,3.645118713378906,3.645142793655396,8.865773679644917e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6021.322265625,0.0,1531.290283203125,1497.1583251953125,0.0,3396.443359375,0.9044904112815856,1.0,0.0,3.0,1.0,0.0
12153480,297.0591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5221862792969,0.7756567001342773,0.3847532272338867,0.351771205663681,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5218505859375,0.8821372985839844,0.5736520886421204,0.5478242635726929,297.4428100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.52178955078125,0.9238929152488708,0.6558677554130554,0.4605178833007812,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5223083496094,0.7475695610046387,0.3433326482772827,0.3312021195888519,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5229187011719,0.6490102410316467,0.2227105796337127,1.0318533182144165,284.52197265625,284.95001220703125,299.269775390625,288.3584289550781,297.8348388671875,297.2449645996094,284.52032470703125,1.0,0.6513769626617432,0.3912037014961242,0.3912037014961242,1.0,1.0,-3.270073652267456,0.953673243522644,2.3164002895355225,0.2166769653558731,0.8923061490058899,0.8923061490058899,0.0,238.410400390625,211.0,47226.5078125,0.0,3323.029296875,1.0,279.7582092285156,282.8579406738281,291.3868713378906,295.1366882324219,293.1499938964844,293.1499938964844,280.04998779296875,36474.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8992340564727783,1.0,0.0,0.0,3.645118713378906,3.645142793655396,8.865773679644917e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6021.322265625,0.0,1531.290283203125,1497.1583251953125,0.0,3396.443359375,0.9044904112815856,1.0,0.0,3.0,1.0,0.0
12153540,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6817626953125,0.7835510969161987,0.3837448954582214,0.349942147731781,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6819763183594,0.8912753462791443,0.5718937516212463,0.5451871156692505,297.4432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6820373535156,0.9379171133041382,0.6595872640609741,0.4622930884361267,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6816711425781,0.7551276087760925,0.3429116308689117,0.3299952447414398,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.68121337890625,0.6554621458053589,0.2222393006086349,1.026353120803833,284.681884765625,284.95001220703125,299.25,288.3490905761719,297.82763671875,297.24444580078125,284.6830139160156,1.0,0.6436965465545654,0.3907374143600464,0.3907374143600464,1.0,1.0,-3.2587568759918213,0.9484934210777284,2.310263633728028,0.2138462662696838,0.8900349736213684,0.8900349736213684,0.0,226.53341674804688,199.0,45946.7109375,0.0,3231.702880859375,1.0,280.0420837402344,283.06475830078125,291.30523681640625,294.8686218261719,293.1499938964844,293.1499938964844,280.3500061035156,36403.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872209787368774,1.0,0.0,0.0,3.629327535629273,3.629351377487183,8.789124876784626e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5850.9052734375,0.0,1513.294677734375,1497.1583251953125,0.0,3284.209228515625,0.9009453654289246,1.0,0.0,3.0,1.0,0.0
