time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12153600,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6817626953125,0.7835510969161987,0.3837448954582214,0.349942147731781,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6819763183594,0.8912753462791443,0.5718937516212463,0.5451871156692505,297.4432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6820373535156,0.9379171133041382,0.6595872640609741,0.4622930884361267,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6816711425781,0.7551276087760925,0.3429116308689117,0.3299952447414398,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.68121337890625,0.6554621458053589,0.2222393006086349,1.026353120803833,284.681884765625,284.95001220703125,299.25,288.3490905761719,297.82763671875,297.24444580078125,284.6830139160156,1.0,0.6436965465545654,0.3907374143600464,0.3907374143600464,1.0,1.0,-3.2587568759918213,0.9484934210777284,2.310263633728028,0.2138462662696838,0.8900349736213684,0.8900349736213684,0.0,226.53341674804688,199.0,45946.7109375,0.0,3231.702880859375,1.0,280.0420837402344,283.06475830078125,291.30523681640625,294.8686218261719,293.1499938964844,293.1499938964844,280.3500061035156,36403.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872209787368774,1.0,0.0,0.0,3.629327535629273,3.629351377487183,8.789124876784626e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5850.9052734375,0.0,1513.294677734375,1497.1583251953125,0.0,3284.209228515625,0.9009453654289246,1.0,0.0,3.0,1.0,0.0
12153660,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.7946455478668213,0.3841079473495483,0.3495454490184784,297.0395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86651611328125,0.9037184715270996,0.571698784828186,0.5442043542861938,297.4583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666076660156,0.9550412893295288,0.664676308631897,0.4652223289012909,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660583496094,0.7656242251396179,0.3436242341995239,0.3299283385276794,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86541748046875,0.6647201180458069,0.2227153033018112,1.0251259803771973,284.86639404296875,284.95001220703125,299.2312927246094,288.3406677246094,297.8323669433594,297.2591857910156,284.8680419921875,1.0,0.636954665184021,0.3905604481697082,0.3905604481697082,1.0,1.0,-3.2590537071228027,0.9480782151222228,2.3109755516052246,0.2132419496774673,0.8905033469200134,0.8905033469200134,0.0,213.82899475097656,199.0,44794.81640625,0.0,3161.708984375,1.0,280.3402099609375,283.29315185546875,291.2862548828125,294.732421875,293.1499938964844,293.1499938964844,280.3500061035156,36221.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744919300079346,1.0,0.0,0.0,3.620814323425293,3.620838165283203,8.747940682951594e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6075.185546875,0.0,1502.5860595703125,1497.1583251953125,0.0,3164.942138671875,0.8989279866218567,1.0,0.0,3.0,1.0,0.0
12153720,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678894042969,0.7951623797416687,0.3841274082660675,0.3495464026927948,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681945800781,0.9043043255805968,0.5716986060142517,0.5441851615905762,297.458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.955790400505066,0.6648907661437988,0.4653594195842743,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.766118586063385,0.3436631858348846,0.3299430608749389,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672180175781,0.665161669254303,0.2227455228567123,1.0251487493515017,284.8680725097656,284.95001220703125,299.23052978515625,288.3403015136719,297.83258056640625,297.25982666015625,284.8695678710937,1.0,0.6366893649101257,0.3905530571937561,0.3905530571937561,1.0,1.0,-3.259241819381714,0.9481218457221984,2.31112003326416,0.2132425457239151,0.8904817700386047,0.8904817700386047,0.0,213.29122924804688,187.0,44791.88671875,0.0,3159.129150390625,1.0,280.341552734375,283.2949523925781,291.28826904296875,294.7368469238281,293.1499938964844,293.1499938964844,280.6499938964844,36217.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743026852607727,1.0,0.0,0.0,3.620554924011232,3.6205787658691406,8.746687285565713e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5732.9951171875,0.0,1502.2718505859375,1497.1583251953125,0.0,3163.16748046875,0.8988658785820007,1.0,0.0,3.0,1.0,0.0
12153780,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578918457031,0.8090977668762207,0.3851382136344909,0.3498156666755676,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.9213091731071472,0.5722755789756775,0.5440292358398438,297.479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05828857421875,0.9745985269546508,0.6709020137786865,0.4690040946006775,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577697753906,0.779717743396759,0.3450742363929748,0.3305933475494385,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05718994140625,0.6774156093597412,0.2238760441541671,1.027013063430786,285.0580749511719,284.95001220703125,299.21160888671875,288.3318176269531,297.84197998046875,297.28094482421875,285.0596618652344,1.0,0.630405843257904,0.3903687000274658,0.3903687000274658,1.0,1.0,-3.266777992248535,0.9501853585243224,2.3165926933288574,0.2135416269302368,0.8934925198554993,0.8934925198554993,0.0,199.8639373779297,175.0,43747.33984375,0.0,3100.78515625,1.0,280.6414794921875,283.52587890625,291.2890625,294.6512451171875,293.1499938964844,293.1499938964844,280.95001220703125,35979.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637591004371643,1.0,0.0,0.0,3.620662689208984,3.620686292648315,8.747207402848289e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5631.37158203125,0.0,1500.6185302734375,1497.1583251953125,0.0,3064.26513671875,0.8987266421318054,1.0,0.0,3.0,1.0,0.0
12153840,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578918457031,0.8090977668762207,0.3851382136344909,0.3498156666755676,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.9213091731071472,0.5722755789756775,0.5440292358398438,297.479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05828857421875,0.9745985269546508,0.6709020137786865,0.4690040946006775,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577697753906,0.779717743396759,0.3450742363929748,0.3305933475494385,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05718994140625,0.6774156093597412,0.2238760441541671,1.027013063430786,285.0580749511719,284.95001220703125,299.21160888671875,288.3318176269531,297.84197998046875,297.28094482421875,285.0596618652344,1.0,0.630405843257904,0.3903687000274658,0.3903687000274658,1.0,1.0,-3.266777992248535,0.9501853585243224,2.3165926933288574,0.2135416269302368,0.8934925198554993,0.8934925198554993,0.0,199.8639373779297,175.0,43747.33984375,0.0,3100.78515625,1.0,280.6414794921875,283.52587890625,291.2890625,294.6512451171875,293.1499938964844,293.1499938964844,280.95001220703125,35979.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637591004371643,1.0,0.0,0.0,3.620662689208984,3.620686292648315,8.747207402848289e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5631.37158203125,0.0,1500.6185302734375,1497.1583251953125,0.0,3064.26513671875,0.8987266421318054,1.0,0.0,3.0,1.0,0.0
12153900,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2002868652344,0.8163501620292664,0.3857788443565368,0.3500521183013916,297.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2018737792969,0.9310508370399476,0.5727328658103943,0.5440965890884399,297.4907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2023620605469,0.9836840033531188,0.6740684509277344,0.470910370349884,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.19970703125,0.7873003482818604,0.3459300398826599,0.3310608267784118,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.19659423828125,0.6843109726905823,0.2245916873216629,1.0286579132080078,285.2012939453125,284.95001220703125,299.20233154296875,288.3276672363281,297.8472900390625,297.2921447753906,285.20916748046875,1.0,0.6274881362915039,0.3902765214443207,0.3902765214443207,1.0,1.0,-3.2719733715057373,0.9517034888267516,2.32027006149292,0.2138675302267074,0.8965563178062439,0.8965563178062439,0.0,193.2635803222656,175.0,42901.64453125,0.0,3075.22900390625,1.0,280.89794921875,283.7069396972656,291.2713623046875,294.5095520019531,293.1499938964844,293.1499938964844,280.95001220703125,35833.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8575588464736938,1.0,0.0,0.0,3.624249458312988,3.6242730617523193,8.764546350903402e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5805.94580078125,0.0,1503.468017578125,1497.1583251953125,0.0,3006.1123046875,0.8994616866111755,1.0,0.0,3.0,1.0,0.0
12153960,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.253662109375,0.824101448059082,0.3865408301353454,0.3504664599895477,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.25396728515625,0.941680908203125,0.5733312964439392,0.5443661212921143,297.50244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.25408935546875,0.9926549196243286,0.6773756742477417,0.4729913175106048,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2535400390625,0.7956664562225342,0.3469026684761047,0.3316770195960998,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2529296875,0.6919417381286621,0.2254165709018707,1.0308985710144043,285.2538757324219,284.95001220703125,299.1931457519531,288.3236083984375,297.8530578613281,297.3044128417969,285.2554626464844,1.0,0.6247381567955017,0.3899916708469391,0.3899916708469391,1.0,1.0,-3.278731346130371,0.9532440304756165,2.3254871368408203,0.2138605415821075,0.8991540670394897,0.8991540670394897,0.0,186.60934448242188,163.0,42878.07421875,0.0,3052.6650390625,1.0,280.9414978027344,283.76080322265625,291.29022216796875,294.58251953125,293.1499938964844,293.1499938964844,281.25,35712.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8551216125488281,1.0,0.0,0.0,3.630675792694092,3.630699634552002,8.795656185611733e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5544.7099609375,0.0,1509.6368408203125,1497.1583251953125,0.0,2983.26220703125,0.9007800221443176,1.0,0.0,3.0,1.0,0.0
12154020,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4437866210937,0.8375568985939026,0.3881934881210327,0.3514981567859649,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4439392089844,0.959311544895172,0.5747236609458923,0.5451768636703491,297.5371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4440002441406,0.9990000128746032,0.6853126883506775,0.464086651802063,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4437255859375,0.8102908134460449,0.348987877368927,0.3331673145294189,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44342041015625,0.7054815888404846,0.2272080034017563,1.0366694927215576,285.4438781738281,284.95001220703125,299.1751708984375,288.3156433105469,297.8661804199219,297.3314819335937,285.444580078125,1.0,0.6187288165092468,0.3894219398498535,0.3894219398498535,1.0,1.0,-3.278999090194702,0.9517022371292114,2.327296733856201,0.212586835026741,0.9073609709739684,0.9073609709739684,0.0,175.75006103515625,166.0,41996.61328125,0.0,2992.457763671875,1.0,281.2416687011719,283.9889831542969,291.2892150878906,294.5198669433594,293.1499938964844,293.1499938964844,280.95001220703125,35444.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479034304618835,1.0,0.0,0.0,3.6508095264434814,3.650833368301392,8.893478025129298e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6127.3681640625,0.0,1529.9140625,1497.1583251953125,0.0,2915.637939453125,0.9050955772399902,1.0,0.0,3.0,1.0,0.0
12154080,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4437866210937,0.8375568985939026,0.3881934881210327,0.3514981567859649,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4439392089844,0.959311544895172,0.5747236609458923,0.5451768636703491,297.5371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4440002441406,0.9990000128746032,0.6853126883506775,0.464086651802063,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4437255859375,0.8102908134460449,0.348987877368927,0.3331673145294189,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44342041015625,0.7054815888404846,0.2272080034017563,1.0366694927215576,285.4438781738281,284.95001220703125,299.1751708984375,288.3156433105469,297.8661804199219,297.3314819335937,285.444580078125,1.0,0.6187288165092468,0.3894219398498535,0.3894219398498535,1.0,1.0,-3.278999090194702,0.9517022371292114,2.327296733856201,0.212586835026741,0.9073609709739684,0.9073609709739684,0.0,175.75006103515625,166.0,41996.61328125,0.0,2992.457763671875,1.0,281.2416687011719,283.9889831542969,291.2892150878906,294.5198669433594,293.1499938964844,293.1499938964844,280.95001220703125,35444.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479034304618835,1.0,0.0,0.0,3.6508095264434814,3.650833368301392,8.893478025129298e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6127.3681640625,0.0,1529.9140625,1497.1583251953125,0.0,2915.637939453125,0.9050955772399902,1.0,0.0,3.0,1.0,0.0
12154140,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2624816894531,0.8430561423301697,0.3880708217620849,0.351752758026123,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.26220703125,0.9659613966941832,0.574337363243103,0.5452308058738708,297.57574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2621459960937,0.9990000128746032,0.6941627860069275,0.4548808336257934,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2626037597656,0.8164054751396179,0.3499184548854828,0.3342636525630951,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2631530761719,0.7116410732269287,0.2282688170671463,1.0418745279312134,285.2623291015625,284.95001220703125,299.1576232910156,288.3079528808594,297.875732421875,297.35357666015625,285.2608642578125,1.0,0.6162907481193542,0.3888522088527679,0.3888522088527679,1.0,1.0,-3.275868654251098,0.94902902841568,2.3268394470214844,0.2104370892047882,0.9100449681282043,0.9100449681282043,0.0,171.45794677734375,169.0,42979.66796875,0.0,2961.773193359375,1.0,280.9577331542969,283.76123046875,291.3564758300781,294.75048828125,293.1499938964844,293.1499938964844,280.6499938964844,35538.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612502217292786,1.0,0.0,0.0,3.66872239112854,3.668746471405029,8.98096459422959e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6279.3681640625,0.0,1550.6260986328125,1497.1583251953125,0.0,3040.73095703125,0.9091421961784364,1.0,0.0,3.0,1.0,0.0
12154200,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2624816894531,0.8430561423301697,0.3880708217620849,0.351752758026123,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.26220703125,0.9659613966941832,0.574337363243103,0.5452308058738708,297.57574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2621459960937,0.9990000128746032,0.6941627860069275,0.4548808336257934,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2626037597656,0.8164054751396179,0.3499184548854828,0.3342636525630951,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2631530761719,0.7116410732269287,0.2282688170671463,1.0418745279312134,285.2623291015625,284.95001220703125,299.1576232910156,288.3079528808594,297.875732421875,297.35357666015625,285.2608642578125,1.0,0.6162907481193542,0.3888522088527679,0.3888522088527679,1.0,1.0,-3.275868654251098,0.94902902841568,2.3268394470214844,0.2104370892047882,0.9100449681282043,0.9100449681282043,0.0,171.45794677734375,169.0,42979.66796875,0.0,2961.773193359375,1.0,280.9577331542969,283.76123046875,291.3564758300781,294.75048828125,293.1499938964844,293.1499938964844,280.6499938964844,35538.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612502217292786,1.0,0.0,0.0,3.66872239112854,3.668746471405029,8.98096459422959e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6279.3681640625,0.0,1550.6260986328125,1497.1583251953125,0.0,3040.73095703125,0.9091421961784364,1.0,0.0,3.0,1.0,0.0
12154260,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0686340332031,0.842940092086792,0.3865746557712555,0.350626140832901,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.068359375,0.9658957123756408,0.5723138451576233,0.5436103343963623,297.58416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682983398437,0.9990000128746032,0.7004397511482239,0.4536208212375641,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687561035156,0.8170809149742126,0.3496250510215759,0.3342087864875793,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693054199219,0.7125970721244812,0.2283560633659362,1.0431548357009888,285.0684509277344,284.95001220703125,299.14044189453125,288.3005065917969,297.86822509765625,297.35125732421875,285.0669860839844,1.0,0.615544319152832,0.3883931636810303,0.3883931636810303,1.0,1.0,-3.27252459526062,0.9465805888175964,2.325943946838379,0.2086841762065887,0.9100058674812316,0.9100058674812316,0.0,170.7501220703125,172.0,44051.10546875,0.0,2950.70068359375,1.0,280.6580505371094,283.5227355957031,291.35235595703125,294.8498840332031,293.1499938964844,293.1499938964844,280.3500061035156,35724.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741705417633057,1.0,0.0,0.0,3.679555654525757,3.679579734802246,9.034081926984072e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6399.05078125,0.0,1564.22412109375,1497.1583251953125,0.0,3161.928466796875,0.9116882085800172,1.0,0.0,3.0,1.0,0.0
12154320,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0686340332031,0.842940092086792,0.3865746557712555,0.350626140832901,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.068359375,0.9658957123756408,0.5723138451576233,0.5436103343963623,297.58416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682983398437,0.9990000128746032,0.7004397511482239,0.4536208212375641,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687561035156,0.8170809149742126,0.3496250510215759,0.3342087864875793,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693054199219,0.7125970721244812,0.2283560633659362,1.0431548357009888,285.0684509277344,284.95001220703125,299.14044189453125,288.3005065917969,297.86822509765625,297.35125732421875,285.0669860839844,1.0,0.615544319152832,0.3883931636810303,0.3883931636810303,1.0,1.0,-3.27252459526062,0.9465805888175964,2.325943946838379,0.2086841762065887,0.9100058674812316,0.9100058674812316,0.0,170.7501220703125,172.0,44051.10546875,0.0,2950.70068359375,1.0,280.6580505371094,283.5227355957031,291.35235595703125,294.8498840332031,293.1499938964844,293.1499938964844,280.3500061035156,35724.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741705417633057,1.0,0.0,0.0,3.679555654525757,3.679579734802246,9.034081926984072e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6399.05078125,0.0,1564.22412109375,1497.1583251953125,0.0,3161.928466796875,0.9116882085800172,1.0,0.0,3.0,1.0,0.0
12154380,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.839946985244751,0.3845022022724151,0.3489340245723724,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.9623701572418212,0.5695974826812744,0.5412539839744568,297.5704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.9990000128746032,0.7045651078224182,0.4565427303314209,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.8148630857467651,0.3486741781234741,0.3334985673427582,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.7106870412826538,0.227796271443367,1.041549801826477,284.87750244140625,284.95001220703125,299.1236267089844,288.2933044433594,297.85009765625,297.33380126953125,284.87603759765625,1.0,0.6156667470932007,0.3879340887069702,0.3879340887069702,1.0,1.0,-3.2683866024017334,0.943873643875122,2.324512958526612,0.2068373411893844,0.9074529409408568,0.9074529409408568,0.0,171.87271118164062,175.0,45127.59375,0.0,2948.17431640625,1.0,280.3580017089844,283.29052734375,291.3342590332031,294.9170837402344,293.1499938964844,293.1499938964844,280.04998779296875,35952.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8842791318893433,1.0,0.0,0.0,3.6819710731506334,3.681995391845703,9.045946853802888e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6518.47412109375,0.0,1568.673583984375,1497.1583251953125,0.0,3256.668701171875,0.9123801589012146,1.0,0.0,3.0,1.0,0.0
12154440,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.839946985244751,0.3845022022724151,0.3489340245723724,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.9623701572418212,0.5695974826812744,0.5412539839744568,297.5704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.9990000128746032,0.7045651078224182,0.4565427303314209,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.8148630857467651,0.3486741781234741,0.3334985673427582,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.7106870412826538,0.227796271443367,1.041549801826477,284.87750244140625,284.95001220703125,299.1236267089844,288.2933044433594,297.85009765625,297.33380126953125,284.87603759765625,1.0,0.6156667470932007,0.3879340887069702,0.3879340887069702,1.0,1.0,-3.2683866024017334,0.943873643875122,2.324512958526612,0.2068373411893844,0.9074529409408568,0.9074529409408568,0.0,171.87271118164062,175.0,45127.59375,0.0,2948.17431640625,1.0,280.3580017089844,283.29052734375,291.3342590332031,294.9170837402344,293.1499938964844,293.1499938964844,280.04998779296875,35952.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8842791318893433,1.0,0.0,0.0,3.6819710731506334,3.681995391845703,9.045946853802888e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6518.47412109375,0.0,1568.673583984375,1497.1583251953125,0.0,3256.668701171875,0.9123801589012146,1.0,0.0,3.0,1.0,0.0
12154500,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7369079589844,0.8379161357879639,0.3833379447460174,0.3480114638805389,297.0611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7353820800781,0.959894835948944,0.5680901408195496,0.5399686098098755,297.5580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7349853515625,0.9990000128746032,0.7060147523880005,0.4588554203510284,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7373962402344,0.813169002532959,0.3480530977249145,0.3330216705799103,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.74029541015625,0.7091037631034851,0.2273519337177276,1.0400582551956177,284.7359313964844,284.95001220703125,299.1153259277344,288.289794921875,297.8389892578125,297.3222045898437,284.7284545898437,1.0,0.6159074306488037,0.3877045512199402,0.3877045512199402,1.0,1.0,-3.266145944595337,0.9424625635147096,2.323683500289917,0.2058892101049423,0.9046473503112792,0.9046473503112792,0.0,172.81243896484375,175.0,46076.44921875,0.0,2948.656982421875,1.0,280.1004333496094,283.111328125,291.3434753417969,295.0551452636719,293.1499938964844,293.1499938964844,280.04998779296875,36093.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8901930451393127,1.0,0.0,0.0,3.679773569107056,3.679797887802124,9.03515285699541e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6319.6826171875,0.0,1567.25341796875,1497.1583251953125,0.0,3312.01318359375,0.9119499921798706,1.0,0.0,3.0,1.0,0.0
12154560,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68719482421875,0.8354587554931641,0.3820727169513702,0.3469281196594238,297.05035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6869201660156,0.9568625688552856,0.5664685964584351,0.5385061502456665,297.54266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68682861328125,0.9990000128746032,0.7070919275283813,0.461737722158432,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6872863769531,0.8110349178314209,0.3473316729068756,0.3324110507965088,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.68780517578125,0.7070538997650146,0.2267978340387344,1.0379728078842163,284.68701171875,284.95001220703125,299.10711669921875,288.2863464355469,297.8266296386719,297.3086242675781,284.68560791015625,1.0,0.6161959767341614,0.387539803981781,0.387539803981781,1.0,1.0,-3.2633092403411865,0.941020667552948,2.3222885131835938,0.2050455808639526,0.9023617506027222,0.9023617506027222,0.0,173.98983764648438,178.0,46136.4765625,0.0,2949.195068359375,1.0,280.0578918457031,283.0614624023437,291.3190612792969,294.9787902832031,293.1499938964844,293.1499938964844,279.75,36210.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926224112510681,1.0,0.0,0.0,3.674839019775391,3.674863338470459,9.010936423692328e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6635.900390625,0.0,1562.5670166015625,1497.1583251953125,0.0,3334.7236328125,0.9109569787979126,1.0,0.0,3.0,1.0,0.0
12154620,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4991455078125,0.8301909565925598,0.3793805241584778,0.3446905612945556,297.02899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4988708496094,0.9501386880874634,0.563043475151062,0.5354804396629333,297.5065002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4988098144531,0.9990000128746032,0.7084076404571533,0.4681699573993683,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4992370605469,0.8062304258346558,0.3457317054271698,0.3310775458812713,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4997253417969,0.7024270296096802,0.2254944145679474,1.033005714416504,284.4989624023437,284.95001220703125,299.09088134765625,288.2796325683594,297.8005065917969,297.27947998046875,284.4976806640625,1.0,0.6168755888938904,0.3872102499008178,0.3872102499008178,1.0,1.0,-3.2571396827697754,0.9379936456680298,2.319146156311035,0.203313261270523,0.894777774810791,0.894777774810791,0.0,176.6537628173828,181.0,47077.67578125,0.0,2950.929443359375,1.0,279.7580871582031,282.8373718261719,291.3072204589844,295.0391845703125,293.1499938964844,293.1499938964844,280.04998779296875,36493.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999377489089966,1.0,0.0,0.0,3.657236337661743,3.657260417938232,8.924817507249827e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5989.07763671875,0.0,1544.9302978515625,1497.1583251953125,0.0,3403.004150390625,0.9072117805480956,1.0,0.0,3.0,1.0,0.0
12154680,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4991455078125,0.8301909565925598,0.3793805241584778,0.3446905612945556,297.02899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4988708496094,0.9501386880874634,0.563043475151062,0.5354804396629333,297.5065002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4988098144531,0.9990000128746032,0.7084076404571533,0.4681699573993683,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4992370605469,0.8062304258346558,0.3457317054271698,0.3310775458812713,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4997253417969,0.7024270296096802,0.2254944145679474,1.033005714416504,284.4989624023437,284.95001220703125,299.09088134765625,288.2796325683594,297.8005065917969,297.27947998046875,284.4976806640625,1.0,0.6168755888938904,0.3872102499008178,0.3872102499008178,1.0,1.0,-3.2571396827697754,0.9379936456680298,2.319146156311035,0.203313261270523,0.894777774810791,0.894777774810791,0.0,176.6537628173828,181.0,47077.67578125,0.0,2950.929443359375,1.0,279.7580871582031,282.8373718261719,291.3072204589844,295.0391845703125,293.1499938964844,293.1499938964844,280.04998779296875,36493.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999377489089966,1.0,0.0,0.0,3.657236337661743,3.657260417938232,8.924817507249827e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5989.07763671875,0.0,1544.9302978515625,1497.1583251953125,0.0,3403.004150390625,0.9072117805480956,1.0,0.0,3.0,1.0,0.0
12154740,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6658020019531,0.8262500762939453,0.3782818615436554,0.3433209061622619,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.66607666015625,0.9447330832481384,0.5612356662750244,0.5333573222160339,297.4912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6661682128906,0.9990000128746032,0.7113409638404846,0.4735080003738403,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.66571044921875,0.8024669885635376,0.3451880216598511,0.3303006887435913,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.66522216796875,0.6987665891647339,0.2248781472444534,1.0294828414916992,284.6659851074219,284.95001220703125,299.07489013671875,288.27313232421875,297.78924560546875,297.2708435058594,284.66729736328125,1.0,0.617814302444458,0.3868806958198547,0.3868806958198547,1.0,1.0,-3.254178762435913,0.9360665678977966,2.318112134933472,0.2018284350633621,0.8923487067222595,0.8923487067222595,0.0,178.97947692871094,184.0,45871.3984375,0.0,2957.5849609375,1.0,280.04217529296875,283.0502014160156,291.2308044433594,294.7839660644531,293.1499938964844,293.1499938964844,280.3500061035156,36421.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8882421851158142,1.0,0.0,0.0,3.640783071517944,3.6408071517944336,8.84469613993133e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5826.2470703125,0.0,1526.084716796875,1497.1583251953125,0.0,3293.764892578125,0.9035173654556274,1.0,0.0,3.0,1.0,0.0
12154800,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6658020019531,0.8262500762939453,0.3782818615436554,0.3433209061622619,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.66607666015625,0.9447330832481384,0.5612356662750244,0.5333573222160339,297.4912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6661682128906,0.9990000128746032,0.7113409638404846,0.4735080003738403,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.66571044921875,0.8024669885635376,0.3451880216598511,0.3303006887435913,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.66522216796875,0.6987665891647339,0.2248781472444534,1.0294828414916992,284.6659851074219,284.95001220703125,299.07489013671875,288.27313232421875,297.78924560546875,297.2708435058594,284.66729736328125,1.0,0.617814302444458,0.3868806958198547,0.3868806958198547,1.0,1.0,-3.254178762435913,0.9360665678977966,2.318112134933472,0.2018284350633621,0.8923487067222595,0.8923487067222595,0.0,178.97947692871094,184.0,45871.3984375,0.0,2957.5849609375,1.0,280.04217529296875,283.0502014160156,291.2308044433594,294.7839660644531,293.1499938964844,293.1499938964844,280.3500061035156,36421.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8882421851158142,1.0,0.0,0.0,3.640783071517944,3.6408071517944336,8.84469613993133e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5826.2470703125,0.0,1526.084716796875,1497.1583251953125,0.0,3293.764892578125,0.9035173654556274,1.0,0.0,3.0,1.0,0.0
12154860,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556213378906,0.8245071768760681,0.3784928619861603,0.3433398604393005,297.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.9419414401054382,0.5609220862388611,0.5328409671783447,297.49884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560485839844,0.9990000128746032,0.7164173722267151,0.4767620265483856,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85552978515625,0.8009176254272461,0.3457932472229004,0.3306998014450073,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549194335937,0.6972600221633911,0.2252051085233688,1.030274510383606,284.8558349609375,284.95001220703125,299.0591125488281,288.2668762207031,297.7920837402344,297.2815856933594,284.857421875,1.0,0.6194132566452026,0.3865885436534881,0.3865885436534881,1.0,1.0,-3.258917570114136,0.9368569850921632,2.3220605850219727,0.2013585567474365,0.8926606178283691,0.8926606178283691,0.0,180.6864624023437,187.0,44751.82421875,0.0,2977.15869140625,1.0,280.3416442871094,283.28350830078125,291.2165832519531,294.6593017578125,293.1499938964844,293.1499938964844,280.6499938964844,36235.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756906986236572,1.0,0.0,0.0,3.6313531398773193,3.6313769817352295,8.798938324616756e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5711.78076171875,0.0,1514.2740478515625,1497.1583251953125,0.0,3176.183349609375,0.9012908339500428,1.0,0.0,3.0,1.0,0.0
12154920,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556213378906,0.8245071768760681,0.3784928619861603,0.3433398604393005,297.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.9419414401054382,0.5609220862388611,0.5328409671783447,297.49884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560485839844,0.9990000128746032,0.7164173722267151,0.4767620265483856,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85552978515625,0.8009176254272461,0.3457932472229004,0.3306998014450073,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549194335937,0.6972600221633911,0.2252051085233688,1.030274510383606,284.8558349609375,284.95001220703125,299.0591125488281,288.2668762207031,297.7920837402344,297.2815856933594,284.857421875,1.0,0.6194132566452026,0.3865885436534881,0.3865885436534881,1.0,1.0,-3.258917570114136,0.9368569850921632,2.3220605850219727,0.2013585567474365,0.8926606178283691,0.8926606178283691,0.0,180.6864624023437,187.0,44751.82421875,0.0,2977.15869140625,1.0,280.3416442871094,283.28350830078125,291.2165832519531,294.6593017578125,293.1499938964844,293.1499938964844,280.6499938964844,36235.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756906986236572,1.0,0.0,0.0,3.6313531398773193,3.6313769817352295,8.798938324616756e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5711.78076171875,0.0,1514.2740478515625,1497.1583251953125,0.0,3176.183349609375,0.9012908339500428,1.0,0.0,3.0,1.0,0.0
12154980,297.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04815673828125,0.8235803246498108,0.3792967498302459,0.3439919054508209,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484924316406,0.940162181854248,0.5613418221473694,0.5331361293792725,297.5176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.048583984375,0.9990000128746032,0.7227343320846558,0.4793969392776489,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.8003050684928894,0.3470339477062225,0.331786036491394,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.696807324886322,0.226138561964035,1.0340763330459597,285.0483703613281,284.95001220703125,299.0434875488281,288.2608337402344,297.8014221191406,297.3011474609375,285.0500183105469,1.0,0.621680498123169,0.3862963914871216,0.3862963914871216,1.0,1.0,-3.269097328186035,0.9394925236701964,2.3296046257019043,0.2015444636344909,0.8955613374710083,0.8955613374710083,0.0,182.34727478027344,190.0,43729.67578125,0.0,3008.176513671875,1.0,280.6415710449219,283.51666259765625,291.2192077636719,294.5777282714844,293.1499938964844,293.1499938964844,280.95001220703125,35996.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653668761253357,1.0,0.0,0.0,3.630807638168335,3.630831480026245,8.796295105639729e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5612.208984375,0.0,1511.894287109375,1497.1583251953125,0.0,3079.346923828125,0.9010064601898192,1.0,0.0,3.0,1.0,0.0
12155040,297.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04815673828125,0.8235803246498108,0.3792967498302459,0.3439919054508209,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484924316406,0.940162181854248,0.5613418221473694,0.5331361293792725,297.5176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.048583984375,0.9990000128746032,0.7227343320846558,0.4793969392776489,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.8003050684928894,0.3470339477062225,0.331786036491394,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.696807324886322,0.226138561964035,1.0340763330459597,285.0483703613281,284.95001220703125,299.0434875488281,288.2608337402344,297.8014221191406,297.3011474609375,285.0500183105469,1.0,0.621680498123169,0.3862963914871216,0.3862963914871216,1.0,1.0,-3.269097328186035,0.9394925236701964,2.3296046257019043,0.2015444636344909,0.8955613374710083,0.8955613374710083,0.0,182.34727478027344,190.0,43729.67578125,0.0,3008.176513671875,1.0,280.6415710449219,283.51666259765625,291.2192077636719,294.5777282714844,293.1499938964844,293.1499938964844,280.95001220703125,35996.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653668761253357,1.0,0.0,0.0,3.630807638168335,3.630831480026245,8.796295105639729e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5612.208984375,0.0,1511.894287109375,1497.1583251953125,0.0,3079.346923828125,0.9010064601898192,1.0,0.0,3.0,1.0,0.0
12155100,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.190673828125,0.823158323764801,0.3798246085643768,0.3444113433361053,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1922912597656,0.9393227100372314,0.5617100596427917,0.533419132232666,297.5289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1929016113281,0.9990000128746032,0.7261625528335571,0.4807719588279724,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.190185546875,0.8000785112380981,0.3477965891361236,0.3324630558490753,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1871032714844,0.6967172026634216,0.2267514616250991,1.036664962768555,285.1917724609375,284.95001220703125,299.0357360839844,288.2579040527344,297.8070678710937,297.3122253417969,285.19989013671875,1.0,0.6230288147926331,0.3861503005027771,0.3861503005027771,1.0,1.0,-3.275520086288452,0.9412593841552734,2.3342607021331787,0.2017970085144043,0.898564875125885,0.898564875125885,0.0,183.2655639648437,190.0,42856.46484375,0.0,3027.11083984375,1.0,280.8982238769531,283.6977233886719,291.2022705078125,294.4368896484375,293.1499938964844,293.1499938964844,280.95001220703125,35851.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859215497970581,1.0,0.0,0.0,3.6340622901916495,3.634086132049561,8.812071996544546e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5786.6875,0.0,1514.3995361328125,1497.1583251953125,0.0,3021.6474609375,0.9016677737236024,1.0,0.0,3.0,1.0,0.0
12155160,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2450866699219,0.822934627532959,0.3804651498794555,0.3450020253658294,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24542236328125,0.9387137293815612,0.562210738658905,0.5338968634605408,297.5412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2455444335937,0.9990000128746032,0.7297754883766174,0.4820168018341064,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2449951171875,0.800046980381012,0.3486698269844055,0.3332855403423309,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2443542480469,0.696835458278656,0.2274694889783859,1.0398457050323486,285.24530029296875,284.95001220703125,299.02801513671875,288.2550048828125,297.8134765625,297.3246154785156,285.2469787597656,1.0,0.624522864818573,0.3858741223812103,0.3858741223812103,1.0,1.0,-3.283113479614258,0.9430733919143676,2.34004020690918,0.2018321305513382,0.9011155962944032,0.9011155962944032,0.0,184.17481994628903,193.0,42861.390625,0.0,3048.595458984375,1.0,280.9415588378906,283.7523193359375,291.2219543457031,294.5109558105469,293.1499938964844,293.1499938964844,280.6499938964844,35730.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567864894866943,1.0,0.0,0.0,3.640146970748901,3.640171051025391,8.841606131682056e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6205.90576171875,0.0,1520.22314453125,1497.1583251953125,0.0,2998.8701171875,0.9029113054275512,1.0,0.0,3.0,1.0,0.0
12155220,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835876464844,0.8206959962844849,0.3800644874572754,0.3452075123786926,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833740234375,0.9353238344192504,0.5615271329879761,0.5338602066040039,297.5398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0832824707031,0.9990000128746032,0.734630286693573,0.4865294992923736,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836486816406,0.7983487844467163,0.3493105471134186,0.3343280255794525,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08404541015625,0.6956372261047363,0.2281536757946014,1.0445114374160769,285.0834350585937,284.95001220703125,299.0126037597656,288.2493896484375,297.8084411621094,297.3245849609375,285.0824890136719,1.0,0.627586305141449,0.3853217959403991,0.3853217959403991,1.0,1.0,-3.295615196228028,0.945725440979004,2.3498897552490234,0.2016690671443939,0.901557981967926,0.901557981967926,0.0,186.85513305664065,196.0,44021.984375,0.0,3090.810302734375,1.0,280.6578674316406,283.5447998046875,291.296875,294.7616577148437,293.1499938964844,293.1499938964844,280.3500061035156,35809.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698570132255554,1.0,0.0,0.0,3.647948980331421,3.647972822189331,8.879546840034891e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6378.1142578125,0.0,1529.4599609375,1497.1583251953125,0.0,3121.469482421875,0.9046812057495116,1.0,0.0,3.0,1.0,0.0
12155280,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835876464844,0.8206959962844849,0.3800644874572754,0.3452075123786926,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833740234375,0.9353238344192504,0.5615271329879761,0.5338602066040039,297.5398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0832824707031,0.9990000128746032,0.734630286693573,0.4865294992923736,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836486816406,0.7983487844467163,0.3493105471134186,0.3343280255794525,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08404541015625,0.6956372261047363,0.2281536757946014,1.0445114374160769,285.0834350585937,284.95001220703125,299.0126037597656,288.2493896484375,297.8084411621094,297.3245849609375,285.0824890136719,1.0,0.627586305141449,0.3853217959403991,0.3853217959403991,1.0,1.0,-3.295615196228028,0.945725440979004,2.3498897552490234,0.2016690671443939,0.901557981967926,0.901557981967926,0.0,186.85513305664065,196.0,44021.984375,0.0,3090.810302734375,1.0,280.6578674316406,283.5447998046875,291.296875,294.7616577148437,293.1499938964844,293.1499938964844,280.3500061035156,35809.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698570132255554,1.0,0.0,0.0,3.647948980331421,3.647972822189331,8.879546840034891e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6378.1142578125,0.0,1529.4599609375,1497.1583251953125,0.0,3121.469482421875,0.9046812057495116,1.0,0.0,3.0,1.0,0.0
12155340,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8160512447357178,0.3783469498157501,0.3440297245979309,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.9289456605911256,0.5593666434288025,0.5322497487068176,297.5123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9990000128746032,0.7368013262748718,0.4936806261539459,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.7942724227905273,0.3488072454929352,0.3342196345329284,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.6921372413635254,0.2278932482004165,1.044950008392334,284.9024963378906,284.95001220703125,298.9972839355469,288.24395751953125,297.7880554199219,297.3031311035156,284.9013061523437,1.0,0.6302829384803772,0.3847694396972656,0.3847694396972656,1.0,1.0,-3.301265478134156,0.946052312850952,2.355213165283203,0.2006902247667312,0.8994165658950806,0.8994165658950806,0.0,190.53330993652344,199.0,45189.59375,0.0,3123.88818359375,1.0,280.3582458496094,283.3210144042969,291.298583984375,294.8786315917969,293.1499938964844,293.1499938964844,280.6499938964844,35986.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883376955986023,1.0,0.0,0.0,3.64906644821167,3.649090528488159,8.884987892088247e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5786.82275390625,0.0,1532.0267333984375,1497.1583251953125,0.0,3248.21923828125,0.905044674873352,1.0,0.0,3.0,1.0,0.0
12155400,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8160512447357178,0.3783469498157501,0.3440297245979309,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.9289456605911256,0.5593666434288025,0.5322497487068176,297.5123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9990000128746032,0.7368013262748718,0.4936806261539459,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.7942724227905273,0.3488072454929352,0.3342196345329284,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.6921372413635254,0.2278932482004165,1.044950008392334,284.9024963378906,284.95001220703125,298.9972839355469,288.24395751953125,297.7880554199219,297.3031311035156,284.9013061523437,1.0,0.6302829384803772,0.3847694396972656,0.3847694396972656,1.0,1.0,-3.301265478134156,0.946052312850952,2.355213165283203,0.2006902247667312,0.8994165658950806,0.8994165658950806,0.0,190.53330993652344,199.0,45189.59375,0.0,3123.88818359375,1.0,280.3582458496094,283.3210144042969,291.298583984375,294.8786315917969,293.1499938964844,293.1499938964844,280.6499938964844,35986.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883376955986023,1.0,0.0,0.0,3.64906644821167,3.649090528488159,8.884987892088247e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5786.82275390625,0.0,1532.0267333984375,1497.1583251953125,0.0,3248.21923828125,0.905044674873352,1.0,0.0,3.0,1.0,0.0
