time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12155460,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.8120715618133545,0.3778000771999359,0.3432503342628479,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665283203125,0.9233797192573548,0.5582942366600037,0.5309392213821411,297.49639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666198730469,0.9990000128746032,0.7397496104240417,0.5001216530799866,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.7906908392906189,0.3488944172859192,0.3341512680053711,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657653808594,0.6889077425003052,0.2279095202684402,1.044779658317566,285.0664367675781,284.95001220703125,298.98199462890625,288.2387084960937,297.7772216796875,297.2950134277344,285.067626953125,1.0,0.6327311396598816,0.3841811716556549,0.3841811716556549,1.0,1.0,-3.3062045574188232,0.9460419416427612,2.360162734985352,0.1993742436170578,0.9023097157478333,0.9023097157478333,0.0,193.8738555908203,202.0,44128.30078125,0.0,3153.61181640625,1.0,280.6421813964844,283.52618408203125,291.2106628417969,294.63043212890625,293.1499938964844,293.1499938964844,280.3500061035156,35862.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745253086090088,1.0,0.0,0.0,3.653446912765503,3.653470993041992,8.906332595870481e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6340.47216796875,0.0,1535.97802734375,1497.1583251953125,0.0,3165.255126953125,0.9059645533561708,1.0,0.0,3.0,1.0,0.0
12155520,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.8120715618133545,0.3778000771999359,0.3432503342628479,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665283203125,0.9233797192573548,0.5582942366600037,0.5309392213821411,297.49639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666198730469,0.9990000128746032,0.7397496104240417,0.5001216530799866,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.7906908392906189,0.3488944172859192,0.3341512680053711,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657653808594,0.6889077425003052,0.2279095202684402,1.044779658317566,285.0664367675781,284.95001220703125,298.98199462890625,288.2387084960937,297.7772216796875,297.2950134277344,285.067626953125,1.0,0.6327311396598816,0.3841811716556549,0.3841811716556549,1.0,1.0,-3.3062045574188232,0.9460419416427612,2.360162734985352,0.1993742436170578,0.9023097157478333,0.9023097157478333,0.0,193.8738555908203,202.0,44128.30078125,0.0,3153.61181640625,1.0,280.6421813964844,283.52618408203125,291.2106628417969,294.63043212890625,293.1499938964844,293.1499938964844,280.3500061035156,35862.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745253086090088,1.0,0.0,0.0,3.653446912765503,3.653470993041992,8.906332595870481e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6340.47216796875,0.0,1535.97802734375,1497.1583251953125,0.0,3165.255126953125,0.9059645533561708,1.0,0.0,3.0,1.0,0.0
12155580,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8084301948547363,0.3765989542007446,0.3426183760166168,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9184340238571168,0.5566588640213013,0.5298587679862976,297.47283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.9990000128746032,0.7417725920677185,0.5060738921165466,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.7875844836235046,0.3486650288105011,0.3342696130275726,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.6861194968223572,0.2277301996946334,1.0452512502670288,284.9024353027344,284.95001220703125,298.9666748046875,288.2336730957031,297.7614440917969,297.2801208496094,284.9013061523437,1.0,0.6351792812347412,0.3835929036140442,0.3835929036140442,1.0,1.0,-3.3120179176330566,0.9463090896606444,2.365708827972412,0.1982766836881637,0.9003310203552246,0.9003310203552246,0.0,197.058334350586,205.0,45253.53515625,0.0,3184.466552734375,1.0,280.3578186035156,283.320556640625,291.2629089355469,294.8274841308594,293.1499938964844,293.1499938964844,280.04998779296875,36005.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8830234408378601,1.0,0.0,0.0,3.653995275497437,3.654019355773926,8.909005941859505e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6507.10888671875,0.0,1537.658935546875,1497.1583251953125,0.0,3244.908447265625,0.906162977218628,1.0,0.0,3.0,1.0,0.0
12155640,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8084301948547363,0.3765989542007446,0.3426183760166168,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9184340238571168,0.5566588640213013,0.5298587679862976,297.47283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.9990000128746032,0.7417725920677185,0.5060738921165466,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.7875844836235046,0.3486650288105011,0.3342696130275726,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.6861194968223572,0.2277301996946334,1.0452512502670288,284.9024353027344,284.95001220703125,298.9666748046875,288.2336730957031,297.7614440917969,297.2801208496094,284.9013061523437,1.0,0.6351792812347412,0.3835929036140442,0.3835929036140442,1.0,1.0,-3.3120179176330566,0.9463090896606444,2.365708827972412,0.1982766836881637,0.9003310203552246,0.9003310203552246,0.0,197.058334350586,205.0,45253.53515625,0.0,3184.466552734375,1.0,280.3578186035156,283.320556640625,291.2629089355469,294.8274841308594,293.1499938964844,293.1499938964844,280.04998779296875,36005.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8830234408378601,1.0,0.0,0.0,3.653995275497437,3.654019355773926,8.909005941859505e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6507.10888671875,0.0,1537.658935546875,1497.1583251953125,0.0,3244.908447265625,0.906162977218628,1.0,0.0,3.0,1.0,0.0
12155700,297.09051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7666015625,0.8059964776039124,0.3755910098552704,0.3419252932071686,297.05389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76513671875,0.9153725504875184,0.5554087162017822,0.5289143323898315,297.4546813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.764404296875,0.9990000128746032,0.7420388460159302,0.509593665599823,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7669677734375,0.7855406403541565,0.3482388854026794,0.334051102399826,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.769775390625,0.6842536330223083,0.2273959368467331,1.0445053577423096,284.7655334472656,284.95001220703125,298.958984375,288.231201171875,297.7498779296875,297.2676086425781,284.7584533691406,1.0,0.6362778544425964,0.3832987546920776,0.3832987546920776,1.0,1.0,-3.313124656677246,0.9458345770835876,2.3672900199890137,0.1975206732749939,0.8977698683738708,0.8977698683738708,0.0,198.85699462890625,205.0,46236.890625,0.0,3197.09716796875,1.0,280.10113525390625,283.1456604003906,291.287353515625,294.99542236328125,293.1499938964844,293.1499938964844,280.04998779296875,36124.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8899887800216675,1.0,0.0,0.0,3.65137791633606,3.6514017581939697,8.896246868062008e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6318.9384765625,0.0,1535.635009765625,1497.1583251953125,0.0,3310.102783203125,0.9056227803230286,1.0,0.0,3.0,1.0,0.0
12155760,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.71929931640625,0.8031349778175354,0.3743970990180969,0.3409675657749176,297.045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71905517578125,0.9119370579719543,0.5539433360099792,0.527670681476593,297.4333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7189025878906,0.9990000128746032,0.741870105266571,0.5134803056716919,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7193603515625,0.783151388168335,0.3476400971412658,0.3336150050163269,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7198486328125,0.6820405721664429,0.2269083261489868,1.042935848236084,284.7191162109375,284.95001220703125,298.9512939453125,288.2287902832031,297.7366027832031,297.25262451171875,284.7178955078125,1.0,0.6372532248497009,0.383059561252594,0.383059561252594,1.0,1.0,-3.312741756439209,0.945007026195526,2.367734670639038,0.1967425197362899,0.8957241773605347,0.8957241773605347,0.0,200.7876739501953,208.0,46325.0859375,0.0,3207.16552734375,1.0,280.05810546875,283.097412109375,291.2692565917969,294.9354248046875,293.1499938964844,293.1499938964844,280.3500061035156,36224.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935091495513916,1.0,0.0,0.0,3.646284341812134,3.646308183670044,8.871444379110471e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5893.36474609375,0.0,1530.7186279296875,1497.1583251953125,0.0,3343.0087890625,0.9045841097831726,1.0,0.0,3.0,1.0,0.0
12155820,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.7987364530563354,0.3735039234161377,0.339860588312149,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.906594693660736,0.5524795651435852,0.5259720683097839,297.4138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.9990000128746032,0.743450403213501,0.5189546346664429,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.7794138789176941,0.3473854660987854,0.3331995606422424,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.6784898638725281,0.2265459597110748,1.0409361124038696,284.8829345703125,284.95001220703125,298.93585205078125,288.2240905761719,297.7240905761719,297.2421264648437,284.88409423828125,1.0,0.6390928030014038,0.3825811445713043,0.3825811445713043,1.0,1.0,-3.313040971755981,0.9437364339828492,2.369304656982422,0.1952082067728042,0.8961710333824158,0.8961710333824158,0.0,204.1341094970703,211.0,45179.62890625,0.0,3226.7705078125,1.0,280.34210205078125,283.3048095703125,291.19000244140625,294.6888732910156,293.1499938964844,293.1499938964844,280.6499938964844,36119.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8835375905036926,1.0,0.0,0.0,3.641078472137451,3.641102552413941,8.846131436257565e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5737.0634765625,0.0,1524.16064453125,1497.1583251953125,0.0,3249.72412109375,0.9033754467964172,1.0,0.0,3.0,1.0,0.0
12155880,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.7987364530563354,0.3735039234161377,0.339860588312149,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.906594693660736,0.5524795651435852,0.5259720683097839,297.4138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.9990000128746032,0.743450403213501,0.5189546346664429,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.7794138789176941,0.3473854660987854,0.3331995606422424,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.6784898638725281,0.2265459597110748,1.0409361124038696,284.8829345703125,284.95001220703125,298.93585205078125,288.2240905761719,297.7240905761719,297.2421264648437,284.88409423828125,1.0,0.6390928030014038,0.3825811445713043,0.3825811445713043,1.0,1.0,-3.313040971755981,0.9437364339828492,2.369304656982422,0.1952082067728042,0.8961710333824158,0.8961710333824158,0.0,204.1341094970703,211.0,45179.62890625,0.0,3226.7705078125,1.0,280.34210205078125,283.3048095703125,291.19000244140625,294.6888732910156,293.1499938964844,293.1499938964844,280.6499938964844,36119.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8835375905036926,1.0,0.0,0.0,3.641078472137451,3.641102552413941,8.846131436257565e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5737.0634765625,0.0,1524.16064453125,1497.1583251953125,0.0,3249.72412109375,0.9033754467964172,1.0,0.0,3.0,1.0,0.0
12155940,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06689453125,0.7966155409812927,0.3738268911838531,0.3400190472602844,297.0561828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671691894531,0.9037908315658568,0.5523589849472046,0.5256887078285217,297.4195251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673217773437,0.998924434185028,0.747349202632904,0.5219647884368896,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668334960937,0.7777087688446045,0.3481421172618866,0.3337929248809814,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.6768845915794373,0.2269987165927887,1.042532444000244,285.0671081542969,284.95001220703125,298.9202880859375,288.2195739746094,297.7251892089844,297.25054931640625,285.0684814453125,1.0,0.6412060856819153,0.3821027278900146,0.3821027278900146,1.0,1.0,-3.319135427474976,0.9444104433059692,2.374725103378296,0.194299578666687,0.8992623090744019,0.8992623090744019,0.0,206.5831756591797,214.0,44092.17578125,0.0,3254.285888671875,1.0,280.6416931152344,283.531005859375,291.1723937988281,294.5637512207031,293.1499938964844,293.1499938964844,280.95001220703125,35923.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715522289276123,1.0,0.0,0.0,3.6433048248291016,3.643328666687012,8.856952149471908e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5626.013671875,0.0,1525.16259765625,1497.1583251953125,0.0,3137.37109375,0.9037447571754456,1.0,0.0,3.0,1.0,0.0
12156000,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06689453125,0.7966155409812927,0.3738268911838531,0.3400190472602844,297.0561828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671691894531,0.9037908315658568,0.5523589849472046,0.5256887078285217,297.4195251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673217773437,0.998924434185028,0.747349202632904,0.5219647884368896,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668334960937,0.7777087688446045,0.3481421172618866,0.3337929248809814,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.6768845915794373,0.2269987165927887,1.042532444000244,285.0671081542969,284.95001220703125,298.9202880859375,288.2195739746094,297.7251892089844,297.25054931640625,285.0684814453125,1.0,0.6412060856819153,0.3821027278900146,0.3821027278900146,1.0,1.0,-3.319135427474976,0.9444104433059692,2.374725103378296,0.194299578666687,0.8992623090744019,0.8992623090744019,0.0,206.5831756591797,214.0,44092.17578125,0.0,3254.285888671875,1.0,280.6416931152344,283.531005859375,291.1723937988281,294.5637512207031,293.1499938964844,293.1499938964844,280.95001220703125,35923.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715522289276123,1.0,0.0,0.0,3.6433048248291016,3.643328666687012,8.856952149471908e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5626.013671875,0.0,1525.16259765625,1497.1583251953125,0.0,3137.37109375,0.9037447571754456,1.0,0.0,3.0,1.0,0.0
12156060,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2587280273437,0.7956955432891846,0.374731957912445,0.3407691419124603,297.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2590637207031,0.9023250937461852,0.5529384613037109,0.5261451005935669,297.4357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2592163085937,0.9990029335021972,0.7523981928825378,0.5252245664596558,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2586669921875,0.7771875858306885,0.3494910895824432,0.3349959850311279,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2580871582031,0.6765187382698059,0.2280073016881942,1.0467565059661863,285.25897216796875,284.95001220703125,298.9045715332031,288.2152099609375,297.7323303222656,297.2671813964844,285.26043701171875,1.0,0.6438223123550415,0.3816646933555603,0.3816646933555603,1.0,1.0,-3.3310275077819824,0.9471327662467957,2.383894681930542,0.1941791772842407,0.9049639701843262,0.9049639701843262,0.0,208.6010589599609,217.0,43178.7265625,0.0,3292.5283203125,1.0,280.9417419433594,283.7626037597656,291.1751403808594,294.487548828125,293.1499938964844,293.1499938964844,280.6499938964844,35686.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614320755004883,1.0,0.0,0.0,3.654316902160645,3.654340982437134,8.910574251785874e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6220.97265625,0.0,1535.6287841796875,1497.1583251953125,0.0,3042.4365234375,0.9060483574867249,1.0,0.0,3.0,1.0,0.0
12156120,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2587280273437,0.7956955432891846,0.374731957912445,0.3407691419124603,297.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2590637207031,0.9023250937461852,0.5529384613037109,0.5261451005935669,297.4357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2592163085937,0.9990029335021972,0.7523981928825378,0.5252245664596558,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2586669921875,0.7771875858306885,0.3494910895824432,0.3349959850311279,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2580871582031,0.6765187382698059,0.2280073016881942,1.0467565059661863,285.25897216796875,284.95001220703125,298.9045715332031,288.2152099609375,297.7323303222656,297.2671813964844,285.26043701171875,1.0,0.6438223123550415,0.3816646933555603,0.3816646933555603,1.0,1.0,-3.3310275077819824,0.9471327662467957,2.383894681930542,0.1941791772842407,0.9049639701843262,0.9049639701843262,0.0,208.6010589599609,217.0,43178.7265625,0.0,3292.5283203125,1.0,280.9417419433594,283.7626037597656,291.1751403808594,294.487548828125,293.1499938964844,293.1499938964844,280.6499938964844,35686.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614320755004883,1.0,0.0,0.0,3.654316902160645,3.654340982437134,8.910574251785874e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6220.97265625,0.0,1535.6287841796875,1497.1583251953125,0.0,3042.4365234375,0.9060483574867249,1.0,0.0,3.0,1.0,0.0
12156180,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0939636230469,0.7930812835693359,0.3741406798362732,0.3408175408840179,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09375,0.8991944789886475,0.5520732998847961,0.5259426236152649,297.4285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0935974121094,0.9980806708335876,0.7553211450576782,0.5281386375427246,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0940246582031,0.7752987146377563,0.3499265015125274,0.3358539640903473,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.094482421875,0.6750184893608093,0.2284501940011978,1.0503761768341064,285.09381103515625,284.95001220703125,298.8886413574219,288.2109680175781,297.7250671386719,297.2640380859375,285.0926513671875,1.0,0.6465230584144592,0.3812266588211059,0.3812266588211059,1.0,1.0,-3.3397459983825684,0.9487735033035278,2.390972375869751,0.1939337402582168,0.905520796775818,0.905520796775818,0.0,211.66403198242188,220.0,44315.6953125,0.0,3329.733642578125,1.0,280.65777587890625,283.5520324707031,291.25396728515625,294.7395935058594,293.1499938964844,293.1499938964844,280.3500061035156,35778.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735804557800293,1.0,0.0,0.0,3.663263559341431,3.66328763961792,8.954258987614594e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6393.06103515625,0.0,1546.310791015625,1497.1583251953125,0.0,3156.394287109375,0.9080857038497924,1.0,0.0,3.0,1.0,0.0
12156240,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0939636230469,0.7930812835693359,0.3741406798362732,0.3408175408840179,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09375,0.8991944789886475,0.5520732998847961,0.5259426236152649,297.4285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0935974121094,0.9980806708335876,0.7553211450576782,0.5281386375427246,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0940246582031,0.7752987146377563,0.3499265015125274,0.3358539640903473,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.094482421875,0.6750184893608093,0.2284501940011978,1.0503761768341064,285.09381103515625,284.95001220703125,298.8886413574219,288.2109680175781,297.7250671386719,297.2640380859375,285.0926513671875,1.0,0.6465230584144592,0.3812266588211059,0.3812266588211059,1.0,1.0,-3.3397459983825684,0.9487735033035278,2.390972375869751,0.1939337402582168,0.905520796775818,0.905520796775818,0.0,211.66403198242188,220.0,44315.6953125,0.0,3329.733642578125,1.0,280.65777587890625,283.5520324707031,291.25396728515625,294.7395935058594,293.1499938964844,293.1499938964844,280.3500061035156,35778.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735804557800293,1.0,0.0,0.0,3.663263559341431,3.66328763961792,8.954258987614594e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6393.06103515625,0.0,1546.310791015625,1497.1583251953125,0.0,3156.394287109375,0.9080857038497924,1.0,0.0,3.0,1.0,0.0
12156300,297.1028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.7906413078308105,0.3732979297637939,0.3403180241584778,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.8964775800704956,0.5510460734367371,0.5252622961997986,297.4179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.9966095685958862,0.7560473084449768,0.5288861393928528,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.7733445167541504,0.3496982455253601,0.335871934890747,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.960205078125,0.6733169555664062,0.2283206433057785,1.0507547855377195,284.9559326171875,284.95001220703125,298.8805847167969,288.2089233398437,297.7167053222656,297.2560729980469,284.94879150390625,1.0,0.6476091742515564,0.3810076415538788,0.3810076415538788,1.0,1.0,-3.3397088050842285,0.9481220245361328,2.391586780548096,0.1933046579360962,0.904218852519989,0.904218852519989,0.0,213.76690673828125,220.0,45327.50390625,0.0,3341.635986328125,1.0,280.4008178710937,283.374755859375,291.2793273925781,294.9150695800781,293.1499938964844,293.1499938964844,280.3500061035156,35878.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882027804851532,1.0,0.0,0.0,3.6653389930725098,3.665363073348999,8.964407243183814e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6210.33349609375,0.0,1549.390869140625,1497.1583251953125,0.0,3235.581298828125,0.9085819721221924,1.0,0.0,3.0,1.0,0.0
12156360,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.7876602411270142,0.3722201585769653,0.339504987001419,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8932161927223206,0.549742579460144,0.524219274520874,297.4052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.9946788549423218,0.7564954161643982,0.5293074250221252,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.7709002494812012,0.3492410480976105,0.3356154263019562,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.6711267232894897,0.2279893606901168,1.050087332725525,284.9073486328125,284.95001220703125,298.8724975585937,288.2069091796875,297.70654296875,297.2457275390625,284.9059143066406,1.0,0.6484599709510803,0.3807187378406524,0.3807187378406524,1.0,1.0,-3.336876630783081,0.9463462829589844,2.3905303478240967,0.1921605616807937,0.903407335281372,0.903407335281372,0.0,216.0971221923828,223.0,45423.61328125,0.0,3348.460205078125,1.0,280.3580017089844,283.3232421875,291.2588195800781,294.8565368652344,293.1499938964844,293.1499938964844,280.04998779296875,35964.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8865694403648376,1.0,0.0,0.0,3.665204524993897,3.6652286052703857,8.963748996393406e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6522.47705078125,0.0,1549.8853759765625,1497.1583251953125,0.0,3278.111083984375,0.9086393117904664,1.0,0.0,3.0,1.0,0.0
12156420,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7170104980469,0.7815425992012024,0.3696986138820648,0.3375513851642608,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7167053222656,0.8865478038787842,0.5466769337654114,0.5216897130012512,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7165222167969,0.9905858635902404,0.7569107413291931,0.5298523902893066,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7170715332031,0.7658179998397827,0.347925454378128,0.3347019851207733,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7176513671875,0.6664400100708008,0.2269450575113296,1.04692542552948,284.7167663574219,284.95001220703125,298.8560791015625,288.2029724121094,297.6845703125,297.2230529785156,284.7152404785156,1.0,0.6496151089668274,0.380140870809555,0.380140870809555,1.0,1.0,-3.327245712280273,0.9414477944374084,2.3857979774475098,0.1893727481365203,0.8987168073654175,0.8987168073654175,0.0,220.64419555664065,226.0,46415.03125,0.0,3352.387939453125,1.0,280.0581359863281,283.0936889648437,291.242919921875,294.9234313964844,293.1499938964844,293.1499938964844,280.3500061035156,36201.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964803218841553,1.0,0.0,0.0,3.658376455307007,3.658400535583496,8.9303824779563e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5893.322265625,0.0,1544.022216796875,1497.1583251953125,0.0,3370.754150390625,0.9072697162628174,1.0,0.0,3.0,1.0,0.0
12156480,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7170104980469,0.7815425992012024,0.3696986138820648,0.3375513851642608,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7167053222656,0.8865478038787842,0.5466769337654114,0.5216897130012512,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7165222167969,0.9905858635902404,0.7569107413291931,0.5298523902893066,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7170715332031,0.7658179998397827,0.347925454378128,0.3347019851207733,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7176513671875,0.6664400100708008,0.2269450575113296,1.04692542552948,284.7167663574219,284.95001220703125,298.8560791015625,288.2029724121094,297.6845703125,297.2230529785156,284.7152404785156,1.0,0.6496151089668274,0.380140870809555,0.380140870809555,1.0,1.0,-3.327245712280273,0.9414477944374084,2.3857979774475098,0.1893727481365203,0.8987168073654175,0.8987168073654175,0.0,220.64419555664065,226.0,46415.03125,0.0,3352.387939453125,1.0,280.0581359863281,283.0936889648437,291.242919921875,294.9234313964844,293.1499938964844,293.1499938964844,280.3500061035156,36201.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964803218841553,1.0,0.0,0.0,3.658376455307007,3.658400535583496,8.9303824779563e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5893.322265625,0.0,1544.022216796875,1497.1583251953125,0.0,3370.754150390625,0.9072697162628174,1.0,0.0,3.0,1.0,0.0
12156540,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.777461051940918,0.3686388731002807,0.3362723588943481,297.0390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.8819437623023987,0.5450127124786377,0.5197805762290955,297.374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.9881861805915833,0.7594445943832397,0.5312024354934692,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.7624267935752869,0.3474990129470825,0.3341042995452881,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.6631835699081421,0.2264527678489685,1.0442626476287842,284.87579345703125,284.95001220703125,298.83935546875,288.1991577148437,297.6764221191406,297.219482421875,284.8768615722656,1.0,0.6505650281906128,0.37956303358078,0.37956303358078,1.0,1.0,-3.3210995197296143,0.9377295970916748,2.3833699226379395,0.1867523789405822,0.8990309238433838,0.8990309238433838,0.0,223.8391876220703,229.0,45213.34765625,0.0,3356.555419921875,1.0,280.3422241210937,283.2972106933594,291.160400390625,294.6630554199219,293.1499938964844,293.1499938964844,280.6499938964844,36113.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854232430458069,1.0,0.0,0.0,3.653421878814697,3.6534459590911865,8.90621038251993e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5731.46435546875,0.0,1537.83203125,1497.1583251953125,0.0,3267.381103515625,0.9061297178268432,1.0,0.0,3.0,1.0,0.0
12156600,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.777461051940918,0.3686388731002807,0.3362723588943481,297.0390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.8819437623023987,0.5450127124786377,0.5197805762290955,297.374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.9881861805915833,0.7594445943832397,0.5312024354934692,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.7624267935752869,0.3474990129470825,0.3341042995452881,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.6631835699081421,0.2264527678489685,1.0442626476287842,284.87579345703125,284.95001220703125,298.83935546875,288.1991577148437,297.6764221191406,297.219482421875,284.8768615722656,1.0,0.6505650281906128,0.37956303358078,0.37956303358078,1.0,1.0,-3.3210995197296143,0.9377295970916748,2.3833699226379395,0.1867523789405822,0.8990309238433838,0.8990309238433838,0.0,223.8391876220703,229.0,45213.34765625,0.0,3356.555419921875,1.0,280.3422241210937,283.2972106933594,291.160400390625,294.6630554199219,293.1499938964844,293.1499938964844,280.6499938964844,36113.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854232430458069,1.0,0.0,0.0,3.653421878814697,3.6534459590911865,8.90621038251993e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5731.46435546875,0.0,1537.83203125,1497.1583251953125,0.0,3267.381103515625,0.9061297178268432,1.0,0.0,3.0,1.0,0.0
12156660,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.7761061787605286,0.3688796758651733,0.3363226652145386,297.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.8801106214523315,0.5447801947593689,0.5193533301353455,297.3876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595092773437,0.9881366491317748,0.7636269927024841,0.533919632434845,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.7614513635635376,0.3481685221195221,0.3345765769481659,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585021972656,0.6622272729873657,0.2268432825803756,1.0454165935516355,285.0592956542969,284.95001220703125,298.82232666015625,288.1954650878906,297.6798400878906,297.231201171875,285.0606689453125,1.0,0.6521620154380798,0.3793396949768066,0.3793396949768066,1.0,1.0,-3.3258590698242188,0.9386449456214904,2.387214183807373,0.1864060312509536,0.9020140171051024,0.9020140171051024,0.0,225.6507873535156,232.0,44114.0,0.0,3377.695556640625,1.0,280.64178466796875,283.5229187011719,291.1448974609375,294.5369567871094,293.1499938964844,293.1499938964844,280.3500061035156,35927.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727164268493652,1.0,0.0,0.0,3.655503749847412,3.655527830123901,8.916363185562659e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6321.884765625,0.0,1538.75927734375,1497.1583251953125,0.0,3148.29052734375,0.9064756631851196,1.0,0.0,3.0,1.0,0.0
12156720,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.7761061787605286,0.3688796758651733,0.3363226652145386,297.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.8801106214523315,0.5447801947593689,0.5193533301353455,297.3876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595092773437,0.9881366491317748,0.7636269927024841,0.533919632434845,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.7614513635635376,0.3481685221195221,0.3345765769481659,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585021972656,0.6622272729873657,0.2268432825803756,1.0454165935516355,285.0592956542969,284.95001220703125,298.82232666015625,288.1954650878906,297.6798400878906,297.231201171875,285.0606689453125,1.0,0.6521620154380798,0.3793396949768066,0.3793396949768066,1.0,1.0,-3.3258590698242188,0.9386449456214904,2.387214183807373,0.1864060312509536,0.9020140171051024,0.9020140171051024,0.0,225.6507873535156,232.0,44114.0,0.0,3377.695556640625,1.0,280.64178466796875,283.5229187011719,291.1448974609375,294.5369567871094,293.1499938964844,293.1499938964844,280.3500061035156,35927.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727164268493652,1.0,0.0,0.0,3.655503749847412,3.655527830123901,8.916363185562659e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6321.884765625,0.0,1538.75927734375,1497.1583251953125,0.0,3148.29052734375,0.9064756631851196,1.0,0.0,3.0,1.0,0.0
12156780,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7736780047416687,0.3679146468639374,0.3359783887863159,297.0497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8772433400154114,0.5434474349021912,0.5186389684677124,297.3798217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.9869733452796936,0.7658758163452148,0.5360252261161804,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.7597010135650635,0.3481992483139038,0.3349922299385071,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.6607002019882202,0.2268869876861572,1.0470025539398191,284.8979187011719,284.95001220703125,298.8049011230469,288.19189453125,297.6718444824219,297.2273254394531,284.89678955078125,1.0,0.654030978679657,0.3791163861751556,0.3791163861751556,1.0,1.0,-3.3295376300811768,0.9392157793045044,2.390321969985962,0.1862435340881347,0.8999989628791809,0.8999989628791809,0.0,228.3650360107422,235.0,45241.5078125,0.0,3401.521728515625,1.0,280.3577880859375,283.3193054199219,291.2239990234375,294.78045654296875,293.1499938964844,293.1499938964844,280.04998779296875,36044.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8824346661567688,1.0,0.0,0.0,3.654574155807495,3.654598236083984,8.911829354474321e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6496.31689453125,0.0,1538.5980224609375,1497.1583251953125,0.0,3239.392822265625,0.9063225984573364,1.0,0.0,3.0,1.0,0.0
12156840,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7736780047416687,0.3679146468639374,0.3359783887863159,297.0497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8772433400154114,0.5434474349021912,0.5186389684677124,297.3798217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.9869733452796936,0.7658758163452148,0.5360252261161804,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.7597010135650635,0.3481992483139038,0.3349922299385071,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.6607002019882202,0.2268869876861572,1.0470025539398191,284.8979187011719,284.95001220703125,298.8049011230469,288.19189453125,297.6718444824219,297.2273254394531,284.89678955078125,1.0,0.654030978679657,0.3791163861751556,0.3791163861751556,1.0,1.0,-3.3295376300811768,0.9392157793045044,2.390321969985962,0.1862435340881347,0.8999989628791809,0.8999989628791809,0.0,228.3650360107422,235.0,45241.5078125,0.0,3401.521728515625,1.0,280.3577880859375,283.3193054199219,291.2239990234375,294.78045654296875,293.1499938964844,293.1499938964844,280.04998779296875,36044.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8824346661567688,1.0,0.0,0.0,3.654574155807495,3.654598236083984,8.911829354474321e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6496.31689453125,0.0,1538.5980224609375,1497.1583251953125,0.0,3239.392822265625,0.9063225984573364,1.0,0.0,3.0,1.0,0.0
12156900,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7618103027344,0.77155601978302,0.3669332861900329,0.3353378474712372,297.0439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7602844238281,0.874901533126831,0.542249321937561,0.5177766680717468,297.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7593994140625,0.9855362772941588,0.7663106322288513,0.5365601181983948,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7620849609375,0.758047878742218,0.3478277325630188,0.3348540365695953,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.764892578125,0.6592122316360474,0.2266122549772262,1.046632170677185,284.7606201171875,284.95001220703125,298.7960205078125,288.1901550292969,297.6636962890625,297.2197570800781,284.7535095214844,1.0,0.654783308506012,0.3790047168731689,0.3790047168731689,1.0,1.0,-3.327767372131348,0.9382986426353456,2.3894686698913574,0.18575319647789,0.8974009156227112,0.8974009156227112,0.0,230.24703979492188,235.0,46210.58203125,0.0,3408.152587890625,1.0,280.10113525390625,283.1439819335937,291.2513427734375,294.9549255371094,293.1499938964844,293.1499938964844,280.04998779296875,36156.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8900463581085205,1.0,0.0,0.0,3.6514153480529785,3.651439428329468,8.89642990387074e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6307.9990234375,0.0,1535.916015625,1497.1583251953125,0.0,3310.640869140625,0.9056553840637208,1.0,0.0,3.0,1.0,0.0
12156960,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7132263183594,0.7689509987831116,0.365734338760376,0.3344042301177978,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.71295166015625,0.8720755577087402,0.5407981872558594,0.5165796279907227,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7127685546875,0.9836163520812988,0.7664651870727539,0.5367745757102966,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7132873535156,0.7559666037559509,0.3472519218921661,0.3344691693782806,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7138061523437,0.6573046445846558,0.2261602729558944,1.0453449487686155,284.7130126953125,284.95001220703125,298.7870483398437,288.1884460449219,297.6537170410156,297.2099609375,284.7116394042969,1.0,0.6553469896316528,0.3787781596183777,0.3787781596183777,1.0,1.0,-3.323456048965454,0.9362223744392396,2.38723373413086,0.1846631616353988,0.8953030705451965,0.8953030705451965,0.0,232.37673950195312,238.0,46272.828125,0.0,3410.35693359375,1.0,280.0581359863281,283.09454345703125,291.2332763671875,294.89581298828125,293.1499938964844,293.1499938964844,280.3500061035156,36251.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939861059188843,1.0,0.0,0.0,3.645851850509644,3.6458756923675537,8.869340035744244e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5881.052734375,0.0,1530.44140625,1497.1583251953125,0.0,3347.46484375,0.904507577419281,1.0,0.0,3.0,1.0,0.0
12157020,297.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.76542729139328,0.3647889196872711,0.3332583904266357,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.8680888414382935,0.5392897725105286,0.5148575305938721,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.9813849925994872,0.7689482569694519,0.5381072163581848,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.753152072429657,0.3470057845115661,0.3340708315372467,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.6546387076377869,0.2258404046297073,1.0435696840286257,284.8746337890625,284.95001220703125,298.7687683105469,288.1850891113281,297.6469116210937,297.2085266113281,284.87579345703125,1.0,0.6564664840698242,0.3783251047134399,0.3783251047134399,1.0,1.0,-3.3189826011657715,0.9334234595298768,2.38555908203125,0.1826692968606948,0.895619809627533,0.895619809627533,0.0,235.512924194336,241.0,45093.39453125,0.0,3417.90283203125,1.0,280.34210205078125,283.3001708984375,291.1519775390625,294.6449279785156,293.1499938964844,293.1499938964844,280.6499938964844,36142.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8842089772224426,1.0,0.0,0.0,3.639814615249634,3.639838695526123,8.83999121015222e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5721.64697265625,0.0,1522.9259033203125,1497.1583251953125,0.0,3256.01171875,0.9031091332435608,1.0,0.0,3.0,1.0,0.0
12157080,297.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.76542729139328,0.3647889196872711,0.3332583904266357,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.8680888414382935,0.5392897725105286,0.5148575305938721,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.9813849925994872,0.7689482569694519,0.5381072163581848,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.753152072429657,0.3470057845115661,0.3340708315372467,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.6546387076377869,0.2258404046297073,1.0435696840286257,284.8746337890625,284.95001220703125,298.7687683105469,288.1850891113281,297.6469116210937,297.2085266113281,284.87579345703125,1.0,0.6564664840698242,0.3783251047134399,0.3783251047134399,1.0,1.0,-3.3189826011657715,0.9334234595298768,2.38555908203125,0.1826692968606948,0.895619809627533,0.895619809627533,0.0,235.512924194336,241.0,45093.39453125,0.0,3417.90283203125,1.0,280.34210205078125,283.3001708984375,291.1519775390625,294.6449279785156,293.1499938964844,293.1499938964844,280.6499938964844,36142.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8842089772224426,1.0,0.0,0.0,3.639814615249634,3.639838695526123,8.83999121015222e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5721.64697265625,0.0,1522.9259033203125,1497.1583251953125,0.0,3256.01171875,0.9031091332435608,1.0,0.0,3.0,1.0,0.0
12157140,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.7642160058021545,0.3650642037391662,0.3333543539047241,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592956542969,0.8664230108261108,0.539107084274292,0.5144974589347839,297.37030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594787597656,0.9813450574874878,0.7730183005332947,0.5407559871673584,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589599609375,0.7523448467254639,0.3477674722671509,0.3346481025218963,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05841064453125,0.6538711190223694,0.2263179719448089,1.0452024936676023,285.0592346191406,284.95001220703125,298.75,288.1817932128906,297.6502990722656,297.22119140625,285.0606689453125,1.0,0.6581842303276062,0.3778720200061798,0.3778720200061798,1.0,1.0,-3.3244988918304443,0.933944582939148,2.390554189682007,0.1818375885486602,0.8986087441444397,0.8986087441444397,0.0,237.4084930419922,244.0,44004.83984375,0.0,3441.342041015625,1.0,280.64166259765625,283.5267333984375,291.1340637207031,294.5182189941406,293.1499938964844,293.1499938964844,280.95001220703125,35941.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872071385383606,1.0,0.0,0.0,3.6413846015930176,3.641408443450928,8.847618460094964e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5610.53662109375,0.0,1523.1646728515625,1497.1583251953125,0.0,3142.240234375,0.9033280611038208,1.0,0.0,3.0,1.0,0.0
12157200,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.7642160058021545,0.3650642037391662,0.3333543539047241,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592956542969,0.8664230108261108,0.539107084274292,0.5144974589347839,297.37030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594787597656,0.9813450574874878,0.7730183005332947,0.5407559871673584,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589599609375,0.7523448467254639,0.3477674722671509,0.3346481025218963,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05841064453125,0.6538711190223694,0.2263179719448089,1.0452024936676023,285.0592346191406,284.95001220703125,298.75,288.1817932128906,297.6502990722656,297.22119140625,285.0606689453125,1.0,0.6581842303276062,0.3778720200061798,0.3778720200061798,1.0,1.0,-3.3244988918304443,0.933944582939148,2.390554189682007,0.1818375885486602,0.8986087441444397,0.8986087441444397,0.0,237.4084930419922,244.0,44004.83984375,0.0,3441.342041015625,1.0,280.64166259765625,283.5267333984375,291.1340637207031,294.5182189941406,293.1499938964844,293.1499938964844,280.95001220703125,35941.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872071385383606,1.0,0.0,0.0,3.6413846015930176,3.641408443450928,8.847618460094964e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5610.53662109375,0.0,1523.1646728515625,1497.1583251953125,0.0,3142.240234375,0.9033280611038208,1.0,0.0,3.0,1.0,0.0
12157260,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.248779296875,0.7636005282402039,0.3657251894474029,0.3339504599571228,297.0640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24908447265625,0.8653643727302551,0.5394267439842224,0.5147782564163208,297.3878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.249267578125,0.9817941784858704,0.7775855660438538,0.5438883900642395,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.24871826171875,0.7521170377731323,0.3489343225955963,0.3357455134391784,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2481384277344,0.6537248492240906,0.2271337658166885,1.048917293548584,285.2490234375,284.95001220703125,298.729736328125,288.1781005859375,297.6561584472656,297.2374572753906,285.2504577636719,1.0,0.6604953408241272,0.3775586485862732,0.3775586485862732,1.0,1.0,-3.335104465484619,0.9365403056144714,2.398564100265503,0.1820607930421829,0.9041642546653748,0.9041642546653748,0.0,239.27137756347656,247.0,43051.48046875,0.0,3476.438232421875,1.0,280.94171142578125,283.7562561035156,291.1371765136719,294.44024658203125,293.1499938964844,293.1499938964844,280.6499938964844,35702.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8617755174636841,1.0,0.0,0.0,3.651814222335816,3.6518383026123047,8.898373948795779e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6200.92919921875,0.0,1532.9619140625,1497.1583251953125,0.0,3045.658203125,0.9054993987083436,1.0,0.0,3.0,1.0,0.0
