time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12157320,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.248779296875,0.7636005282402039,0.3657251894474029,0.3339504599571228,297.0640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24908447265625,0.8653643727302551,0.5394267439842224,0.5147782564163208,297.3878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.249267578125,0.9817941784858704,0.7775855660438538,0.5438883900642395,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.24871826171875,0.7521170377731323,0.3489343225955963,0.3357455134391784,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2481384277344,0.6537248492240906,0.2271337658166885,1.048917293548584,285.2490234375,284.95001220703125,298.729736328125,288.1781005859375,297.6561584472656,297.2374572753906,285.2504577636719,1.0,0.6604953408241272,0.3775586485862732,0.3775586485862732,1.0,1.0,-3.335104465484619,0.9365403056144714,2.398564100265503,0.1820607930421829,0.9041642546653748,0.9041642546653748,0.0,239.27137756347656,247.0,43051.48046875,0.0,3476.438232421875,1.0,280.94171142578125,283.7562561035156,291.1371765136719,294.44024658203125,293.1499938964844,293.1499938964844,280.6499938964844,35702.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8617755174636841,1.0,0.0,0.0,3.651814222335816,3.6518383026123047,8.898373948795779e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6200.92919921875,0.0,1532.9619140625,1497.1583251953125,0.0,3045.658203125,0.9054993987083436,1.0,0.0,3.0,1.0,0.0
12157380,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823974609375,0.7609929442405701,0.3646733164787292,0.3336452543735504,297.061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821228027344,0.8623300790786743,0.538079559803009,0.5141857862472534,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819702148437,0.9801635146141052,0.7796186804771423,0.5459516048431396,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824584960937,0.7502118945121765,0.3489292860031128,0.3362611532211303,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829467773437,0.652035117149353,0.2270787954330444,1.0507042407989502,285.0821838378906,284.95001220703125,298.7069396972656,288.1734619140625,297.645263671875,297.23175048828125,285.0808410644531,1.0,0.6627257466316223,0.3772452473640442,0.3772452473640442,1.0,1.0,-3.3392932415008545,0.9369981288909912,2.402295112609864,0.1818677932024002,0.9045631885528564,0.9045631885528564,0.0,242.6465606689453,250.0,44165.328125,0.0,3505.38330078125,1.0,280.65777587890625,283.5448913574219,291.2162170410156,294.6913452148437,293.1499938964844,293.1499938964844,280.3500061035156,35795.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738629817962646,1.0,0.0,0.0,3.660163402557373,3.6601874828338623,8.939109648054e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6371.029296875,0.0,1542.9674072265625,1497.1583251953125,0.0,3159.043701171875,0.9074026942253112,1.0,0.0,3.0,1.0,0.0
12157440,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823974609375,0.7609929442405701,0.3646733164787292,0.3336452543735504,297.061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821228027344,0.8623300790786743,0.538079559803009,0.5141857862472534,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819702148437,0.9801635146141052,0.7796186804771423,0.5459516048431396,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824584960937,0.7502118945121765,0.3489292860031128,0.3362611532211303,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829467773437,0.652035117149353,0.2270787954330444,1.0507042407989502,285.0821838378906,284.95001220703125,298.7069396972656,288.1734619140625,297.645263671875,297.23175048828125,285.0808410644531,1.0,0.6627257466316223,0.3772452473640442,0.3772452473640442,1.0,1.0,-3.3392932415008545,0.9369981288909912,2.402295112609864,0.1818677932024002,0.9045631885528564,0.9045631885528564,0.0,242.6465606689453,250.0,44165.328125,0.0,3505.38330078125,1.0,280.65777587890625,283.5448913574219,291.2162170410156,294.6913452148437,293.1499938964844,293.1499938964844,280.3500061035156,35795.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738629817962646,1.0,0.0,0.0,3.660163402557373,3.6601874828338623,8.939109648054e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6371.029296875,0.0,1542.9674072265625,1497.1583251953125,0.0,3159.043701171875,0.9074026942253112,1.0,0.0,3.0,1.0,0.0
12157500,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433288574219,0.7587157487869263,0.3635459244251251,0.3329162895679474,297.053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417724609375,0.8598448634147644,0.5367546677589417,0.5132536888122559,297.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407653808594,0.9783536195755004,0.7798258662223816,0.5463663339614868,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94354248046875,0.7483966946601868,0.3484179079532623,0.336042046546936,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.6503428816795349,0.2266237586736679,1.049783706665039,284.94207763671875,284.95001220703125,298.6946105957031,288.1707458496094,297.63458251953125,297.2221374511719,284.9347229003906,1.0,0.66351717710495,0.3770885467529297,0.3770885467529297,1.0,1.0,-3.336430788040161,0.93558269739151,2.400848150253296,0.1812196969985962,0.9031465649604796,0.9031465649604796,0.0,244.900146484375,250.0,45144.03125,0.0,3511.5546875,1.0,280.4009094238281,283.36590576171875,291.2409973144531,294.864501953125,293.1499938964844,293.1499938964844,280.3500061035156,35897.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822991847991943,1.0,0.0,0.0,3.6618731021881104,3.6618971824646,8.947462220021407e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6186.4755859375,0.0,1545.65185546875,1497.1583251953125,0.0,3238.1240234375,0.9078184366226196,1.0,0.0,3.0,1.0,0.0
12157560,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.755970299243927,0.3621543645858764,0.3318479657173157,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.856896162033081,0.5351216793060303,0.5119296312332153,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.9760279059410096,0.7796996235847473,0.5464175939559937,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.7461526393890381,0.3476455807685852,0.335515946149826,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.6482089757919312,0.2259280979633331,1.0476282835006714,284.8907165527344,284.95001220703125,298.681640625,288.1678161621094,297.6216735839844,297.2098083496094,284.8890380859375,1.0,0.6640360951423645,0.376855194568634,0.376855194568634,1.0,1.0,-3.330396175384521,0.9329057931900024,2.397490262985229,0.1800120919942855,0.9021968841552734,0.9021968841552734,0.0,247.3817138671875,253.0,45202.91015625,0.0,3511.628173828125,1.0,280.3580322265625,283.31231689453125,291.2193603515625,294.80279541015625,293.1499938964844,293.1499938964844,280.04998779296875,35987.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8867953419685364,1.0,0.0,0.0,3.6613049507141113,3.6613290309906006,8.944685419010057e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6493.89111328125,0.0,1545.6846923828125,1497.1583251953125,0.0,3280.2255859375,0.9077808856964112,1.0,0.0,3.0,1.0,0.0
12157620,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6938171386719,0.75030916929245,0.3589376211166382,0.3293158411979675,297.0188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6934509277344,0.8508394956588745,0.5313169360160828,0.5087559223175049,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6932067871094,0.9710757732391356,0.7788618803024292,0.5461414456367493,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69384765625,0.7414261698722839,0.3456229567527771,0.3339852094650268,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69451904296875,0.6435843706130981,0.2240628153085708,1.041040539741516,284.6935119628906,284.95001220703125,298.6538391113281,288.1611328125,297.5932312011719,297.1824951171875,284.691650390625,1.0,0.664426326751709,0.3763884902000427,0.3763884902000427,1.0,1.0,-3.3134469985961914,0.9259093403816224,2.387537717819214,0.1770227253437042,0.8971539735794067,0.8971539735794067,0.0,252.2080535888672,256.0,46102.91015625,0.0,3499.6650390625,1.0,280.0581970214844,283.0778503417969,291.2001037597656,294.86053466796875,293.1499938964844,293.1499938964844,280.3500061035156,36233.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8965146541595459,1.0,0.0,0.0,3.6533381938934326,3.653362274169922,8.905801678338321e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5860.27197265625,0.0,1538.6348876953125,1497.1583251953125,0.0,3371.07470703125,0.9061633348464966,1.0,0.0,3.0,1.0,0.0
12157680,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6938171386719,0.75030916929245,0.3589376211166382,0.3293158411979675,297.0188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6934509277344,0.8508394956588745,0.5313169360160828,0.5087559223175049,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6932067871094,0.9710757732391356,0.7788618803024292,0.5461414456367493,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69384765625,0.7414261698722839,0.3456229567527771,0.3339852094650268,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69451904296875,0.6435843706130981,0.2240628153085708,1.041040539741516,284.6935119628906,284.95001220703125,298.6538391113281,288.1611328125,297.5932312011719,297.1824951171875,284.691650390625,1.0,0.664426326751709,0.3763884902000427,0.3763884902000427,1.0,1.0,-3.3134469985961914,0.9259093403816224,2.387537717819214,0.1770227253437042,0.8971539735794067,0.8971539735794067,0.0,252.2080535888672,256.0,46102.91015625,0.0,3499.6650390625,1.0,280.0581970214844,283.0778503417969,291.2001037597656,294.86053466796875,293.1499938964844,293.1499938964844,280.3500061035156,36233.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8965146541595459,1.0,0.0,0.0,3.6533381938934326,3.653362274169922,8.905801678338321e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5860.27197265625,0.0,1538.6348876953125,1497.1583251953125,0.0,3371.07470703125,0.9061633348464966,1.0,0.0,3.0,1.0,0.0
12157740,297.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.844482421875,0.7462345957756042,0.3570782244205475,0.3273693323135376,297.010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446655273437,0.8463690280914307,0.5287859439849854,0.506090521812439,297.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8447570800781,0.9678277969360352,0.7801217436790466,0.546631395816803,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8444519042969,0.7379534244537354,0.3444005250930786,0.3326843380928039,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441467285156,0.639971137046814,0.2226438671350479,1.0344665050506592,284.8446350097656,284.95001220703125,298.62353515625,288.1533508300781,297.5774230957031,297.1734619140625,284.8453674316406,1.0,0.6644891500473022,0.3759217858314514,0.3759217858314514,1.0,1.0,-3.299006938934326,0.91976135969162,2.3792457580566406,0.1741117984056472,0.8970004320144653,0.8970004320144653,0.0,255.6584930419922,244.0,44797.49609375,0.0,3485.8076171875,1.0,280.3421630859375,283.2756042480469,291.11248779296875,294.5882568359375,293.1499938964844,293.1499938964844,280.6499938964844,36155.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885028064250946,1.0,0.0,0.0,3.646880388259888,3.646904468536377,8.874345667209127e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5690.4189453125,0.0,1530.8602294921875,1497.1583251953125,0.0,3263.681640625,0.904693841934204,1.0,0.0,3.0,1.0,0.0
12157800,297.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.844482421875,0.7462345957756042,0.3570782244205475,0.3273693323135376,297.010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446655273437,0.8463690280914307,0.5287859439849854,0.506090521812439,297.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8447570800781,0.9678277969360352,0.7801217436790466,0.546631395816803,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8444519042969,0.7379534244537354,0.3444005250930786,0.3326843380928039,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441467285156,0.639971137046814,0.2226438671350479,1.0344665050506592,284.8446350097656,284.95001220703125,298.62353515625,288.1533508300781,297.5774230957031,297.1734619140625,284.8453674316406,1.0,0.6644891500473022,0.3759217858314514,0.3759217858314514,1.0,1.0,-3.299006938934326,0.91976135969162,2.3792457580566406,0.1741117984056472,0.8970004320144653,0.8970004320144653,0.0,255.6584930419922,244.0,44797.49609375,0.0,3485.8076171875,1.0,280.3421630859375,283.2756042480469,291.11248779296875,294.5882568359375,293.1499938964844,293.1499938964844,280.6499938964844,36155.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885028064250946,1.0,0.0,0.0,3.646880388259888,3.646904468536377,8.874345667209127e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5690.4189453125,0.0,1530.8602294921875,1497.1583251953125,0.0,3263.681640625,0.904693841934204,1.0,0.0,3.0,1.0,0.0
12157860,297.0551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.7484724521636963,0.3564611673355102,0.3264343440532684,297.0162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.8488702178001404,0.5275906920433044,0.5045409798622131,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.9726442098617554,0.7830057740211487,0.5482838749885559,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.7403856515884399,0.3442021906375885,0.332115113735199,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.6416125893592834,0.2220226377248764,1.0300348997116089,285.01776123046875,284.95001220703125,298.5906982421875,288.1444702148437,297.5726013183594,297.1796875,285.0186767578125,1.0,0.6608499884605408,0.3759103417396545,0.3759103417396545,1.0,1.0,-3.2919883728027344,0.9173498749732972,2.374638557434082,0.1734210550785064,0.8993630409240723,0.8993630409240723,0.0,250.88169860839844,232.0,43558.99609375,0.0,3442.82763671875,1.0,280.6417236328125,283.49371337890625,291.0906982421875,294.4469299316406,293.1499938964844,293.1499938964844,280.95001220703125,35980.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716700673103333,1.0,0.0,0.0,3.647057056427002,3.647080898284912,8.875205139702302e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5568.44287109375,0.0,1529.748779296875,1497.1583251953125,0.0,3138.4765625,0.9046204090118408,1.0,0.0,3.0,1.0,0.0
12157920,297.0551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.7484724521636963,0.3564611673355102,0.3264343440532684,297.0162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.8488702178001404,0.5275906920433044,0.5045409798622131,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.9726442098617554,0.7830057740211487,0.5482838749885559,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.7403856515884399,0.3442021906375885,0.332115113735199,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.6416125893592834,0.2220226377248764,1.0300348997116089,285.01776123046875,284.95001220703125,298.5906982421875,288.1444702148437,297.5726013183594,297.1796875,285.0186767578125,1.0,0.6608499884605408,0.3759103417396545,0.3759103417396545,1.0,1.0,-3.2919883728027344,0.9173498749732972,2.374638557434082,0.1734210550785064,0.8993630409240723,0.8993630409240723,0.0,250.88169860839844,232.0,43558.99609375,0.0,3442.82763671875,1.0,280.6417236328125,283.49371337890625,291.0906982421875,294.4469299316406,293.1499938964844,293.1499938964844,280.95001220703125,35980.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716700673103333,1.0,0.0,0.0,3.647057056427002,3.647080898284912,8.875205139702302e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5568.44287109375,0.0,1529.748779296875,1497.1583251953125,0.0,3138.4765625,0.9046204090118408,1.0,0.0,3.0,1.0,0.0
12157980,297.0665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1943054199219,0.7541395425796509,0.356414258480072,0.3259588778018951,297.0277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1945495605469,0.8552097082138062,0.527058482170105,0.5035663843154907,297.3313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1947631835937,0.9812333583831788,0.7865360379219055,0.5503690242767334,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1942749023437,0.7461399435997009,0.3445873558521271,0.3320135176181793,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1938171386719,0.6462955474853516,0.2219299376010894,1.0274559259414673,285.19451904296875,284.95001220703125,298.55535888671875,288.1344299316406,297.5716857910156,297.1921081542969,285.1956481933594,1.0,0.6558456420898438,0.3758988678455353,0.3758988678455353,1.0,1.0,-3.289524793624878,0.9164889454841614,2.3730359077453613,0.1733082234859466,0.9041033983230592,0.9041033983230592,0.0,242.0202789306641,220.0,42410.640625,0.0,3387.446044921875,1.0,280.9417419433594,283.7132263183594,291.087646484375,294.35040283203125,293.1499938964844,293.1499938964844,280.6499938964844,35765.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602309226989746,1.0,0.0,0.0,3.655217170715332,3.655241250991821,8.914965405892872e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6139.7041015625,0.0,1537.2203369140625,1497.1583251953125,0.0,3031.17041015625,0.9063014388084412,1.0,0.0,3.0,1.0,0.0
12158040,297.0665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1943054199219,0.7541395425796509,0.356414258480072,0.3259588778018951,297.0277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1945495605469,0.8552097082138062,0.527058482170105,0.5035663843154907,297.3313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1947631835937,0.9812333583831788,0.7865360379219055,0.5503690242767334,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1942749023437,0.7461399435997009,0.3445873558521271,0.3320135176181793,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1938171386719,0.6462955474853516,0.2219299376010894,1.0274559259414673,285.19451904296875,284.95001220703125,298.55535888671875,288.1344299316406,297.5716857910156,297.1921081542969,285.1956481933594,1.0,0.6558456420898438,0.3758988678455353,0.3758988678455353,1.0,1.0,-3.289524793624878,0.9164889454841614,2.3730359077453613,0.1733082234859466,0.9041033983230592,0.9041033983230592,0.0,242.0202789306641,220.0,42410.640625,0.0,3387.446044921875,1.0,280.9417419433594,283.7132263183594,291.087646484375,294.35040283203125,293.1499938964844,293.1499938964844,280.6499938964844,35765.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602309226989746,1.0,0.0,0.0,3.655217170715332,3.655241250991821,8.914965405892872e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6139.7041015625,0.0,1537.2203369140625,1497.1583251953125,0.0,3031.17041015625,0.9063014388084412,1.0,0.0,3.0,1.0,0.0
12158100,297.06689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694885253906,0.7574423551559448,0.3559236228466034,0.3256233334541321,297.0284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679626464844,0.8589540719985962,0.5263545513153076,0.5030056834220886,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669250488281,0.9857633709907532,0.7874921560287476,0.5512446761131287,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06964111328125,0.7495344877243042,0.3445170819759369,0.3319466412067413,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0724792480469,0.6491321921348572,0.2217410951852798,1.0262809991836548,285.0682067871094,284.95001220703125,298.5367736816406,288.12896728515625,297.5663452148437,297.1920471191406,285.0611877441406,1.0,0.6530196070671082,0.3758931457996368,0.3758931457996368,1.0,1.0,-3.288014411926269,0.9159595966339112,2.3720548152923584,0.1733368635177612,0.9036793112754822,0.9036793112754822,0.0,237.07862854003903,220.0,43358.2734375,0.0,3356.279541015625,1.0,280.6984558105469,283.5481872558594,291.1551208496094,294.5981140136719,293.1499938964844,293.1499938964844,280.6499938964844,35815.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665515184402466,1.0,0.0,0.0,3.658914566040039,3.658938646316528,8.933010917644424e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5989.93603515625,0.0,1541.7252197265625,1497.1583251953125,0.0,3090.460205078125,0.90711110830307,1.0,0.0,3.0,1.0,0.0
12158160,297.06207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.7601175904273987,0.3549272716045379,0.3247430920600891,297.0237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.8621349334716797,0.5251235365867615,0.5018750429153442,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.9895110726356506,0.7877147793769836,0.5514565110206604,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.7524514198303223,0.3440635502338409,0.3314941823482513,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.6515331864356995,0.2212697267532348,1.023883819580078,285.019287109375,284.95001220703125,298.5175170898437,288.1231994628906,297.5559387207031,297.1853942871094,285.017578125,1.0,0.6498264074325562,0.3757800161838531,0.3757800161838531,1.0,1.0,-3.282432556152344,0.9137875437736512,2.368644952774048,0.1726449429988861,0.903612494468689,0.903612494468689,0.0,232.4261474609375,208.0,43425.890625,0.0,3317.6123046875,1.0,280.6578063964844,283.4966125488281,291.1617736816406,294.58642578125,293.1499938964844,293.1499938964844,280.3500061035156,35874.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714739680290222,1.0,0.0,0.0,3.66067099571228,3.6606950759887695,8.94158858955052e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6297.4873046875,0.0,1544.1285400390625,1497.1583251953125,0.0,3136.636962890625,0.907568633556366,1.0,0.0,3.0,1.0,0.0
12158220,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81951904296875,0.7649219036102295,0.3521211147308349,0.3221499621868133,297.0058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.819091796875,0.86806321144104,0.5217273235321045,0.4986403584480285,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8188171386719,0.9961974024772644,0.7870309948921204,0.5509855151176453,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8195495605469,0.7578595280647278,0.3424158096313476,0.3298370540142059,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8203125,0.6558331251144409,0.2197193503379821,1.0162596702575684,284.81915283203125,284.95001220703125,298.4771728515625,288.1107177734375,297.5284118652344,297.16375732421875,284.8171081542969,1.0,0.6424651741981506,0.3755538165569305,0.3755538165569305,1.0,1.0,-3.2637085914611816,0.90689879655838,2.3568098545074463,0.1703454107046127,0.9002320170402527,0.9002320170402527,0.0,223.10064697265625,196.0,44330.3671875,0.0,3223.814453125,1.0,280.358154296875,283.2582397460937,291.1591796875,294.6823425292969,293.1499938964844,293.1499938964844,280.04998779296875,36083.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8838494420051575,1.0,0.0,0.0,3.658281564712525,3.6583056449890137,8.929919772526773e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6406.1318359375,0.0,1543.025634765625,1497.1583251953125,0.0,3252.644287109375,0.9071686863899232,1.0,0.0,3.0,1.0,0.0
12158280,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81951904296875,0.7649219036102295,0.3521211147308349,0.3221499621868133,297.0058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.819091796875,0.86806321144104,0.5217273235321045,0.4986403584480285,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8188171386719,0.9961974024772644,0.7870309948921204,0.5509855151176453,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8195495605469,0.7578595280647278,0.3424158096313476,0.3298370540142059,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8203125,0.6558331251144409,0.2197193503379821,1.0162596702575684,284.81915283203125,284.95001220703125,298.4771728515625,288.1107177734375,297.5284118652344,297.16375732421875,284.8171081542969,1.0,0.6424651741981506,0.3755538165569305,0.3755538165569305,1.0,1.0,-3.2637085914611816,0.90689879655838,2.3568098545074463,0.1703454107046127,0.9002320170402527,0.9002320170402527,0.0,223.10064697265625,196.0,44330.3671875,0.0,3223.814453125,1.0,280.358154296875,283.2582397460937,291.1591796875,294.6823425292969,293.1499938964844,293.1499938964844,280.04998779296875,36083.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8838494420051575,1.0,0.0,0.0,3.658281564712525,3.6583056449890137,8.929919772526773e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6406.1318359375,0.0,1543.025634765625,1497.1583251953125,0.0,3252.644287109375,0.9071686863899232,1.0,0.0,3.0,1.0,0.0
12158340,297.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6122436523437,0.7688404321670532,0.3486904203891754,0.3189256191253662,296.982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6116943359375,0.8730977773666382,0.517555296421051,0.4945961236953735,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6112976074219,0.9990000128746032,0.7858219742774963,0.5457948446273804,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6122741699219,0.7624294757843018,0.3401067554950714,0.3275085389614105,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6131591796875,0.6592037081718445,0.2175750136375427,1.005864500999451,284.61181640625,284.95001220703125,298.434326171875,288.096923828125,297.49755859375,297.13873291015625,284.609375,1.0,0.6336768865585327,0.3753275871276855,0.3753275871276855,1.0,1.0,-3.2324419021606445,0.895800769329071,2.336641311645508,0.1674330383539199,0.8940404057502747,0.8940404057502747,0.0,214.2367706298828,184.0,45065.84375,0.0,3107.36865234375,1.0,280.0582275390625,283.0163879394531,291.1332092285156,294.72283935546875,293.1499938964844,293.1499938964844,280.3500061035156,36349.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8930781483650208,1.0,0.0,0.0,3.646073818206787,3.646097898483277,8.8704200607026e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5767.6181640625,0.0,1531.4189453125,1497.1583251953125,0.0,3338.98193359375,0.9046168327331544,1.0,0.0,3.0,1.0,0.0
12158400,297.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6122436523437,0.7688404321670532,0.3486904203891754,0.3189256191253662,296.982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6116943359375,0.8730977773666382,0.517555296421051,0.4945961236953735,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6112976074219,0.9990000128746032,0.7858219742774963,0.5457948446273804,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6122741699219,0.7624294757843018,0.3401067554950714,0.3275085389614105,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6131591796875,0.6592037081718445,0.2175750136375427,1.005864500999451,284.61181640625,284.95001220703125,298.434326171875,288.096923828125,297.49755859375,297.13873291015625,284.609375,1.0,0.6336768865585327,0.3753275871276855,0.3753275871276855,1.0,1.0,-3.2324419021606445,0.895800769329071,2.336641311645508,0.1674330383539199,0.8940404057502747,0.8940404057502747,0.0,214.2367706298828,184.0,45065.84375,0.0,3107.36865234375,1.0,280.0582275390625,283.0163879394531,291.1332092285156,294.72283935546875,293.1499938964844,293.1499938964844,280.3500061035156,36349.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8930781483650208,1.0,0.0,0.0,3.646073818206787,3.646097898483277,8.8704200607026e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5767.6181640625,0.0,1531.4189453125,1497.1583251953125,0.0,3338.98193359375,0.9046168327331544,1.0,0.0,3.0,1.0,0.0
12158460,297.01953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7465209960937,0.7739639282226562,0.3465769588947296,0.3163147270679474,296.9747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.74658203125,0.8792737126350403,0.514605700969696,0.4910832345485687,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.74658203125,0.9990000128746032,0.789080798625946,0.5307751893997192,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7465209960937,0.7679381966590881,0.3385662138462066,0.3254485428333282,297.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7464294433594,0.6632838249206543,0.2158935666084289,0.9958690404891968,284.7465515136719,284.95001220703125,298.3889465332031,288.0818176269531,297.4866638183594,297.14178466796875,284.7464904785156,1.0,0.6235511302947998,0.375518649816513,0.375518649816513,1.0,1.0,-3.193526268005371,0.8833853006362915,2.31014084815979,0.1632731854915619,0.8924740552902222,0.8924740552902222,0.0,204.6358184814453,172.0,43515.16796875,0.0,2970.939453125,1.0,280.34197998046875,283.2019958496094,291.0350341796875,294.4252624511719,293.1499938964844,293.1499938964844,280.6499938964844,36293.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804040551185608,1.0,0.0,0.0,3.6345412731170654,3.634565114974976,8.814395187073387e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5580.98779296875,0.0,1518.2235107421875,1497.1583251953125,0.0,3220.366943359375,0.9020286798477172,1.0,0.0,3.0,1.0,0.0
12158520,297.01953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7465209960937,0.7739639282226562,0.3465769588947296,0.3163147270679474,296.9747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.74658203125,0.8792737126350403,0.514605700969696,0.4910832345485687,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.74658203125,0.9990000128746032,0.789080798625946,0.5307751893997192,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7465209960937,0.7679381966590881,0.3385662138462066,0.3254485428333282,297.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7464294433594,0.6632838249206543,0.2158935666084289,0.9958690404891968,284.7465515136719,284.95001220703125,298.3889465332031,288.0818176269531,297.4866638183594,297.14178466796875,284.7464904785156,1.0,0.6235511302947998,0.375518649816513,0.375518649816513,1.0,1.0,-3.193526268005371,0.8833853006362915,2.31014084815979,0.1632731854915619,0.8924740552902222,0.8924740552902222,0.0,204.6358184814453,172.0,43515.16796875,0.0,2970.939453125,1.0,280.34197998046875,283.2019958496094,291.0350341796875,294.4252624511719,293.1499938964844,293.1499938964844,280.6499938964844,36293.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804040551185608,1.0,0.0,0.0,3.6345412731170654,3.634565114974976,8.814395187073387e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5580.98779296875,0.0,1518.2235107421875,1497.1583251953125,0.0,3220.366943359375,0.9020286798477172,1.0,0.0,3.0,1.0,0.0
12158580,297.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.7822674512863159,0.3456756770610809,0.3149487674236297,296.9803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8887187242507935,0.512948751449585,0.488916665315628,297.3383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.9990000128746032,0.7965168356895447,0.5121554732322693,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.7763559818267822,0.3379985094070434,0.3243502378463745,297.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.6700572371482849,0.2150255143642425,0.9893822073936462,284.9034118652344,284.95001220703125,298.341064453125,288.0653381347656,297.49462890625,297.1717224121094,284.9035949707031,1.0,0.6129486560821533,0.3757096827030182,0.3757096827030182,1.0,1.0,-3.1577677726745605,0.8719905018806458,2.28577733039856,0.160110667347908,0.8931972980499268,0.8931972980499268,0.0,193.6399078369141,160.0,42027.23828125,0.0,2837.357666015625,1.0,280.6416015625,283.4078369140625,291.00225830078125,294.25421142578125,293.1499938964844,293.1499938964844,280.95001220703125,36139.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651310801506042,1.0,0.0,0.0,3.628821849822998,3.628845691680908,8.786676062300103e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5442.03466796875,0.0,1510.77294921875,1497.1583251953125,0.0,3077.135498046875,0.9006519913673401,1.0,0.0,3.0,1.0,0.0
12158640,297.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.7822674512863159,0.3456756770610809,0.3149487674236297,296.9803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8887187242507935,0.512948751449585,0.488916665315628,297.3383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.9990000128746032,0.7965168356895447,0.5121554732322693,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.7763559818267822,0.3379985094070434,0.3243502378463745,297.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.6700572371482849,0.2150255143642425,0.9893822073936462,284.9034118652344,284.95001220703125,298.341064453125,288.0653381347656,297.49462890625,297.1717224121094,284.9035949707031,1.0,0.6129486560821533,0.3757096827030182,0.3757096827030182,1.0,1.0,-3.1577677726745605,0.8719905018806458,2.28577733039856,0.160110667347908,0.8931972980499268,0.8931972980499268,0.0,193.6399078369141,160.0,42027.23828125,0.0,2837.357666015625,1.0,280.6416015625,283.4078369140625,291.00225830078125,294.25421142578125,293.1499938964844,293.1499938964844,280.95001220703125,36139.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651310801506042,1.0,0.0,0.0,3.628821849822998,3.628845691680908,8.786676062300103e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5442.03466796875,0.0,1510.77294921875,1497.1583251953125,0.0,3077.135498046875,0.9006519913673401,1.0,0.0,3.0,1.0,0.0
12158700,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.7872216105461121,0.345427006483078,0.3144536316394806,296.9853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.8943134546279907,0.512361466884613,0.488069623708725,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.9990000128746032,0.8012270331382751,0.5020025968551636,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.7813757658004761,0.3379163444042206,0.3239974081516266,297.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.6742425560951233,0.214800477027893,0.9870822429656982,285.0287780761719,284.95001220703125,298.316162109375,288.0565795898437,297.5025939941406,297.19244384765625,285.035400390625,1.0,0.607573926448822,0.3758051991462707,0.3758051991462707,1.0,1.0,-3.140756845474243,0.8665711879730225,2.2741856575012207,0.1586250960826873,0.8949346542358398,0.8949346542358398,0.0,187.89694213867188,160.0,40896.8359375,0.0,2772.029541015625,1.0,280.89813232421875,283.5746765136719,290.9765930175781,294.0840148925781,293.1499938964844,293.1499938964844,280.95001220703125,36029.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856376051902771,1.0,0.0,0.0,3.628522396087648,3.6285462379455566,8.785225986684964e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5590.71923828125,0.0,1509.621337890625,1497.1583251953125,0.0,2995.02197265625,0.9005445837974548,1.0,0.0,3.0,1.0,0.0
12158760,297.0386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06475830078125,0.792802095413208,0.3452953398227691,0.3141343891620636,296.9914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648803710937,0.9005705714225769,0.5119147896766663,0.4874273538589477,297.4132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06494140625,0.9990000128746032,0.8064814805984497,0.4912721216678619,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06475830078125,0.7870104908943176,0.3379548490047455,0.3238031268119812,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644836425781,0.6790310740470886,0.2147059738636016,0.9854872822761536,285.0648498535156,284.95001220703125,298.2906799316406,288.0474548339844,297.5130615234375,297.2167358398437,285.0651550292969,1.0,0.6021896004676819,0.3760948181152344,0.3760948181152344,1.0,1.0,-3.124547481536865,0.8619189262390137,2.262628555297852,0.1577258706092834,0.8961055874824524,0.8961055874824524,0.0,182.01336669921875,163.0,40637.6484375,0.0,2708.18896484375,1.0,280.9415283203125,283.614990234375,290.98974609375,294.1295166015625,293.1499938964844,293.1499938964844,281.25,35940.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8514501452445984,1.0,0.0,0.0,3.6304855346679688,3.630509376525879,8.794734185357811e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5319.64208984375,0.0,1511.1240234375,1497.1583251953125,0.0,2948.854736328125,0.9008888602256776,1.0,0.0,3.0,1.0,0.0
12158820,297.0521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2426147460937,0.7996752262115479,0.3452479541301727,0.3137965500354767,297.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2428283691406,0.9083158373832704,0.5112943053245544,0.4865166246891022,297.485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.242919921875,0.9990000128746032,0.8171648383140564,0.4785538911819458,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425842285156,0.794107973575592,0.3382719159126282,0.3237835168838501,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2421569824219,0.6851087808609009,0.2147936969995498,0.9843294620513916,285.2427673339844,284.95001220703125,298.2377624511719,288.0281066894531,297.5346069335937,297.266357421875,285.2436828613281,1.0,0.596416175365448,0.3766740262508392,0.3766740262508392,1.0,1.0,-3.10631799697876,0.8574217557907104,2.24889612197876,0.1573270261287689,0.9014912247657776,0.9014912247657776,0.0,175.22390747070312,166.0,39553.6484375,0.0,2636.21875,1.0,281.2416076660156,283.8358154296875,290.9798889160156,294.02978515625,293.1499938964844,293.1499938964844,280.95001220703125,35707.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396611213684082,1.0,0.0,0.0,3.640734910964966,3.640758752822876,8.844461945045623e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5860.2001953125,0.0,1520.7008056640625,1497.1583251953125,0.0,2838.549560546875,0.9030219912528992,1.0,0.0,3.0,1.0,0.0
12158880,297.0521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2426147460937,0.7996752262115479,0.3452479541301727,0.3137965500354767,297.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2428283691406,0.9083158373832704,0.5112943053245544,0.4865166246891022,297.485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.242919921875,0.9990000128746032,0.8171648383140564,0.4785538911819458,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425842285156,0.794107973575592,0.3382719159126282,0.3237835168838501,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2421569824219,0.6851087808609009,0.2147936969995498,0.9843294620513916,285.2427673339844,284.95001220703125,298.2377624511719,288.0281066894531,297.5346069335937,297.266357421875,285.2436828613281,1.0,0.596416175365448,0.3766740262508392,0.3766740262508392,1.0,1.0,-3.10631799697876,0.8574217557907104,2.24889612197876,0.1573270261287689,0.9014912247657776,0.9014912247657776,0.0,175.22390747070312,166.0,39553.6484375,0.0,2636.21875,1.0,281.2416076660156,283.8358154296875,290.9798889160156,294.02978515625,293.1499938964844,293.1499938964844,280.95001220703125,35707.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396611213684082,1.0,0.0,0.0,3.640734910964966,3.640758752822876,8.844461945045623e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5860.2001953125,0.0,1520.7008056640625,1497.1583251953125,0.0,2838.549560546875,0.9030219912528992,1.0,0.0,3.0,1.0,0.0
12158940,297.0487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05810546875,0.8016711473464966,0.3436800241470337,0.3127807378768921,297.0021667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577392578125,0.9107576012611388,0.5091795921325684,0.4849494993686676,297.512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575561523437,0.9990000128746032,0.8242427110671997,0.4735482335090637,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581359863281,0.796644926071167,0.3375558853149414,0.3233878314495086,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.058837890625,0.687240481376648,0.2142196297645568,0.9825631976127625,285.0578308105469,284.95001220703125,298.1823425292969,288.0072631835937,297.530517578125,297.2816467285156,285.0560302734375,1.0,0.5934402942657471,0.3772532343864441,0.3772532343864441,1.0,1.0,-3.0945968627929688,0.8550731539726257,2.2395236492156982,0.1579029709100723,0.9014381170272828,0.9014381170272828,0.0,172.427490234375,169.0,40411.76171875,0.0,2598.6240234375,1.0,280.9578552246094,283.6088562011719,291.04888916015625,294.2510070800781,293.1499938964844,293.1499938964844,280.6499938964844,35819.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8517149090766907,1.0,0.0,0.0,3.648275136947632,3.648298978805542,8.881134476723673e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5997.6171875,0.0,1529.8997802734375,1497.1583251953125,0.0,2951.33544921875,0.9047566056251526,1.0,0.0,3.0,1.0,0.0
12159000,297.0487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05810546875,0.8016711473464966,0.3436800241470337,0.3127807378768921,297.0021667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577392578125,0.9107576012611388,0.5091795921325684,0.4849494993686676,297.512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575561523437,0.9990000128746032,0.8242427110671997,0.4735482335090637,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581359863281,0.796644926071167,0.3375558853149414,0.3233878314495086,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.058837890625,0.687240481376648,0.2142196297645568,0.9825631976127625,285.0578308105469,284.95001220703125,298.1823425292969,288.0072631835937,297.530517578125,297.2816467285156,285.0560302734375,1.0,0.5934402942657471,0.3772532343864441,0.3772532343864441,1.0,1.0,-3.0945968627929688,0.8550731539726257,2.2395236492156982,0.1579029709100723,0.9014381170272828,0.9014381170272828,0.0,172.427490234375,169.0,40411.76171875,0.0,2598.6240234375,1.0,280.9578552246094,283.6088562011719,291.04888916015625,294.2510070800781,293.1499938964844,293.1499938964844,280.6499938964844,35819.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8517149090766907,1.0,0.0,0.0,3.648275136947632,3.648298978805542,8.881134476723673e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5997.6171875,0.0,1529.8997802734375,1497.1583251953125,0.0,2951.33544921875,0.9047566056251526,1.0,0.0,3.0,1.0,0.0
12159060,297.03302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85723876953125,0.7988550662994385,0.3408152759075165,0.3104725182056427,296.9852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.9077001214027404,0.5056084394454956,0.4819064140319824,297.4998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565979003906,0.9990000128746032,0.8275484442710876,0.4749033153057098,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85723876953125,0.7945676445960999,0.335640549659729,0.3218556940555572,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580322265625,0.685085654258728,0.2126610875129699,0.9767279624938964,284.8569030761719,284.95001220703125,298.1244201660156,287.9848937988281,297.5027770996094,297.2655029296875,284.8548583984375,1.0,0.5918139815330505,0.3775452375411987,0.3775452375411987,1.0,1.0,-3.08093810081482,0.851295530796051,2.229642629623413,0.1574905514717102,0.898558497428894,0.898558497428894,0.0,172.52090454101562,172.0,41328.52734375,0.0,2572.76611328125,1.0,280.65826416015625,283.3697509765625,291.03826904296875,294.3375549316406,293.1499938964844,293.1499938964844,280.95001220703125,36028.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651704788208008,1.0,0.0,0.0,3.6479320526123047,3.647955894470215,8.879463848643354e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5423.04736328125,0.0,1531.082275390625,1497.1583251953125,0.0,3077.5048828125,0.904815673828125,1.0,0.0,3.0,1.0,0.0
12159120,297.03302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85723876953125,0.7988550662994385,0.3408152759075165,0.3104725182056427,296.9852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.9077001214027404,0.5056084394454956,0.4819064140319824,297.4998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565979003906,0.9990000128746032,0.8275484442710876,0.4749033153057098,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85723876953125,0.7945676445960999,0.335640549659729,0.3218556940555572,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580322265625,0.685085654258728,0.2126610875129699,0.9767279624938964,284.8569030761719,284.95001220703125,298.1244201660156,287.9848937988281,297.5027770996094,297.2655029296875,284.8548583984375,1.0,0.5918139815330505,0.3775452375411987,0.3775452375411987,1.0,1.0,-3.08093810081482,0.851295530796051,2.229642629623413,0.1574905514717102,0.898558497428894,0.898558497428894,0.0,172.52090454101562,172.0,41328.52734375,0.0,2572.76611328125,1.0,280.65826416015625,283.3697509765625,291.03826904296875,294.3375549316406,293.1499938964844,293.1499938964844,280.95001220703125,36028.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651704788208008,1.0,0.0,0.0,3.6479320526123047,3.647955894470215,8.879463848643354e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5423.04736328125,0.0,1531.082275390625,1497.1583251953125,0.0,3077.5048828125,0.904815673828125,1.0,0.0,3.0,1.0,0.0
