time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12159180,297.0294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.7952315211296082,0.3389520645141601,0.3085062801837921,296.9799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9036025404930116,0.5029573440551758,0.4791036546230316,297.489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.9990000128746032,0.8308613300323486,0.4781890511512756,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.7914093732833862,0.3342389762401581,0.3203439712524414,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.6817553043365479,0.211270272731781,0.9701138138771056,285.0093688964844,284.95001220703125,298.0639953613281,287.9609069824219,297.48126220703125,297.2586669921875,285.01007080078125,1.0,0.5910280346870422,0.3778372704982757,0.3778372704982757,1.0,1.0,-3.0693788528442383,0.8481975793838501,2.2211813926696777,0.1571597307920456,0.9006055593490601,0.9006055593490601,0.0,173.59947204589844,175.0,40115.890625,0.0,2556.275146484375,1.0,280.9421691894531,283.5668334960937,290.9253234863281,294.0544128417969,293.1499938964844,293.1499938964844,280.6499938964844,35927.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8546831607818604,1.0,0.0,0.0,3.6499040126800537,3.649928092956543,8.889066975825699e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5920.01318359375,0.0,1532.52099609375,1497.1583251953125,0.0,2979.15185546875,0.9052140116691588,1.0,0.0,3.0,1.0,0.0
12159240,297.0294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.7952315211296082,0.3389520645141601,0.3085062801837921,296.9799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9036025404930116,0.5029573440551758,0.4791036546230316,297.489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.9990000128746032,0.8308613300323486,0.4781890511512756,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.7914093732833862,0.3342389762401581,0.3203439712524414,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.6817553043365479,0.211270272731781,0.9701138138771056,285.0093688964844,284.95001220703125,298.0639953613281,287.9609069824219,297.48126220703125,297.2586669921875,285.01007080078125,1.0,0.5910280346870422,0.3778372704982757,0.3778372704982757,1.0,1.0,-3.0693788528442383,0.8481975793838501,2.2211813926696777,0.1571597307920456,0.9006055593490601,0.9006055593490601,0.0,173.59947204589844,175.0,40115.890625,0.0,2556.275146484375,1.0,280.9421691894531,283.5668334960937,290.9253234863281,294.0544128417969,293.1499938964844,293.1499938964844,280.6499938964844,35927.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8546831607818604,1.0,0.0,0.0,3.6499040126800537,3.649928092956543,8.889066975825699e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5920.01318359375,0.0,1532.52099609375,1497.1583251953125,0.0,2979.15185546875,0.9052140116691588,1.0,0.0,3.0,1.0,0.0
12159300,297.0262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.7935748100280762,0.3378802537918091,0.3077790439128876,296.97637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.9017297625541688,0.5015357732772827,0.4779985845088959,297.4797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.9990000128746032,0.832108199596405,0.4799689352512359,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.7899472117424011,0.333500862121582,0.3198081254959106,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.6801857352256775,0.2105471193790435,0.967431366443634,284.87957763671875,284.95001220703125,298.0328369140625,287.9483337402344,297.4682922363281,297.2526550292969,284.8714599609375,1.0,0.5909432172775269,0.3779833018779754,0.3779833018779754,1.0,1.0,-3.06544828414917,0.8472655415534973,2.2181825637817383,0.1572507321834564,0.8988959789276123,0.8988959789276123,0.0,174.28485107421875,175.0,40974.37109375,0.0,2552.352294921875,1.0,280.6986999511719,283.3999938964844,290.968505859375,294.2552490234375,293.1499938964844,293.1499938964844,280.6499938964844,36011.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594033122062683,1.0,0.0,0.0,3.649747133255005,3.649770975112915,8.888302431842021e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5764.24462890625,0.0,1532.9713134765625,1497.1583251953125,0.0,3023.408935546875,0.9051851630210876,1.0,0.0,3.0,1.0,0.0
12159360,297.0194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8271179199219,0.7910550832748413,0.3364304006099701,0.306654155254364,296.9691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82672119140625,0.899016261100769,0.4997245967388153,0.4764876365661621,297.4638366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8265075683594,0.9990000128746032,0.8326351046562195,0.4826661348342895,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8271179199219,0.7877476811408997,0.3324795365333557,0.3190011084079742,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.827880859375,0.6779456734657288,0.2096089869737625,0.9638676643371582,284.8268127441406,284.95001220703125,298.0010681152344,287.9353332519531,297.450439453125,297.2401428222656,284.8249206542969,1.0,0.5909138917922974,0.3781087100505829,0.3781087100505829,1.0,1.0,-3.060270309448242,0.845858633518219,2.214411497116089,0.1571603715419769,0.8975054025650024,0.8975054025650024,0.0,175.35784912109375,178.0,40995.35546875,0.0,2548.084228515625,1.0,280.65771484375,283.3476867675781,290.9624328613281,294.2167663574219,293.1499938964844,293.1499938964844,280.95001220703125,36099.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8628278970718384,1.0,0.0,0.0,3.647094488143921,3.64711856842041,8.875387607076846e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5381.00146484375,0.0,1530.681396484375,1497.1583251953125,0.0,3055.52978515625,0.9046804308891296,1.0,0.0,3.0,1.0,0.0
12159420,297.017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.78636234998703,0.3345455229282379,0.3047625124454498,296.9657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.8938307762145996,0.4970808327198028,0.4737926423549652,297.4447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814758300781,0.9990000128746032,0.8346496820449829,0.488084614276886,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.7835376262664795,0.3310890197753906,0.3175728023052215,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.6735596656799316,0.2081022709608078,0.9569633603096008,284.9813537597656,284.95001220703125,297.93560791015625,287.9080810546875,297.4247741699219,297.2294921875,284.9820861816406,1.0,0.5910950303077698,0.3783595561981201,0.3783595561981201,1.0,1.0,-3.0512478351593018,0.8434910178184509,2.207756757736206,0.1569886803627014,0.8991953730583191,0.8991953730583191,0.0,177.5838623046875,181.0,39786.62109375,0.0,2542.531494140625,1.0,280.942138671875,283.5473327636719,290.870361328125,293.96875,293.1499938964844,293.1499938964844,281.25,35985.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8523880243301392,1.0,0.0,0.0,3.646902561187744,3.6469264030456543,8.874453101270774e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5232.55224609375,0.0,1529.6162109375,1497.1583251953125,0.0,2957.642333984375,0.9045842885971068,1.0,0.0,3.0,1.0,0.0
12159480,297.017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.78636234998703,0.3345455229282379,0.3047625124454498,296.9657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.8938307762145996,0.4970808327198028,0.4737926423549652,297.4447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814758300781,0.9990000128746032,0.8346496820449829,0.488084614276886,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.7835376262664795,0.3310890197753906,0.3175728023052215,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.6735596656799316,0.2081022709608078,0.9569633603096008,284.9813537597656,284.95001220703125,297.93560791015625,287.9080810546875,297.4247741699219,297.2294921875,284.9820861816406,1.0,0.5910950303077698,0.3783595561981201,0.3783595561981201,1.0,1.0,-3.0512478351593018,0.8434910178184509,2.207756757736206,0.1569886803627014,0.8991953730583191,0.8991953730583191,0.0,177.5838623046875,181.0,39786.62109375,0.0,2542.531494140625,1.0,280.942138671875,283.5473327636719,290.870361328125,293.96875,293.1499938964844,293.1499938964844,281.25,35985.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8523880243301392,1.0,0.0,0.0,3.646902561187744,3.6469264030456543,8.874453101270774e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5232.55224609375,0.0,1529.6162109375,1497.1583251953125,0.0,2957.642333984375,0.9045842885971068,1.0,0.0,3.0,1.0,0.0
12159540,297.0242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.16070556640625,0.7830929160118103,0.3335604965686798,0.3038048148155212,296.9726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.16094970703125,0.8899968266487122,0.4954315423965454,0.4721386134624481,297.4396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1610717773437,0.9990000128746032,0.8378586173057556,0.4925109446048736,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.16070556640625,0.7805795669555664,0.3304771482944488,0.3169229626655578,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1602478027344,0.6703343391418457,0.207157477736473,0.9525552988052368,285.160888671875,284.95001220703125,297.8676452636719,287.879150390625,297.40838623046875,297.2325744628906,285.161865234375,1.0,0.5917860269546509,0.3786103725433349,0.3786103725433349,1.0,1.0,-3.047344446182251,0.8428469896316528,2.2044973373413086,0.1573859304189682,0.903501272201538,0.903501272201538,0.0,179.56407165527344,184.0,38705.59765625,0.0,2545.421142578125,1.0,281.24176025390625,283.7708435058594,290.82794189453125,293.8213195800781,293.1499938964844,293.1499938964844,280.95001220703125,35789.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394142389297485,1.0,0.0,0.0,3.654131412506104,3.6541554927825928,8.909670441425988e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5759.45361328125,0.0,1536.1895751953125,1497.1583251953125,0.0,2836.24267578125,0.9060726761817932,1.0,0.0,3.0,1.0,0.0
12159600,297.0242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.16070556640625,0.7830929160118103,0.3335604965686798,0.3038048148155212,296.9726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.16094970703125,0.8899968266487122,0.4954315423965454,0.4721386134624481,297.4396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1610717773437,0.9990000128746032,0.8378586173057556,0.4925109446048736,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.16070556640625,0.7805795669555664,0.3304771482944488,0.3169229626655578,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1602478027344,0.6703343391418457,0.207157477736473,0.9525552988052368,285.160888671875,284.95001220703125,297.8676452636719,287.879150390625,297.40838623046875,297.2325744628906,285.161865234375,1.0,0.5917860269546509,0.3786103725433349,0.3786103725433349,1.0,1.0,-3.047344446182251,0.8428469896316528,2.2044973373413086,0.1573859304189682,0.903501272201538,0.903501272201538,0.0,179.56407165527344,184.0,38705.59765625,0.0,2545.421142578125,1.0,281.24176025390625,283.7708435058594,290.82794189453125,293.8213195800781,293.1499938964844,293.1499938964844,280.95001220703125,35789.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394142389297485,1.0,0.0,0.0,3.654131412506104,3.6541554927825928,8.909670441425988e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5759.45361328125,0.0,1536.1895751953125,1497.1583251953125,0.0,2836.24267578125,0.9060726761817932,1.0,0.0,3.0,1.0,0.0
12159660,297.0176086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9753723144531,0.7787233591079712,0.3313130140304565,0.3023221790790558,296.96630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749450683594,0.885124146938324,0.492563933134079,0.4700089991092682,297.4139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747009277344,0.9990000128746032,0.8389545679092407,0.4982132315635681,297.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9753723144531,0.7767758369445801,0.3290650844573974,0.3160235583782196,297.06463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761657714844,0.6664426922798157,0.2057173550128936,0.9476659297943116,284.9750366210937,284.95001220703125,297.79718017578125,287.84844970703125,297.3765869140625,297.2156066894531,284.9730834960937,1.0,0.592735767364502,0.3788207173347473,0.3788207173347473,1.0,1.0,-3.042904853820801,0.8419068455696106,2.200998067855835,0.1577252596616745,0.9023428559303284,0.9023428559303284,0.0,182.17076110839844,187.0,39558.9921875,0.0,2550.52734375,1.0,280.957763671875,283.5460510253906,290.8873291015625,294.0272521972656,293.1499938964844,293.1499938964844,280.6499938964844,35920.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850776195526123,1.0,0.0,0.0,3.65794038772583,3.6579644680023193,8.928254260354151e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5892.2626953125,0.0,1541.4239501953125,1497.1583251953125,0.0,2942.541259765625,0.9069870114326476,1.0,0.0,3.0,1.0,0.0
12159720,297.0176086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9753723144531,0.7787233591079712,0.3313130140304565,0.3023221790790558,296.96630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749450683594,0.885124146938324,0.492563933134079,0.4700089991092682,297.4139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747009277344,0.9990000128746032,0.8389545679092407,0.4982132315635681,297.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9753723144531,0.7767758369445801,0.3290650844573974,0.3160235583782196,297.06463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761657714844,0.6664426922798157,0.2057173550128936,0.9476659297943116,284.9750366210937,284.95001220703125,297.79718017578125,287.84844970703125,297.3765869140625,297.2156066894531,284.9730834960937,1.0,0.592735767364502,0.3788207173347473,0.3788207173347473,1.0,1.0,-3.042904853820801,0.8419068455696106,2.200998067855835,0.1577252596616745,0.9023428559303284,0.9023428559303284,0.0,182.17076110839844,187.0,39558.9921875,0.0,2550.52734375,1.0,280.957763671875,283.5460510253906,290.8873291015625,294.0272521972656,293.1499938964844,293.1499938964844,280.6499938964844,35920.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850776195526123,1.0,0.0,0.0,3.65794038772583,3.6579644680023193,8.928254260354151e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5892.2626953125,0.0,1541.4239501953125,1497.1583251953125,0.0,2942.541259765625,0.9069870114326476,1.0,0.0,3.0,1.0,0.0
12159780,297.00018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77069091796875,0.7721995115280151,0.3278789222240448,0.299608826637268,296.9477233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7702331542969,0.8781119585037231,0.4883635640144348,0.4664818346500397,297.3649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7699279785156,0.9990000128746032,0.8373552560806274,0.506151020526886,297.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.77069091796875,0.7710177898406982,0.3265997469425201,0.3140718936920166,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7715759277344,0.6607280373573303,0.2034450769424438,0.939083218574524,284.77032470703125,284.95001220703125,297.72418212890625,287.81597900390625,297.3302917480469,297.1795654296875,284.76812744140625,1.0,0.5934128165245056,0.3790310621261596,0.3790310621261596,1.0,1.0,-3.03228759765625,0.8388749361038208,2.19341254234314,0.1573245078325271,0.8982829451560974,0.8982829451560974,0.0,185.668685913086,190.0,40417.03125,0.0,2548.521484375,1.0,280.658203125,283.3061218261719,290.8692626953125,294.1024780273437,293.1499938964844,293.1499938964844,280.95001220703125,36145.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8642745614051819,1.0,0.0,0.0,3.653294801712036,3.653318881988525,8.905590220820159e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5319.4501953125,0.0,1537.92431640625,1497.1583251953125,0.0,3069.10009765625,0.9060943126678468,1.0,0.0,3.0,1.0,0.0
12159840,297.00018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77069091796875,0.7721995115280151,0.3278789222240448,0.299608826637268,296.9477233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7702331542969,0.8781119585037231,0.4883635640144348,0.4664818346500397,297.3649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7699279785156,0.9990000128746032,0.8373552560806274,0.506151020526886,297.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.77069091796875,0.7710177898406982,0.3265997469425201,0.3140718936920166,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7715759277344,0.6607280373573303,0.2034450769424438,0.939083218574524,284.77032470703125,284.95001220703125,297.72418212890625,287.81597900390625,297.3302917480469,297.1795654296875,284.76812744140625,1.0,0.5934128165245056,0.3790310621261596,0.3790310621261596,1.0,1.0,-3.03228759765625,0.8388749361038208,2.19341254234314,0.1573245078325271,0.8982829451560974,0.8982829451560974,0.0,185.668685913086,190.0,40417.03125,0.0,2548.521484375,1.0,280.658203125,283.3061218261719,290.8692626953125,294.1024780273437,293.1499938964844,293.1499938964844,280.95001220703125,36145.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8642745614051819,1.0,0.0,0.0,3.653294801712036,3.653318881988525,8.905590220820159e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5319.4501953125,0.0,1537.92431640625,1497.1583251953125,0.0,3069.10009765625,0.9060943126678468,1.0,0.0,3.0,1.0,0.0
12159900,296.99560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.768913745880127,0.3264742493629455,0.2981973588466644,296.94207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.8745537400245667,0.4865240156650543,0.4646056890487671,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.9990000128746032,0.8367113471031189,0.510193407535553,297.0505065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.7680532932281494,0.3255017101764679,0.3129687309265136,297.0478210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.6577393412590027,0.2023373395204544,0.93411123752594,284.884033203125,284.95001220703125,297.686767578125,287.799072265625,297.3102111816406,297.166015625,284.89093017578125,1.0,0.5936360359191895,0.3791362345218658,0.3791362345218658,1.0,1.0,-3.02588963508606,0.8369926810264587,2.188897132873535,0.1569335758686065,0.8989208340644836,0.8989208340644836,0.0,187.43130493164065,190.0,39372.14453125,0.0,2545.53125,1.0,280.9013977050781,283.46209716796875,290.7779846191406,293.82781982421875,293.1499938964844,293.1499938964844,280.95001220703125,36103.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8584418892860413,1.0,0.0,0.0,3.651021003723145,3.651045083999634,8.894508596313244e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5437.537109375,0.0,1535.0810546875,1497.1583251953125,0.0,3014.392822265625,0.9056115746498108,1.0,0.0,3.0,1.0,0.0
12159960,296.9954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209899902344,0.7664284110069275,0.3254826366901397,0.2972362637519836,296.94110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.921142578125,0.8717579245567322,0.4851113557815552,0.4631935060024261,297.3312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212341308594,0.9990000128746032,0.8366271257400513,0.5134937167167664,297.0489196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209899902344,0.765753448009491,0.3247145116329193,0.3121783435344696,297.0452575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.920654296875,0.6553261280059814,0.2014374732971191,0.9300163388252258,284.9211120605469,284.95001220703125,297.6487121582031,287.7816772460937,297.2947692871094,297.1591491699219,284.92169189453125,1.0,0.5939039587974548,0.3792664706707001,0.3792664706707001,1.0,1.0,-3.0211284160614014,0.8357269763946533,2.185401439666748,0.1567738056182861,0.8991413712501526,0.8991413712501526,0.0,188.9005126953125,193.0,39157.66796875,0.0,2544.120361328125,1.0,280.9422607421875,283.5037841796875,290.74462890625,293.8051452636719,293.1499938964844,293.1499938964844,281.25,36053.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8534989356994629,1.0,0.0,0.0,3.650585412979126,3.6506094932556152,8.89238663148717e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5160.49365234375,0.0,1534.2198486328125,1497.1583251953125,0.0,2968.052734375,0.905452847480774,1.0,0.0,3.0,1.0,0.0
12160020,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981750488281,0.7626224160194397,0.3241373002529144,0.2959553599357605,296.9465637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.098388671875,0.8673350214958191,0.4830078780651092,0.4611109793186188,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985412597656,0.9990000128746032,0.8375338315963745,0.5189955830574036,297.0517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981750488281,0.7622295022010803,0.323715478181839,0.3111701607704162,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09771728515625,0.6515148282051086,0.2000771760940551,0.9237853288650512,285.0983581542969,284.95001220703125,297.5707092285156,287.7455139160156,297.2709045410156,297.1558532714844,285.0992431640625,1.0,0.5946394801139832,0.3795270025730133,0.3795270025730133,1.0,1.0,-3.0149922370910645,0.8343470096588135,2.180645227432251,0.1568532735109329,0.9025971293449402,0.9025971293449402,0.0,191.4464263916016,196.0,38036.37109375,0.0,2545.65625,1.0,281.2417907714844,283.7266540527344,290.6890869140625,293.6357116699219,293.1499938964844,293.1499938964844,280.95001220703125,35869.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392734527587891,1.0,0.0,0.0,3.654828786849976,3.654852867126465,8.913070814742241e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5674.876953125,0.0,1537.568603515625,1497.1583251953125,0.0,2834.927490234375,0.9062830805778505,1.0,0.0,3.0,1.0,0.0
12160080,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981750488281,0.7626224160194397,0.3241373002529144,0.2959553599357605,296.9465637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.098388671875,0.8673350214958191,0.4830078780651092,0.4611109793186188,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985412597656,0.9990000128746032,0.8375338315963745,0.5189955830574036,297.0517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981750488281,0.7622295022010803,0.323715478181839,0.3111701607704162,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09771728515625,0.6515148282051086,0.2000771760940551,0.9237853288650512,285.0983581542969,284.95001220703125,297.5707092285156,287.7455139160156,297.2709045410156,297.1558532714844,285.0992431640625,1.0,0.5946394801139832,0.3795270025730133,0.3795270025730133,1.0,1.0,-3.0149922370910645,0.8343470096588135,2.180645227432251,0.1568532735109329,0.9025971293449402,0.9025971293449402,0.0,191.4464263916016,196.0,38036.37109375,0.0,2545.65625,1.0,281.2417907714844,283.7266540527344,290.6890869140625,293.6357116699219,293.1499938964844,293.1499938964844,280.95001220703125,35869.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392734527587891,1.0,0.0,0.0,3.654828786849976,3.654852867126465,8.913070814742241e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5674.876953125,0.0,1537.568603515625,1497.1583251953125,0.0,2834.927490234375,0.9062830805778505,1.0,0.0,3.0,1.0,0.0
12160140,296.9949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7581782937049866,0.3216088712215423,0.2942238748073578,296.9399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8623696565628052,0.4797772467136383,0.458638459444046,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.9990000128746032,0.8363979458808899,0.5251995921134949,297.0468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7582893371582031,0.3219830691814422,0.309970498085022,297.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.6474618315696716,0.1983000040054321,0.9173703193664552,284.9091796875,284.95001220703125,297.4902038574219,287.7074584960937,297.2344055175781,297.13623046875,284.9071350097656,1.0,0.5954861044883728,0.3797875046730041,0.3797875046730041,1.0,1.0,-3.008249521255493,0.8327515721321106,2.175497770309448,0.1569679826498031,0.9005374312400818,0.9005374312400818,0.0,194.3656311035156,199.0,38827.0,0.0,2547.9423828125,1.0,280.9577941894531,283.5001525878906,290.7431945800781,293.82989501953125,293.1499938964844,293.1499938964844,280.6499938964844,36011.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8499912023544312,1.0,0.0,0.0,3.655277967453003,3.655302047729492,8.915262128539325e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5800.26513671875,0.0,1539.1343994140625,1497.1583251953125,0.0,2935.18798828125,0.9064531922340392,1.0,0.0,3.0,1.0,0.0
12160200,296.9949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7581782937049866,0.3216088712215423,0.2942238748073578,296.9399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8623696565628052,0.4797772467136383,0.458638459444046,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.9990000128746032,0.8363979458808899,0.5251995921134949,297.0468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7582893371582031,0.3219830691814422,0.309970498085022,297.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.6474618315696716,0.1983000040054321,0.9173703193664552,284.9091796875,284.95001220703125,297.4902038574219,287.7074584960937,297.2344055175781,297.13623046875,284.9071350097656,1.0,0.5954861044883728,0.3797875046730041,0.3797875046730041,1.0,1.0,-3.008249521255493,0.8327515721321106,2.175497770309448,0.1569679826498031,0.9005374312400818,0.9005374312400818,0.0,194.3656311035156,199.0,38827.0,0.0,2547.9423828125,1.0,280.9577941894531,283.5001525878906,290.7431945800781,293.82989501953125,293.1499938964844,293.1499938964844,280.6499938964844,36011.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8499912023544312,1.0,0.0,0.0,3.655277967453003,3.655302047729492,8.915262128539325e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5800.26513671875,0.0,1539.1343994140625,1497.1583251953125,0.0,2935.18798828125,0.9064531922340392,1.0,0.0,3.0,1.0,0.0
12160260,296.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.702880859375,0.7520037889480591,0.3179175555706024,0.2912851870059967,296.92144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7024230957031,0.85572749376297,0.4752554297447204,0.4548110663890838,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7020568847656,0.9990000128746032,0.832537055015564,0.5332111120223999,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.702880859375,0.7528124451637268,0.3192445933818817,0.307761400938034,297.029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.703857421875,0.6420321464538574,0.1957617700099945,0.907565712928772,284.7024841308594,284.95001220703125,297.4071655273437,287.6674499511719,297.1849670410156,297.0996398925781,284.7002258300781,1.0,0.5959863662719727,0.380048394203186,0.380048394203186,1.0,1.0,-2.9953107833862305,0.8290534019470215,2.166257381439209,0.1563337743282318,0.8955596685409546,0.8955596685409546,0.0,198.0207672119141,187.0,39636.66796875,0.0,2542.336669921875,1.0,280.6582336425781,283.2596435546875,290.71990966796875,293.8960266113281,293.1499938964844,293.1499938964844,280.95001220703125,36246.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8633671402931213,1.0,0.0,0.0,3.6469008922576895,3.64692497253418,8.874445711626322e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5231.4072265625,0.0,1531.562744140625,1497.1583251953125,0.0,3060.588134765625,0.9047337174415588,1.0,0.0,3.0,1.0,0.0
12160320,296.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.702880859375,0.7520037889480591,0.3179175555706024,0.2912851870059967,296.92144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7024230957031,0.85572749376297,0.4752554297447204,0.4548110663890838,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7020568847656,0.9990000128746032,0.832537055015564,0.5332111120223999,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.702880859375,0.7528124451637268,0.3192445933818817,0.307761400938034,297.029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.703857421875,0.6420321464538574,0.1957617700099945,0.907565712928772,284.7024841308594,284.95001220703125,297.4071655273437,287.6674499511719,297.1849670410156,297.0996398925781,284.7002258300781,1.0,0.5959863662719727,0.380048394203186,0.380048394203186,1.0,1.0,-2.9953107833862305,0.8290534019470215,2.166257381439209,0.1563337743282318,0.8955596685409546,0.8955596685409546,0.0,198.0207672119141,187.0,39636.66796875,0.0,2542.336669921875,1.0,280.6582336425781,283.2596435546875,290.71990966796875,293.8960266113281,293.1499938964844,293.1499938964844,280.95001220703125,36246.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8633671402931213,1.0,0.0,0.0,3.6469008922576895,3.64692497253418,8.874445711626322e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5231.4072265625,0.0,1531.562744140625,1497.1583251953125,0.0,3060.588134765625,0.9047337174415588,1.0,0.0,3.0,1.0,0.0
12160380,296.97320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84552001953125,0.750457763671875,0.31524458527565,0.288497656583786,296.91461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455810546875,0.8542913794517517,0.4716485738754272,0.451021671295166,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456115722656,0.9990000128746032,0.8307135701179504,0.531501054763794,297.02593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84552001953125,0.7517415881156921,0.3170667290687561,0.3054225146770477,297.0219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453369140625,0.6401686072349548,0.1934978663921356,0.8965029716491699,284.8455810546875,284.95001220703125,297.3216552734375,287.62548828125,297.1485290527344,297.0818786621094,284.8456115722656,1.0,0.5912809371948242,0.3803092539310455,0.3803092539310455,1.0,1.0,-2.9692533016204834,0.820885956287384,2.148367166519165,0.1542335748672485,0.8953715562820435,0.8953715562820435,0.0,196.1201934814453,175.0,38240.5625,0.0,2484.1748046875,1.0,280.9421081542969,283.45135498046875,290.5860290527344,293.5839233398437,293.1499938964844,293.1499938964844,281.25,36162.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852139413356781,1.0,0.0,0.0,3.6401660442352295,3.64018988609314,8.841697649586422e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5063.7001953125,0.0,1523.471435546875,1497.1583251953125,0.0,2955.313232421875,0.9031974077224731,1.0,0.0,3.0,1.0,0.0
12160440,296.97320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84552001953125,0.750457763671875,0.31524458527565,0.288497656583786,296.91461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455810546875,0.8542913794517517,0.4716485738754272,0.451021671295166,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456115722656,0.9990000128746032,0.8307135701179504,0.531501054763794,297.02593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84552001953125,0.7517415881156921,0.3170667290687561,0.3054225146770477,297.0219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453369140625,0.6401686072349548,0.1934978663921356,0.8965029716491699,284.8455810546875,284.95001220703125,297.3216552734375,287.62548828125,297.1485290527344,297.0818786621094,284.8456115722656,1.0,0.5912809371948242,0.3803092539310455,0.3803092539310455,1.0,1.0,-2.9692533016204834,0.820885956287384,2.148367166519165,0.1542335748672485,0.8953715562820435,0.8953715562820435,0.0,196.1201934814453,175.0,38240.5625,0.0,2484.1748046875,1.0,280.9421081542969,283.45135498046875,290.5860290527344,293.5839233398437,293.1499938964844,293.1499938964844,281.25,36162.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852139413356781,1.0,0.0,0.0,3.6401660442352295,3.64018988609314,8.841697649586422e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5063.7001953125,0.0,1523.471435546875,1497.1583251953125,0.0,2955.313232421875,0.9031974077224731,1.0,0.0,3.0,1.0,0.0
12160500,296.9755249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713134765625,0.7514643669128418,0.314349502325058,0.2874760329723358,296.9161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731140136719,0.8555130958557129,0.4703035354614258,0.4495202004909515,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743957519531,0.9990000128746032,0.8313804268836975,0.527413010597229,297.0263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713439941406,0.7528952956199646,0.3163188397884369,0.3045186102390289,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.6406658887863159,0.1926242411136627,0.8917663097381592,284.9728088378906,284.95001220703125,297.2779541015625,287.6037292480469,297.1377868652344,297.08367919921875,284.9801940917969,1.0,0.5878279209136963,0.3804396688938141,0.3804396688938141,1.0,1.0,-2.9545273780822754,0.8162218332290649,2.1383056640625,0.1529094278812408,0.8967444896697998,0.8967444896697998,0.0,193.4281311035156,175.0,37178.57421875,0.0,2443.541259765625,1.0,281.198486328125,283.6224670410156,290.5267333984375,293.3716125488281,293.1499938964844,293.1499938964844,281.25,36070.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425586223602295,1.0,0.0,0.0,3.638950109481812,3.6389739513397217,8.835792186800973e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5196.65234375,0.0,1521.433837890625,1497.1583251953125,0.0,2865.62939453125,0.902901530265808,1.0,0.0,3.0,1.0,0.0
12160560,296.9798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.7534614205360413,0.3136709034442901,0.2867073714733124,296.9199523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8578082919120789,0.4691976606845855,0.4483011364936828,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.9990000128746032,0.8329839706420898,0.521691620349884,297.02862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.7549968957901001,0.31576007604599,0.3038194179534912,297.0224304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.6419879794120789,0.1919177323579788,0.8877686858177185,285.0093688964844,284.95001220703125,297.2336120605469,287.5814819335937,297.1313781738281,297.0916748046875,285.00946044921875,1.0,0.5838748812675476,0.3807350993156433,0.3807350993156433,1.0,1.0,-2.9396159648895264,0.8118962049484253,2.1277196407318115,0.1519499868154525,0.897554337978363,0.897554337978363,0.0,189.910888671875,178.0,36915.49609375,0.0,2398.790283203125,1.0,281.2416381835937,283.6639404296875,290.5188293457031,293.3901062011719,293.1499938964844,293.1499938964844,281.54998779296875,35991.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366524577140808,1.0,0.0,0.0,3.6399004459381104,3.6399245262146,8.840408440846659e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4940.19775390625,0.0,1521.9005126953125,1497.1583251953125,0.0,2810.455810546875,0.903026521205902,1.0,0.0,3.0,1.0,0.0
12160620,296.9911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1839599609375,0.7550798058509827,0.3126551508903503,0.2855925858020782,296.93096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18414306640625,0.859557032585144,0.4673933088779449,0.446369856595993,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.18426513671875,0.9990000128746032,0.8372509479522705,0.5162340402603149,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1839599609375,0.756812572479248,0.3149781823158264,0.3028677105903625,297.02789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1835632324219,0.642804741859436,0.1908497363328933,0.881950855255127,285.1841125488281,284.95001220703125,297.14306640625,287.5354309082031,297.1231384277344,297.1147766113281,285.1847229003906,1.0,0.5798946619033813,0.3813259601593017,0.3813259601593017,1.0,1.0,-2.921239852905273,0.8071938157081604,2.1140458583831787,0.1511754542589187,0.9021438360214232,0.9021438360214232,0.0,186.41873168945312,181.0,35802.7421875,0.0,2348.406005859375,1.0,281.54168701171875,283.88555908203125,290.4788513183594,293.2541198730469,293.1499938964844,293.1499938964844,281.25,35776.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822898268699646,1.0,0.0,0.0,3.647578001022339,3.647601842880249,8.877740924617683e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5433.38330078125,0.0,1528.8079833984375,1497.1583251953125,0.0,2682.440673828125,0.9045991897583008,1.0,0.0,3.0,1.0,0.0
12160680,296.9911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1839599609375,0.7550798058509827,0.3126551508903503,0.2855925858020782,296.93096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18414306640625,0.859557032585144,0.4673933088779449,0.446369856595993,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.18426513671875,0.9990000128746032,0.8372509479522705,0.5162340402603149,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1839599609375,0.756812572479248,0.3149781823158264,0.3028677105903625,297.02789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1835632324219,0.642804741859436,0.1908497363328933,0.881950855255127,285.1841125488281,284.95001220703125,297.14306640625,287.5354309082031,297.1231384277344,297.1147766113281,285.1847229003906,1.0,0.5798946619033813,0.3813259601593017,0.3813259601593017,1.0,1.0,-2.921239852905273,0.8071938157081604,2.1140458583831787,0.1511754542589187,0.9021438360214232,0.9021438360214232,0.0,186.41873168945312,181.0,35802.7421875,0.0,2348.406005859375,1.0,281.54168701171875,283.88555908203125,290.4788513183594,293.2541198730469,293.1499938964844,293.1499938964844,281.25,35776.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822898268699646,1.0,0.0,0.0,3.647578001022339,3.647601842880249,8.877740924617683e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5433.38330078125,0.0,1528.8079833984375,1497.1583251953125,0.0,2682.440673828125,0.9045991897583008,1.0,0.0,3.0,1.0,0.0
12160740,296.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.7538399696350098,0.3102763891220093,0.2839002311229706,296.92724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.8582349419593811,0.4642638862133026,0.4438954293727875,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.9990000128746032,0.8384352326393127,0.515782356262207,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.7559950351715088,0.3132785260677337,0.3016009628772735,297.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.6415528059005737,0.1892670840024948,0.8758658766746521,284.98516845703125,284.95001220703125,297.04998779296875,287.4873046875,297.09619140625,297.1131896972656,284.9827575683594,1.0,0.5777471661567688,0.3819168210029602,0.3819168210029602,1.0,1.0,-2.9068546295166016,0.8038209080696106,2.103033781051636,0.1510613113641739,0.901040494441986,0.901040494441986,0.0,185.64224243164065,184.0,36471.8046875,0.0,2319.043212890625,1.0,281.2578125,283.6488647460937,290.5304260253906,293.4438781738281,293.1499938964844,293.1499938964844,280.95001220703125,35910.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354312181472778,1.0,0.0,0.0,3.6518301963806152,3.651854038238525,8.89845125584543e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5544.6376953125,0.0,1534.5374755859375,1497.1583251953125,0.0,2799.060302734375,0.9056122303009032,1.0,0.0,3.0,1.0,0.0
12160800,296.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.7538399696350098,0.3102763891220093,0.2839002311229706,296.92724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.8582349419593811,0.4642638862133026,0.4438954293727875,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.9990000128746032,0.8384352326393127,0.515782356262207,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.7559950351715088,0.3132785260677337,0.3016009628772735,297.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.6415528059005737,0.1892670840024948,0.8758658766746521,284.98516845703125,284.95001220703125,297.04998779296875,287.4873046875,297.09619140625,297.1131896972656,284.9827575683594,1.0,0.5777471661567688,0.3819168210029602,0.3819168210029602,1.0,1.0,-2.9068546295166016,0.8038209080696106,2.103033781051636,0.1510613113641739,0.901040494441986,0.901040494441986,0.0,185.64224243164065,184.0,36471.8046875,0.0,2319.043212890625,1.0,281.2578125,283.6488647460937,290.5304260253906,293.4438781738281,293.1499938964844,293.1499938964844,280.95001220703125,35910.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354312181472778,1.0,0.0,0.0,3.6518301963806152,3.651854038238525,8.89845125584543e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5544.6376953125,0.0,1534.5374755859375,1497.1583251953125,0.0,2799.060302734375,0.9056122303009032,1.0,0.0,3.0,1.0,0.0
12160860,296.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7670288085937,0.7494668364524841,0.3066267073154449,0.2809354662895202,296.9101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7664794921875,0.853644073009491,0.4597253799438476,0.4399881064891815,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7660522460937,0.9990000128746032,0.8360624313354492,0.5197089910507202,297.0201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7670288085937,0.752234697341919,0.3104632198810577,0.2992550730705261,297.01873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76812744140625,0.6377458572387695,0.186842456459999,0.8662497401237488,284.7665710449219,284.95001220703125,296.9544677734375,287.4375305175781,297.05084228515625,297.0871276855469,284.7640380859375,1.0,0.5763715505599976,0.3825193047523498,0.3825193047523498,1.0,1.0,-2.88893985748291,0.7992523908615112,2.0896875858306885,0.1505249887704849,0.8968200087547302,0.8968200087547302,0.0,186.9550170898437,187.0,37133.98046875,0.0,2294.052978515625,1.0,280.958251953125,283.3957214355469,290.49383544921875,293.48681640625,293.1499938964844,293.1499938964844,281.25,36148.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.849733293056488,1.0,0.0,0.0,3.647103309631348,3.647127389907837,8.87543080807518e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4990.13720703125,0.0,1531.0579833984375,1497.1583251953125,0.0,2932.772705078125,0.9047107100486756,1.0,0.0,3.0,1.0,0.0
12160920,296.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7670288085937,0.7494668364524841,0.3066267073154449,0.2809354662895202,296.9101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7664794921875,0.853644073009491,0.4597253799438476,0.4399881064891815,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7660522460937,0.9990000128746032,0.8360624313354492,0.5197089910507202,297.0201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7670288085937,0.752234697341919,0.3104632198810577,0.2992550730705261,297.01873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76812744140625,0.6377458572387695,0.186842456459999,0.8662497401237488,284.7665710449219,284.95001220703125,296.9544677734375,287.4375305175781,297.05084228515625,297.0871276855469,284.7640380859375,1.0,0.5763715505599976,0.3825193047523498,0.3825193047523498,1.0,1.0,-2.88893985748291,0.7992523908615112,2.0896875858306885,0.1505249887704849,0.8968200087547302,0.8968200087547302,0.0,186.9550170898437,187.0,37133.98046875,0.0,2294.052978515625,1.0,280.958251953125,283.3957214355469,290.49383544921875,293.48681640625,293.1499938964844,293.1499938964844,281.25,36148.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.849733293056488,1.0,0.0,0.0,3.647103309631348,3.647127389907837,8.87543080807518e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4990.13720703125,0.0,1531.0579833984375,1497.1583251953125,0.0,2932.772705078125,0.9047107100486756,1.0,0.0,3.0,1.0,0.0
12160980,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.7450280785560608,0.3039821088314056,0.2782967388629913,296.9045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.8487856388092041,0.4560926258563995,0.4362997710704803,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92041015625,0.9990000128746032,0.8341960906982422,0.5245395302772522,297.01416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.7481611967086792,0.3081982433795929,0.2969619035720825,297.0135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197692871094,0.6335371136665344,0.1846452504396438,0.8561611175537109,284.9202575683594,284.95001220703125,296.8565673828125,287.38671875,297.012451171875,297.07135009765625,284.9208679199219,1.0,0.57547926902771,0.3831217586994171,0.3831217586994171,1.0,1.0,-2.8722524642944336,0.795093297958374,2.07715916633606,0.1499857157468795,0.8976801633834839,0.8976801633834839,0.0,188.7908935546875,190.0,35948.21875,0.0,2273.999267578125,1.0,281.2421264648437,283.5976257324219,290.3452453613281,293.16748046875,293.1499938964844,293.1499938964844,281.54998779296875,36055.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378483057022095,1.0,0.0,0.0,3.644274950027466,3.644299030303955,8.861670153237355e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4837.412109375,0.0,1527.219970703125,1497.1583251953125,0.0,2821.61865234375,0.904042899608612,1.0,0.0,3.0,1.0,0.0
