time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12161040,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.7450280785560608,0.3039821088314056,0.2782967388629913,296.9045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.8487856388092041,0.4560926258563995,0.4362997710704803,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92041015625,0.9990000128746032,0.8341960906982422,0.5245395302772522,297.01416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.7481611967086792,0.3081982433795929,0.2969619035720825,297.0135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197692871094,0.6335371136665344,0.1846452504396438,0.8561611175537109,284.9202575683594,284.95001220703125,296.8565673828125,287.38671875,297.012451171875,297.07135009765625,284.9208679199219,1.0,0.57547926902771,0.3831217586994171,0.3831217586994171,1.0,1.0,-2.8722524642944336,0.795093297958374,2.07715916633606,0.1499857157468795,0.8976801633834839,0.8976801633834839,0.0,188.7908935546875,190.0,35948.21875,0.0,2273.999267578125,1.0,281.2421264648437,283.5976257324219,290.3452453613281,293.16748046875,293.1499938964844,293.1499938964844,281.54998779296875,36055.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378483057022095,1.0,0.0,0.0,3.644274950027466,3.644299030303955,8.861670153237355e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4837.412109375,0.0,1527.219970703125,1497.1583251953125,0.0,2821.61865234375,0.904042899608612,1.0,0.0,3.0,1.0,0.0
12161100,296.9706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552673339844,0.743333101272583,0.3030944168567657,0.2774051427841186,296.9065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572814941406,0.8468303680419922,0.4547374248504638,0.4349146485328674,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.9990000128746032,0.8338326215744019,0.5266507863998413,297.0149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05535888671875,0.7465523481369019,0.3074096143245697,0.2961452305316925,297.0135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0510559082031,0.6317959427833557,0.1837786138057708,0.8520998358726501,285.0569763183594,284.95001220703125,296.8067932128906,287.36090087890625,296.9971008300781,297.069091796875,285.0653991699219,1.0,0.5752773284912109,0.3834230005741119,0.3834230005741119,1.0,1.0,-2.866187810897827,0.7937894463539124,2.07239842414856,0.1499807685613632,0.8997081518173218,0.8997081518173218,0.0,189.64749145507807,190.0,35045.98828125,0.0,2267.6787109375,1.0,281.4986267089844,283.7779541015625,290.2819519042969,292.9605407714844,293.1499938964844,293.1499938964844,281.54998779296875,35953.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828063428401947,1.0,0.0,0.0,3.645291328430176,3.645315170288086,8.866613256941491e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4972.12548828125,0.0,1527.585693359375,1497.1583251953125,0.0,2730.42529296875,0.9042402505874634,1.0,0.0,3.0,1.0,0.0
12161160,296.9752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10009765625,0.7419677376747131,0.3024062514305115,0.2767806649208069,296.9107971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1003112792969,0.845185399055481,0.4536095857620239,0.4338327646255493,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004333496094,0.9990000128746032,0.8337623476982117,0.5285511612892151,297.0174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10009765625,0.7452329397201538,0.306803822517395,0.2955581545829773,297.01495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0996398925781,0.6303194165229797,0.183053657412529,0.8488068580627441,285.10028076171875,284.95001220703125,296.7564697265625,287.3348693847656,296.9836120605469,297.0697631835937,285.1009826660156,1.0,0.575249433517456,0.3837261497974396,0.3837261497974396,1.0,1.0,-2.861754894256592,0.7930479049682617,2.06870698928833,0.1501713395118713,0.901191234588623,0.901191234588623,0.0,190.4608459472656,178.0,34879.08203125,0.0,2263.983154296875,1.0,281.5418395996094,283.82440185546875,290.2728271484375,292.98455810546875,293.1499938964844,293.1499938964844,281.25,35866.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223448991775513,1.0,0.0,0.0,3.648627758026123,3.648651599884033,8.88285114797327e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5316.322265625,0.0,1530.6424560546875,1497.1583251953125,0.0,2677.306884765625,0.9048932194709778,1.0,0.0,3.0,1.0,0.0
12161220,296.9697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.7418327331542969,0.2996577024459839,0.2746628224849701,296.9048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.8452132344245911,0.4500024020671844,0.4308078587055206,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.9990000128746032,0.8319494128227234,0.5248115658760071,297.0126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.7454782128334045,0.3046571016311645,0.2937725484371185,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.6297475695610046,0.1810408532619476,0.8403587937355042,284.8948059082031,284.95001220703125,296.6543273925781,287.2821044921875,296.9457702636719,297.056640625,284.891845703125,1.0,0.5703766345977783,0.3843324780464172,0.3843324780464172,1.0,1.0,-2.8388030529022217,0.7866848111152649,2.0521180629730225,0.1491528898477554,0.898854672908783,0.898854672908783,0.0,187.681869506836,166.0,35428.6953125,0.0,2211.10888671875,1.0,281.2578125,283.5829772949219,290.3185119628906,293.1571655273437,293.1499938964844,293.1499938964844,281.54998779296875,36023.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334203362464905,1.0,0.0,0.0,3.648786783218384,3.648810863494873,8.883625923772343e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4818.5830078125,0.0,1531.9932861328125,1497.1583251953125,0.0,2780.307861328125,0.9050060510635376,1.0,0.0,3.0,1.0,0.0
12161280,296.9697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.7418327331542969,0.2996577024459839,0.2746628224849701,296.9048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.8452132344245911,0.4500024020671844,0.4308078587055206,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.9990000128746032,0.8319494128227234,0.5248115658760071,297.0126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.7454782128334045,0.3046571016311645,0.2937725484371185,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.6297475695610046,0.1810408532619476,0.8403587937355042,284.8948059082031,284.95001220703125,296.6543273925781,287.2821044921875,296.9457702636719,297.056640625,284.891845703125,1.0,0.5703766345977783,0.3843324780464172,0.3843324780464172,1.0,1.0,-2.8388030529022217,0.7866848111152649,2.0521180629730225,0.1491528898477554,0.898854672908783,0.898854672908783,0.0,187.681869506836,166.0,35428.6953125,0.0,2211.10888671875,1.0,281.2578125,283.5829772949219,290.3185119628906,293.1571655273437,293.1499938964844,293.1499938964844,281.54998779296875,36023.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334203362464905,1.0,0.0,0.0,3.648786783218384,3.648810863494873,8.883625923772343e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4818.5830078125,0.0,1531.9932861328125,1497.1583251953125,0.0,2780.307861328125,0.9050060510635376,1.0,0.0,3.0,1.0,0.0
12161340,296.9695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.7438244819641113,0.2973340451717376,0.2721309661865234,296.9033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.8477974534034729,0.4467241764068603,0.4272717237472534,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.9990000128746032,0.8325101733207703,0.5155542492866516,297.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.7478820085525513,0.3026671409606933,0.2915331423282623,297.01007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.6308665871620178,0.1791000366210937,0.830233633518219,285.04132080078125,284.95001220703125,296.5502624511719,287.2284240722656,296.917724609375,297.0573425292969,285.0411682128906,1.0,0.5625717639923096,0.3849388062953949,0.3849388062953949,1.0,1.0,-2.8055260181427,0.7767442464828491,2.0287818908691406,0.1465945094823837,0.9013001322746276,0.9013001322746276,0.0,181.72625732421875,169.0,34185.31640625,0.0,2126.5634765625,1.0,281.54217529296875,283.7784423828125,290.1908874511719,292.87860107421875,293.1499938964844,293.1499938964844,281.25,35904.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8229988813400269,1.0,0.0,0.0,3.651607036590576,3.6516311168670654,8.897363841242623e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5249.517578125,0.0,1534.2432861328125,1497.1583251953125,0.0,2683.3740234375,0.9055797457695008,1.0,0.0,3.0,1.0,0.0
12161400,296.9695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.7438244819641113,0.2973340451717376,0.2721309661865234,296.9033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.8477974534034729,0.4467241764068603,0.4272717237472534,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.9990000128746032,0.8325101733207703,0.5155542492866516,297.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.7478820085525513,0.3026671409606933,0.2915331423282623,297.01007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.6308665871620178,0.1791000366210937,0.830233633518219,285.04132080078125,284.95001220703125,296.5502624511719,287.2284240722656,296.917724609375,297.0573425292969,285.0411682128906,1.0,0.5625717639923096,0.3849388062953949,0.3849388062953949,1.0,1.0,-2.8055260181427,0.7767442464828491,2.0287818908691406,0.1465945094823837,0.9013001322746276,0.9013001322746276,0.0,181.72625732421875,169.0,34185.31640625,0.0,2126.5634765625,1.0,281.54217529296875,283.7784423828125,290.1908874511719,292.87860107421875,293.1499938964844,293.1499938964844,281.25,35904.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8229988813400269,1.0,0.0,0.0,3.651607036590576,3.6516311168670654,8.897363841242623e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5249.517578125,0.0,1534.2432861328125,1497.1583251953125,0.0,2683.3740234375,0.9055797457695008,1.0,0.0,3.0,1.0,0.0
12161460,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309020996094,0.7435119152069092,0.2943368256092071,0.2696966528892517,296.89501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302917480469,0.8476763367652893,0.4427747130393982,0.4238263368606567,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8298034667969,0.9990000128746032,0.8324657082557678,0.5116249918937683,297.0032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83087158203125,0.7479371428489685,0.3001971244812011,0.2893782258033752,297.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321838378906,0.6301273703575134,0.176925778388977,0.8208246231079102,284.83038330078125,284.95001220703125,296.4444274902344,287.1739807128906,296.88525390625,297.0531005859375,284.8275451660156,1.0,0.5579651594161987,0.3857634663581848,0.3857634663581848,1.0,1.0,-2.7798306941986084,0.7699218988418579,2.009908676147461,0.1453029066324234,0.8980443477630615,0.8980443477630615,0.0,178.79641723632812,172.0,34689.5078125,0.0,2070.390625,1.0,281.2578125,283.5340576171875,290.2051696777344,292.9959411621094,293.1499938964844,293.1499938964844,281.54998779296875,36092.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324114680290222,1.0,0.0,0.0,3.649193048477173,3.649216890335083,8.885604074748699e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4745.73291015625,0.0,1532.9599609375,1497.1583251953125,0.0,2770.905029296875,0.905142068862915,1.0,0.0,3.0,1.0,0.0
12161520,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309020996094,0.7435119152069092,0.2943368256092071,0.2696966528892517,296.89501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302917480469,0.8476763367652893,0.4427747130393982,0.4238263368606567,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8298034667969,0.9990000128746032,0.8324657082557678,0.5116249918937683,297.0032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83087158203125,0.7479371428489685,0.3001971244812011,0.2893782258033752,297.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321838378906,0.6301273703575134,0.176925778388977,0.8208246231079102,284.83038330078125,284.95001220703125,296.4444274902344,287.1739807128906,296.88525390625,297.0531005859375,284.8275451660156,1.0,0.5579651594161987,0.3857634663581848,0.3857634663581848,1.0,1.0,-2.7798306941986084,0.7699218988418579,2.009908676147461,0.1453029066324234,0.8980443477630615,0.8980443477630615,0.0,178.79641723632812,172.0,34689.5078125,0.0,2070.390625,1.0,281.2578125,283.5340576171875,290.2051696777344,292.9959411621094,293.1499938964844,293.1499938964844,281.54998779296875,36092.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324114680290222,1.0,0.0,0.0,3.649193048477173,3.649216890335083,8.885604074748699e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4745.73291015625,0.0,1532.9599609375,1497.1583251953125,0.0,2770.905029296875,0.905142068862915,1.0,0.0,3.0,1.0,0.0
12161580,296.9620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.7413125038146973,0.2919093072414398,0.267233669757843,296.8931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.8453448414802551,0.4393379390239715,0.4203006327152252,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.9990000128746032,0.8321838974952698,0.511761486530304,297.00006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.7460100650787354,0.2979991137981415,0.287113755941391,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.6277458071708679,0.1748974770307541,0.8111611604690552,284.98590087890625,284.95001220703125,296.3369445800781,287.1187744140625,296.8533935546875,297.0502319335937,284.986328125,1.0,0.5550327301025391,0.3865880966186523,0.3865880966186523,1.0,1.0,-2.7584545612335205,0.7645759582519531,1.993878602981568,0.1445154100656509,0.8997998237609863,0.8997998237609863,0.0,178.0778350830078,175.0,33555.765625,0.0,2032.420654296875,1.0,281.54217529296875,283.7380065917969,290.0727844238281,292.7095642089844,293.1499938964844,293.1499938964844,281.8500061035156,35978.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8200027346611023,1.0,0.0,0.0,3.649192571640015,3.649216651916504,8.885602369446133e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4605.84326171875,0.0,1532.1103515625,1497.1583251953125,0.0,2655.594482421875,0.9050914645195008,1.0,0.0,3.0,1.0,0.0
12161640,296.9620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.7413125038146973,0.2919093072414398,0.267233669757843,296.8931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.8453448414802551,0.4393379390239715,0.4203006327152252,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.9990000128746032,0.8321838974952698,0.511761486530304,297.00006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.7460100650787354,0.2979991137981415,0.287113755941391,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.6277458071708679,0.1748974770307541,0.8111611604690552,284.98590087890625,284.95001220703125,296.3369445800781,287.1187744140625,296.8533935546875,297.0502319335937,284.986328125,1.0,0.5550327301025391,0.3865880966186523,0.3865880966186523,1.0,1.0,-2.7584545612335205,0.7645759582519531,1.993878602981568,0.1445154100656509,0.8997998237609863,0.8997998237609863,0.0,178.0778350830078,175.0,33555.765625,0.0,2032.420654296875,1.0,281.54217529296875,283.7380065917969,290.0727844238281,292.7095642089844,293.1499938964844,293.1499938964844,281.8500061035156,35978.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8200027346611023,1.0,0.0,0.0,3.649192571640015,3.649216651916504,8.885602369446133e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4605.84326171875,0.0,1532.1103515625,1497.1583251953125,0.0,2655.594482421875,0.9050914645195008,1.0,0.0,3.0,1.0,0.0
12161700,296.9654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200256347656,0.7403173446655273,0.2910589277744293,0.2663638889789581,296.8961486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1221618652344,0.8441841006278992,0.4380031824111938,0.4189243912696838,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1237487792969,0.9990000128746032,0.8323362469673157,0.512292742729187,297.0013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1201477050781,0.7450534701347351,0.297170341014862,0.2862484753131866,297.005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153869628906,0.626583456993103,0.1740755885839462,0.8072081804275513,285.121826171875,284.95001220703125,296.2826538085937,287.0909118652344,296.8395690917969,297.05206298828125,285.13067626953125,1.0,0.5541110634803772,0.3870004415512085,0.3870004415512085,1.0,1.0,-2.750600099563598,0.7628751993179321,1.987724781036377,0.1444634944200515,0.902248740196228,0.902248740196228,0.0,178.0556640625,175.0,32660.4765625,0.0,2019.7244873046875,1.0,281.7987976074219,283.91802978515625,290.0089416503906,292.5066833496094,293.1499938964844,293.1499938964844,281.8500061035156,35872.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.810029149055481,1.0,0.0,0.0,3.6517333984375,3.651757478713989,8.897980592337262e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4732.70654296875,0.0,1534.146240234375,1497.1583251953125,0.0,2563.461669921875,0.9056267142295836,1.0,0.0,3.0,1.0,0.0
12161760,296.97052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1647644042969,0.739462673664093,0.2903845012187958,0.2657367885112762,296.9009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1649780273437,0.8431177735328674,0.4368683099746704,0.4178219735622406,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.16510009765625,0.9990000128746032,0.8326412439346313,0.5129830241203308,297.0039978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.164794921875,0.7441906332969666,0.2964949607849121,0.2855835855007171,297.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.164306640625,0.6255244612693787,0.1733740270137787,0.8039441704750061,285.1649475097656,284.95001220703125,296.2279968261719,287.0628967285156,296.8269348144531,297.0557861328125,285.16558837890625,1.0,0.5535065531730652,0.3874354064464569,0.3874354064464569,1.0,1.0,-2.744626522064209,0.7618752121925354,1.9827512502670288,0.1446914672851562,0.9041624069213868,0.9041624069213868,0.0,178.18223571777344,178.0,32489.02734375,0.0,2010.7781982421875,1.0,281.8418884277344,283.96337890625,289.9988708496094,292.5304870605469,293.1499938964844,293.1499938964844,281.54998779296875,35782.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8041582107543945,1.0,0.0,0.0,3.656651496887207,3.656675577163696,8.921963399188826e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5059.7373046875,0.0,1538.9520263671875,1497.1583251953125,0.0,2509.503173828125,0.9066314101219176,1.0,0.0,3.0,1.0,0.0
12161820,296.96612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.962890625,0.7362008690834045,0.2876849174499511,0.2637964487075805,296.8963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623107910156,0.8394447565078735,0.4332667887210846,0.4149414002895355,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618530273437,0.9990000128746032,0.8302692770957947,0.5165373682975769,296.99957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628601074219,0.7411309480667114,0.2942116260528564,0.2838138341903686,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9641418457031,0.6223199367523193,0.1714146137237548,0.7964245080947876,284.96240234375,284.95001220703125,296.11773681640625,287.00640869140625,296.7863464355469,297.04266357421875,284.9598083496094,1.0,0.5528402328491211,0.3883053362369537,0.3883053362369537,1.0,1.0,-2.731945037841797,0.7596049904823303,1.972340106964112,0.1451451331377029,0.9027372598648072,0.9027372598648072,0.0,179.51490783691406,181.0,33116.3828125,0.0,1996.837646484375,1.0,281.5577392578125,283.7241516113281,290.04736328125,292.70703125,293.1499938964844,293.1499938964844,281.25,35929.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8162259459495544,1.0,0.0,0.0,3.660259246826172,3.660283327102661,8.939577469391224e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5161.33447265625,0.0,1544.08154296875,1497.1583251953125,0.0,2620.6416015625,0.907509446144104,1.0,0.0,3.0,1.0,0.0
12161880,296.96612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.962890625,0.7362008690834045,0.2876849174499511,0.2637964487075805,296.8963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623107910156,0.8394447565078735,0.4332667887210846,0.4149414002895355,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618530273437,0.9990000128746032,0.8302692770957947,0.5165373682975769,296.99957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628601074219,0.7411309480667114,0.2942116260528564,0.2838138341903686,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9641418457031,0.6223199367523193,0.1714146137237548,0.7964245080947876,284.96240234375,284.95001220703125,296.11773681640625,287.00640869140625,296.7863464355469,297.04266357421875,284.9598083496094,1.0,0.5528402328491211,0.3883053362369537,0.3883053362369537,1.0,1.0,-2.731945037841797,0.7596049904823303,1.972340106964112,0.1451451331377029,0.9027372598648072,0.9027372598648072,0.0,179.51490783691406,181.0,33116.3828125,0.0,1996.837646484375,1.0,281.5577392578125,283.7241516113281,290.04736328125,292.70703125,293.1499938964844,293.1499938964844,281.25,35929.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8162259459495544,1.0,0.0,0.0,3.660259246826172,3.660283327102661,8.939577469391224e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5161.33447265625,0.0,1544.08154296875,1497.1583251953125,0.0,2620.6416015625,0.907509446144104,1.0,0.0,3.0,1.0,0.0
12161940,296.9517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7445678710937,0.7312381863594055,0.2841133773326874,0.2609317898750305,296.8808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7438049316406,0.8341219425201416,0.4287658035755157,0.4110923409461975,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7431945800781,0.9990000128746032,0.8249920010566711,0.5222452282905579,296.9869079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7445068359375,0.7365545034408569,0.2911959290504455,0.2812957465648651,296.9979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7461853027344,0.6176862716674805,0.1689574569463729,0.7866994142532349,284.7439270019531,284.95001220703125,296.0155639648437,286.95416259765625,296.7380676269531,297.0155639648437,284.7406005859375,1.0,0.5523906946182251,0.3891029059886932,0.3891029059886932,1.0,1.0,-2.716027021408081,0.7560073137283325,1.9600197076797483,0.1449854969978332,0.8984183669090271,0.8984183669090271,0.0,181.84620666503903,181.0,33712.109375,0.0,1982.5252685546875,1.0,281.26104736328125,283.4704895019531,290.0189819335937,292.76031494140625,293.1499938964844,293.1499938964844,281.25,36164.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308619260787964,1.0,0.0,0.0,3.6552581787109375,3.6552822589874254,8.91516606316145e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4924.19091796875,0.0,1540.2581787109375,1497.1583251953125,0.0,2756.470703125,0.9065404534339904,1.0,0.0,3.0,1.0,0.0
12162000,296.950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7389831542969,0.7307291030883789,0.283776581287384,0.260637104511261,296.8793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.73834228515625,0.8335803747177124,0.4283384084701538,0.4107009470462799,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73785400390625,0.9990000128746032,0.8244251608848572,0.5228358507156372,296.98565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7389221191406,0.7360843420028687,0.2909045815467834,0.281033992767334,296.9971008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.74029541015625,0.617200493812561,0.1687176823616027,0.7856972217559814,284.7384338378906,284.95001220703125,296.0062561035156,286.94940185546875,296.7336730957031,297.0130920410156,284.7357177734375,1.0,0.5523478388786316,0.3891752660274505,0.3891752660274505,1.0,1.0,-2.714393615722656,0.7556138634681702,1.9587796926498413,0.1449425816535949,0.8981134295463562,0.8981134295463562,0.0,182.08984375,169.0,33691.9765625,0.0,1981.08349609375,1.0,281.2581787109375,283.46563720703125,290.00848388671875,292.74267578125,293.1499938964844,293.1499938964844,281.54998779296875,36177.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313134908676147,1.0,0.0,0.0,3.6545019149780273,3.6545259952545166,8.911476356843195e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4637.6630859375,0.0,1539.5145263671875,1497.1583251953125,0.0,2760.67626953125,0.9063840508461,1.0,0.0,3.0,1.0,0.0
12162060,296.9452209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.82232666015625,0.7289949059486389,0.2816100418567657,0.2584611177444458,296.87261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8221130371094,0.8318827748298645,0.4254418611526489,0.4077470302581787,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82183837890625,0.9990000128746032,0.8209570646286011,0.5224844813346863,296.9794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.82232666015625,0.7345955967903137,0.2889253795146942,0.2790126502513885,296.9925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8224182128906,0.6152321100234985,0.167008563876152,0.7776264548301697,284.8221435546875,284.95001220703125,295.9332580566406,286.912109375,296.5757751464844,297.0005187988281,284.8201599121094,1.0,0.5491023063659668,0.5478894710540771,0.5478894710540771,0.740164041519165,1.0,-2.695692300796509,1.0864224433898926,1.6092697381973269,0.4795792698860168,0.8978221416473389,0.8978221416473389,0.0,181.29702758789065,169.0,32115.6015625,0.0,1946.968994140625,1.0,281.5218811035156,283.6210327148437,289.8703918457031,292.4181823730469,293.1499938964844,293.1499938964844,281.54998779296875,36150.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82183438539505,1.0,0.0,0.0,3.650522947311402,3.65054702758789,8.892081950762076e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4721.22119140625,0.0,1534.8778076171875,1497.1583251953125,0.0,2672.57177734375,0.9055052995681764,1.0,0.0,3.0,1.0,0.0
12162120,296.9440002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.811279296875,0.7289950847625732,0.280581921339035,0.2574721872806549,296.8706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8108825683594,0.8319782018661499,0.4240165948867798,0.4063364267349243,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8105163574219,0.9990000128746032,0.81960529088974,0.5204850435256958,296.9772033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8112487792969,0.7346696257591248,0.2879563868045807,0.2780355513095855,296.990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8119506835937,0.6149291396141052,0.1661536246538162,0.7735117673873901,284.8109436035156,284.95001220703125,295.89373779296875,286.8919372558594,296.48077392578125,296.9967346191406,284.8086853027344,1.0,0.5467841625213623,0.6335051655769348,0.6335051655769348,0.6000000238418579,1.0,-2.68428897857666,1.272408366203308,1.4118804931640625,0.6678223013877869,0.8970484137535095,0.8970484137535095,0.0,179.90765380859375,157.0,31760.248046875,0.0,1922.85400390625,1.0,281.5422058105469,283.6230773925781,289.836181640625,292.3719177246094,293.1499938964844,293.1499938964844,281.8500061035156,36165.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168964385986328,1.0,0.0,0.0,3.6483092308044434,3.6483330726623535,8.881300459506747e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4446.95458984375,0.0,1532.522705078125,1497.1583251953125,0.0,2626.841064453125,0.9050076007843018,1.0,0.0,3.0,1.0,0.0
12162180,296.9449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93035888671875,0.7298453450202942,0.279318630695343,0.256091833114624,296.8705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317932128906,0.8330726027488708,0.4221680462360382,0.404335469007492,297.0376281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.932861328125,0.9990000128746032,0.8185747265815735,0.515739917755127,296.9761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9304504394531,0.7356101870536804,0.2867063879966736,0.2766431868076324,296.9901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9268798828125,0.6152297258377075,0.1650195717811584,0.7675793766975403,284.9315795898437,284.95001220703125,295.8348693847656,286.86187744140625,296.2589416503906,296.9944763183594,284.9365234375,1.0,0.5427718162536621,0.760556697845459,0.760556697845459,0.3919999897480011,1.0,-2.66572380065918,1.71778666973114,0.9479371309280396,1.1163783073425293,0.8980673551559448,0.8980673551559448,0.0,176.96800231933594,157.0,30531.828125,0.0,1882.087890625,1.0,281.8023376464844,283.7891540527344,289.7530212402344,292.12384033203125,293.1499938964844,293.1499938964844,281.8500061035156,36090.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8029422760009766,1.0,0.0,0.0,3.646438598632813,3.646462440490722,8.872195280673623e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4548.78271484375,0.0,1529.8846435546875,1497.1583251953125,0.0,2498.356201171875,0.9045823216438292,1.0,0.0,3.0,1.0,0.0
12162240,296.9476928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.7316715717315674,0.2783379852771759,0.2550657391548157,296.8725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178771972656,0.8352093696594238,0.4206600785255432,0.4027559459209442,297.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.9990000128746032,0.8186047673225403,0.509523868560791,296.9765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188537597656,0.7374646067619324,0.285697877407074,0.2755387425422668,296.9905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208679199219,0.6163995862007141,0.1640928089618683,0.762676477432251,284.9180603027344,284.95001220703125,295.7803039550781,286.8340759277344,295.9833679199219,296.9950561523437,284.9126892089844,1.0,0.538623034954071,0.8778350353240967,0.8778350353240967,0.2000000029802322,1.0,-2.6479108333587646,2.2313451766967773,0.4165657162666321,1.6322526931762695,0.8977827429771423,0.8977827429771423,0.0,173.4564666748047,160.0,29749.0390625,0.0,1841.283447265625,1.0,281.8417663574219,283.79443359375,289.7323303222656,292.1008605957031,293.1499938964844,293.1499938964844,282.1499938964844,36062.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7932186126708984,1.0,0.0,0.0,3.645907640457153,3.645931482315064,8.86961117885221e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4292.72705078125,0.0,1529.0843505859375,1497.1583251953125,0.0,2409.59375,0.9044004082679749,1.0,0.0,3.0,1.0,0.0
12162300,296.95074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.7325093746185303,0.277356207370758,0.2540562450885772,296.875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.8361955285072327,0.4191432297229767,0.4011867642402649,297.0572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.9990000128746032,0.8191452622413635,0.5056266188621521,296.9774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.7383256554603577,0.2846804857254028,0.2744603753089905,296.9914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.6167145371437073,0.1631732434034347,0.7580162286758423,285.00982666015625,284.95001220703125,295.7232971191406,286.8050231933594,295.7257995605469,296.9960021972656,285.01727294921875,1.0,0.5359957218170166,1.0,1.0,0.0,1.0,-2.633232355117798,2.6332058906555176,2.6486128263059072e-05,2.03564453125,0.899036169052124,0.899036169052124,0.0,171.26808166503906,160.0,28437.51953125,0.0,1811.4755859375,1.0,282.0986022949219,283.9449157714844,289.6697082519531,291.8722839355469,293.1499938964844,293.1499938964844,282.1499938964844,36002.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7781322598457336,1.0,0.0,0.0,3.645731210708618,3.645755052566528,8.868753411661601e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4381.8583984375,0.0,1528.4412841796875,1497.1583251953125,0.0,2273.38720703125,0.9043604135513306,1.0,0.0,3.0,1.0,0.0
12162360,296.95526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.046875,0.7326292991638184,0.2765370309352875,0.2532469630241394,296.87908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469665527344,0.8362902998924255,0.417804092168808,0.3998412787914276,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469970703125,0.9990000128746032,0.819881021976471,0.5037484169006348,296.9793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.046875,0.738408088684082,0.2837742269039154,0.2735390663146972,296.9931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.61637943983078,0.1623347997665405,0.7539569735527039,285.04693603515625,284.95001220703125,295.6661376953125,286.7759094238281,295.6685791015625,296.9975280761719,285.0469970703125,1.0,0.5339215397834778,1.0,1.0,0.0,1.0,-2.622397184371948,2.622391700744629,5.532866907742573e-06,2.027146100997925,0.9001009464263916,0.9001009464263916,0.0,169.9540252685547,163.0,28175.935546875,0.0,1789.579833984375,1.0,282.1417236328125,283.9861755371094,289.66015625,291.87744140625,293.1499938964844,293.1499938964844,282.45001220703125,35931.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.767095685005188,1.0,0.0,0.0,3.647674798965454,3.647698640823364,8.878211588125851e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4169.50390625,0.0,1530.0687255859375,1497.1583251953125,0.0,2175.091552734375,0.9047226905822754,1.0,0.0,3.0,1.0,0.0
12162420,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425842285156,0.7322388291358948,0.275351881980896,0.2520247995853424,296.8915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2427062988281,0.8356407284736633,0.415628582239151,0.3976112604141235,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2427673339844,0.9990000128746032,0.8215416669845581,0.5021848678588867,296.9862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425842285156,0.7378422617912292,0.282308965921402,0.2720182538032532,296.9989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2421875,0.6151427626609802,0.1609256416559219,0.747089684009552,285.24267578125,284.95001220703125,295.5513610839844,286.7174987792969,295.5538330078125,297.0029296875,285.2428894042969,1.0,0.5312366485595703,1.0,1.0,0.0,1.0,-2.606284141540528,2.606278657913208,5.464186870085541e-06,2.014440059661865,0.905659556388855,0.905659556388855,0.0,168.61203002929688,166.0,27181.978515625,0.0,1760.03759765625,1.0,282.4418029785156,284.2159729003906,289.6231994628906,291.7483215332031,293.1499938964844,293.1499938964844,282.1499938964844,35698.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7452985048294067,1.0,0.0,0.0,3.6581974029541016,3.658221483230591,8.92950879460841e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4584.88720703125,0.0,1540.049560546875,1497.1583251953125,0.0,1984.9168701171875,0.9069219827651978,1.0,0.0,3.0,1.0,0.0
12162480,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425842285156,0.7322388291358948,0.275351881980896,0.2520247995853424,296.8915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2427062988281,0.8356407284736633,0.415628582239151,0.3976112604141235,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2427673339844,0.9990000128746032,0.8215416669845581,0.5021848678588867,296.9862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425842285156,0.7378422617912292,0.282308965921402,0.2720182538032532,296.9989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2421875,0.6151427626609802,0.1609256416559219,0.747089684009552,285.24267578125,284.95001220703125,295.5513610839844,286.7174987792969,295.5538330078125,297.0029296875,285.2428894042969,1.0,0.5312366485595703,1.0,1.0,0.0,1.0,-2.606284141540528,2.606278657913208,5.464186870085541e-06,2.014440059661865,0.905659556388855,0.905659556388855,0.0,168.61203002929688,166.0,27181.978515625,0.0,1760.03759765625,1.0,282.4418029785156,284.2159729003906,289.6231994628906,291.7483215332031,293.1499938964844,293.1499938964844,282.1499938964844,35698.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7452985048294067,1.0,0.0,0.0,3.6581974029541016,3.658221483230591,8.92950879460841e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4584.88720703125,0.0,1540.049560546875,1497.1583251953125,0.0,1984.9168701171875,0.9069219827651978,1.0,0.0,3.0,1.0,0.0
12162540,296.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.7301015257835388,0.2730185985565185,0.2504331469535827,296.8891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.833182156085968,0.4124058187007904,0.3951177895069122,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.9990000128746032,0.8197247385978699,0.5037698149681091,296.9833679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.7357120513916016,0.2801322042942047,0.2703434228897095,296.9988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.6126046180725098,0.1591756790876388,0.7403780221939087,285.0011291503906,284.95001220703125,295.4457092285156,286.6637878417969,295.4481811523437,296.9989624023437,284.9966735839844,1.0,0.5299336314201355,1.0,1.0,0.0,1.0,-2.5932064056396484,2.593201160430908,5.409282948676264e-06,2.00423002243042,0.9043550491333008,0.9043550491333008,0.0,168.93682861328125,166.0,27460.166015625,0.0,1742.5303955078125,1.0,282.16046142578125,283.95770263671875,289.7041931152344,291.9468994140625,293.1499938964844,293.1499938964844,282.1499938964844,35863.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7573564052581787,1.0,0.0,0.0,3.663853406906128,3.663877487182617,8.957142085819214e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4405.2333984375,0.0,1547.610107421875,1497.1583251953125,0.0,2089.42578125,0.9082612991333008,1.0,0.0,3.0,1.0,0.0
12162600,296.9647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.7297535538673401,0.2727475166320801,0.2502103447914123,296.8882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.8328059911727905,0.4120428562164306,0.3948047757148742,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.9990000128746032,0.8193700909614563,0.5041009783744812,296.982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.7353855967521667,0.2798886001110077,0.2701333165168762,296.99853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.6122440099716187,0.1589856743812561,0.7396045327186584,284.99383544921875,284.95001220703125,295.43609619140625,286.658935546875,295.4385986328125,296.9986267089844,284.9900817871094,1.0,0.5298402309417725,1.0,1.0,0.0,1.0,-2.5917789936065674,2.591773509979248,5.403303475759458e-06,2.0031142234802246,0.9043105244636536,0.9043105244636536,0.0,169.05062866210938,169.0,27430.353515625,0.0,1740.9739990234375,1.0,282.15771484375,283.9517517089844,289.69940185546875,291.9375915527344,293.1499938964844,293.1499938964844,281.8500061035156,35873.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7580391764640808,1.0,0.0,0.0,3.664088010787964,3.664112329483032,8.958289754446014e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4662.43994140625,0.0,1547.9493408203125,1497.1583251953125,0.0,2095.396484375,0.908324122428894,1.0,0.0,3.0,1.0,0.0
12162660,296.9471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72216796875,0.7243325710296631,0.2686255872249603,0.2469144016504287,296.86871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7212829589844,0.8270217180252075,0.4067603349685669,0.3902721405029297,297.0205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7205505371094,0.9990000128746032,0.8123539686203003,0.5096139311790466,296.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7221069335937,0.7303728461265564,0.2763000130653381,0.2670994400978088,296.9901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.72418212890625,0.6066529750823975,0.1562255620956421,0.7286107540130615,284.721435546875,284.95001220703125,295.3205261230469,286.6002502441406,295.3230285644531,296.9904479980469,284.717529296875,1.0,0.5288631916046143,1.0,1.0,0.0,1.0,-2.5721452236175537,2.572139978408813,5.3214721447147895e-06,1.987800121307373,0.8990931510925293,0.8990931510925293,0.0,171.1091766357422,172.0,27631.470703125,-0.0,1721.8580322265625,1.0,281.8581237792969,283.6679382324219,289.66143798828125,291.95428466796875,293.1499938964844,293.1499938964844,282.1499938964844,36171.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7741329073905945,1.0,0.0,0.0,3.658769845962525,3.6587939262390137,8.932303217079607e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4177.9169921875,0.0,1544.2333984375,1497.1583251953125,0.0,2237.62646484375,0.9073283076286316,1.0,0.0,3.0,1.0,0.0
12162720,296.9471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72216796875,0.7243325710296631,0.2686255872249603,0.2469144016504287,296.86871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7212829589844,0.8270217180252075,0.4067603349685669,0.3902721405029297,297.0205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7205505371094,0.9990000128746032,0.8123539686203003,0.5096139311790466,296.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7221069335937,0.7303728461265564,0.2763000130653381,0.2670994400978088,296.9901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.72418212890625,0.6066529750823975,0.1562255620956421,0.7286107540130615,284.721435546875,284.95001220703125,295.3205261230469,286.6002502441406,295.3230285644531,296.9904479980469,284.717529296875,1.0,0.5288631916046143,1.0,1.0,0.0,1.0,-2.5721452236175537,2.572139978408813,5.3214721447147895e-06,1.987800121307373,0.8990931510925293,0.8990931510925293,0.0,171.1091766357422,172.0,27631.470703125,-0.0,1721.8580322265625,1.0,281.8581237792969,283.6679382324219,289.66143798828125,291.95428466796875,293.1499938964844,293.1499938964844,282.1499938964844,36171.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7741329073905945,1.0,0.0,0.0,3.658769845962525,3.6587939262390137,8.932303217079607e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4177.9169921875,0.0,1544.2333984375,1497.1583251953125,0.0,2237.62646484375,0.9073283076286316,1.0,0.0,3.0,1.0,0.0
12162780,296.9418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.7188429236412048,0.2654957175254822,0.2438154518604278,296.8622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8211958408355713,0.4025197625160217,0.3859745264053345,296.9709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.9990000128746032,0.8056596517562866,0.5155776143074036,296.9612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.7252243161201477,0.2732838988304138,0.2641014754772186,296.9848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.6005445718765259,0.1536587327718734,0.7169944047927856,284.8967590332031,284.95001220703125,295.20477294921875,286.5415954589844,295.2073059082031,296.9849853515625,284.8970031738281,1.0,0.5281351804733276,1.0,1.0,0.0,1.0,-2.5528578758239746,2.5528526306152344,5.241462076810421e-06,1.9726381301879885,0.8998214602470398,0.8998214602470398,0.0,173.4370574951172,160.0,26621.21875,-0.0,1704.6136474609375,1.0,282.1422424316406,283.8811950683594,289.4784240722656,291.6097412109375,293.1499938964844,293.1499938964844,282.45001220703125,36077.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7573434710502625,1.0,0.0,0.0,3.654970645904541,3.6549947261810303,8.913762599149777e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4045.264404296875,0.0,1539.2869873046875,1497.1583251953125,0.0,2089.312744140625,0.906449854373932,1.0,0.0,3.0,1.0,0.0
12162840,296.9418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.7188429236412048,0.2654957175254822,0.2438154518604278,296.8622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8211958408355713,0.4025197625160217,0.3859745264053345,296.9709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.9990000128746032,0.8056596517562866,0.5155776143074036,296.9612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.7252243161201477,0.2732838988304138,0.2641014754772186,296.9848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.6005445718765259,0.1536587327718734,0.7169944047927856,284.8967590332031,284.95001220703125,295.20477294921875,286.5415954589844,295.2073059082031,296.9849853515625,284.8970031738281,1.0,0.5281351804733276,1.0,1.0,0.0,1.0,-2.5528578758239746,2.5528526306152344,5.241462076810421e-06,1.9726381301879885,0.8998214602470398,0.8998214602470398,0.0,173.4370574951172,160.0,26621.21875,-0.0,1704.6136474609375,1.0,282.1422424316406,283.8811950683594,289.4784240722656,291.6097412109375,293.1499938964844,293.1499938964844,282.45001220703125,36077.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7573434710502625,1.0,0.0,0.0,3.654970645904541,3.6549947261810303,8.913762599149777e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4045.264404296875,0.0,1539.2869873046875,1497.1583251953125,0.0,2089.312744140625,0.906449854373932,1.0,0.0,3.0,1.0,0.0
