time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12162900,296.94451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463256835937,0.7181665897369385,0.2644365429878235,0.2426982820034027,296.8644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04901123046875,0.8204843401908875,0.4009059071540832,0.3842777907848358,296.9585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05126953125,0.9990000128746032,0.8032917976379395,0.5147351622581482,296.961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465393066406,0.7245498299598694,0.2721301615238189,0.2628796100616455,296.9846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399780273437,0.5992792248725891,0.1525872498750686,0.711767852306366,285.04864501953125,284.95001220703125,295.1468811035156,286.51226806640625,295.1494445800781,296.9845886230469,285.059326171875,1.0,0.5258548855781555,1.0,1.0,0.0,1.0,-2.540725946426392,2.540720701217652,5.191794116399251e-06,1.9632760286331177,0.901932418346405,0.901932418346405,0.0,172.6019287109375,160.0,25828.162109375,-0.0,1683.8907470703125,1.0,282.39892578125,284.0682067871094,289.4007873535156,291.3941345214844,293.1499938964844,293.1499938964844,282.45001220703125,35970.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7437657117843628,1.0,0.0,0.0,3.65562915802002,3.6556529998779297,8.916974820749601e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4151.62109375,0.0,1539.2169189453125,1497.1583251953125,0.0,1971.763427734375,0.9065693020820618,1.0,0.0,3.0,1.0,0.0
12162960,296.9493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0915832519531,0.7187988758087158,0.2636107504367828,0.2418388575315475,296.868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0916442871094,0.8211560249328613,0.3995382487773895,0.3828597962856293,296.95751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0916748046875,0.9990000128746032,0.8019775152206421,0.5114964246749878,296.9640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0915832519531,0.7250881791114807,0.2711708843708038,0.2618520855903625,296.9859313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.09130859375,0.5992117524147034,0.1516643911600113,0.7070753574371338,285.0916442871094,284.95001220703125,295.0889892578125,286.4830017089844,295.091552734375,296.98583984375,285.0914611816406,1.0,0.5227938890457153,1.0,1.0,0.0,1.0,-2.52722716331482,2.527222156524658,5.136627351021161e-06,1.952764868736267,0.9033674597740172,0.9033674597740172,0.0,170.515625,148.0,25567.939453125,-0.0,1656.0477294921875,1.0,282.4419250488281,284.1106872558594,289.3883056640625,291.40936279296875,293.1499938964844,293.1499938964844,282.1499938964844,35879.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7346868515014648,1.0,0.0,0.0,3.658803701400757,3.658827781677246,8.93246919986268e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4430.08935546875,0.0,1542.080078125,1497.1583251953125,0.0,1894.5018310546875,0.9071781635284424,1.0,0.0,3.0,1.0,0.0
12163020,296.9442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.83319091796875,0.720750629901886,0.2605743706226349,0.2393672168254852,296.8632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321838378906,0.8235676884651184,0.395425409078598,0.3792579472064972,296.9453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.831298828125,0.9990000128746032,0.7983216643333435,0.5019436478614807,296.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8331298828125,0.7271096706390381,0.2683094441890716,0.2592856884002685,296.9832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8355712890625,0.6000708937644958,0.1493270248174667,0.6965495944023132,284.83233642578125,284.95001220703125,294.97332763671875,286.424560546875,294.9759216308594,296.9834289550781,284.8276672363281,1.0,0.5146297216415405,1.0,1.0,0.0,1.0,-2.4927332401275635,2.4927282333374023,4.9972413762588985e-06,1.9260200262069704,0.8998074531555176,0.8998074531555176,0.0,164.6190643310547,151.0,25636.017578125,-0.0,1583.650634765625,1.0,282.1577453613281,283.8385925292969,289.4508056640625,291.5629577636719,293.1499938964844,293.1499938964844,281.8500061035156,36087.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7442358136177063,1.0,0.0,0.0,3.656862258911133,3.656886339187622,8.922991696636018e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4492.04833984375,0.0,1541.471435546875,1497.1583251953125,0.0,1975.794189453125,0.9068501591682434,1.0,0.0,3.0,1.0,0.0
12163080,296.9442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.83319091796875,0.720750629901886,0.2605743706226349,0.2393672168254852,296.8632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321838378906,0.8235676884651184,0.395425409078598,0.3792579472064972,296.9453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.831298828125,0.9990000128746032,0.7983216643333435,0.5019436478614807,296.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8331298828125,0.7271096706390381,0.2683094441890716,0.2592856884002685,296.9832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8355712890625,0.6000708937644958,0.1493270248174667,0.6965495944023132,284.83233642578125,284.95001220703125,294.97332763671875,286.424560546875,294.9759216308594,296.9834289550781,284.8276672363281,1.0,0.5146297216415405,1.0,1.0,0.0,1.0,-2.4927332401275635,2.4927282333374023,4.9972413762588985e-06,1.9260200262069704,0.8998074531555176,0.8998074531555176,0.0,164.6190643310547,151.0,25636.017578125,-0.0,1583.650634765625,1.0,282.1577453613281,283.8385925292969,289.4508056640625,291.5629577636719,293.1499938964844,293.1499938964844,281.8500061035156,36087.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7442358136177063,1.0,0.0,0.0,3.656862258911133,3.656886339187622,8.922991696636018e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4492.04833984375,0.0,1541.471435546875,1497.1583251953125,0.0,1975.794189453125,0.9068501591682434,1.0,0.0,3.0,1.0,0.0
12163140,296.927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5519714355469,0.7184922695159912,0.2563037276268005,0.2357104271650314,296.8451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.55096435546875,0.8216209411621094,0.3899696767330169,0.3743362128734588,296.91363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5501403808594,0.9990000128746032,0.7925521731376648,0.4992039799690246,296.94439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5518798828125,0.7252823710441589,0.2644279897212982,0.2557802498340606,296.9743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5543212890625,0.5970749855041504,0.1463222801685333,0.6835236549377441,284.5511169433594,284.95001220703125,294.85791015625,286.3663330078125,294.86053466796875,296.9747009277344,284.5467224121094,1.0,0.5093352794647217,1.0,1.0,0.0,1.0,-2.4592654705047607,2.4592607021331787,4.863455160375452e-06,1.8998500108718872,0.8922600746154785,0.8922600746154785,0.0,162.16334533691406,154.0,25698.072265625,-0.0,1528.7464599609375,1.0,281.85821533203125,283.5494689941406,289.4136047363281,291.564697265625,293.1499938964844,293.1499938964844,282.1499938964844,36420.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75749272108078,1.0,0.0,0.0,3.6423568725585938,3.642380952835083,8.852343853504863e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4020.0419921875,0.0,1527.8223876953125,1497.1583251953125,0.0,2090.617431640625,0.9038278460502625,1.0,0.0,3.0,1.0,0.0
12163200,296.927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5519714355469,0.7184922695159912,0.2563037276268005,0.2357104271650314,296.8451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.55096435546875,0.8216209411621094,0.3899696767330169,0.3743362128734588,296.91363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5501403808594,0.9990000128746032,0.7925521731376648,0.4992039799690246,296.94439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5518798828125,0.7252823710441589,0.2644279897212982,0.2557802498340606,296.9743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5543212890625,0.5970749855041504,0.1463222801685333,0.6835236549377441,284.5511169433594,284.95001220703125,294.85791015625,286.3663330078125,294.86053466796875,296.9747009277344,284.5467224121094,1.0,0.5093352794647217,1.0,1.0,0.0,1.0,-2.4592654705047607,2.4592607021331787,4.863455160375452e-06,1.8998500108718872,0.8922600746154785,0.8922600746154785,0.0,162.16334533691406,154.0,25698.072265625,-0.0,1528.7464599609375,1.0,281.85821533203125,283.5494689941406,289.4136047363281,291.564697265625,293.1499938964844,293.1499938964844,282.1499938964844,36420.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75749272108078,1.0,0.0,0.0,3.6423568725585938,3.642380952835083,8.852343853504863e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4020.0419921875,0.0,1527.8223876953125,1497.1583251953125,0.0,2090.617431640625,0.9038278460502625,1.0,0.0,3.0,1.0,0.0
12163260,296.9243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.72442626953125,0.7150307893753052,0.2531238198280334,0.2324745208024978,296.83953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7245788574219,0.8181519508361816,0.3855184018611908,0.3697529733181,296.8930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.72467041015625,0.9990000128746032,0.787437915802002,0.4997879266738891,296.93817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7244567871094,0.7220653891563416,0.2611766457557678,0.2524456977844238,296.96954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72393798828125,0.5925077795982361,0.1435970366001129,0.670602023601532,284.7245788574219,284.95001220703125,294.742919921875,286.3084411621094,294.7455749511719,296.9696044921875,284.72479248046875,1.0,0.5056876540184021,1.0,1.0,0.0,1.0,-2.4310343265533447,2.4310295581817627,4.751985215989407e-06,1.8777382373809808,0.890663206577301,0.890663206577301,0.0,161.52252197265625,142.0,24638.763671875,-0.0,1489.317626953125,1.0,282.14208984375,283.762939453125,289.2289428710937,291.2135925292969,293.1499938964844,293.1499938964844,282.45001220703125,36339.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7373659014701843,1.0,0.0,0.0,3.628739595413208,3.628763437271118,8.7862770214997e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3887.808349609375,0.0,1512.1676025390625,1497.1583251953125,0.0,1917.182861328125,0.9007681012153624,1.0,0.0,3.0,1.0,0.0
12163320,296.9243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.72442626953125,0.7150307893753052,0.2531238198280334,0.2324745208024978,296.83953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7245788574219,0.8181519508361816,0.3855184018611908,0.3697529733181,296.8930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.72467041015625,0.9990000128746032,0.787437915802002,0.4997879266738891,296.93817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7244567871094,0.7220653891563416,0.2611766457557678,0.2524456977844238,296.96954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72393798828125,0.5925077795982361,0.1435970366001129,0.670602023601532,284.7245788574219,284.95001220703125,294.742919921875,286.3084411621094,294.7455749511719,296.9696044921875,284.72479248046875,1.0,0.5056876540184021,1.0,1.0,0.0,1.0,-2.4310343265533447,2.4310295581817627,4.751985215989407e-06,1.8777382373809808,0.890663206577301,0.890663206577301,0.0,161.52252197265625,142.0,24638.763671875,-0.0,1489.317626953125,1.0,282.14208984375,283.762939453125,289.2289428710937,291.2135925292969,293.1499938964844,293.1499938964844,282.45001220703125,36339.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7373659014701843,1.0,0.0,0.0,3.628739595413208,3.628763437271118,8.7862770214997e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3887.808349609375,0.0,1512.1676025390625,1497.1583251953125,0.0,1917.182861328125,0.9007681012153624,1.0,0.0,3.0,1.0,0.0
12163380,296.9286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.7153372764587402,0.2518272697925567,0.2310722768306732,296.8428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.8185288906097412,0.3834841251373291,0.3675768673419952,296.8936462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.9990000128746032,0.7855335474014282,0.4961207509040832,296.939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.7222804427146912,0.2596912980079651,0.2508322298526764,296.9700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.591888964176178,0.142274260520935,0.6638672351837158,284.8952331542969,284.95001220703125,294.6741638183594,286.2738952636719,294.67681884765625,296.969970703125,284.9027709960937,1.0,0.5015568137168884,1.0,1.0,0.0,1.0,-2.4123077392578125,2.4123029708862305,4.679101948568132e-06,1.8632423877716064,0.8917828798294067,0.8917828798294067,0.0,159.13204956054688,142.0,23782.666015625,-0.0,1455.47998046875,1.0,282.4139404296875,283.9690856933594,289.14324951171875,290.9962463378906,293.1499938964844,293.1499938964844,282.45001220703125,36202.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7192303538322449,1.0,0.0,0.0,3.6241705417633057,3.624194383621216,8.764164931562846e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3996.685791015625,0.0,1506.1231689453125,1497.1583251953125,0.0,1765.693359375,0.8996924757957458,1.0,0.0,3.0,1.0,0.0
12163440,296.9327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206237792969,0.7164863348007202,0.2511066198348999,0.2303292751312255,296.8465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.8197664618492126,0.3822878003120422,0.366341769695282,296.9009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208068847656,0.9990000128746032,0.784947395324707,0.4920824468135834,296.94158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.920654296875,0.7232940793037415,0.2588317692279815,0.2499117702245712,296.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.920166015625,0.5923753976821899,0.1415077745914459,0.6598775386810303,284.92071533203125,284.95001220703125,294.62847900390625,286.2509460449219,294.6311340332031,296.971435546875,284.9206848144531,1.0,0.4983156323432922,1.0,1.0,0.0,1.0,-2.399181842803955,2.399177074432373,4.628267106454587e-06,1.8530296087265008,0.8919250965118408,0.8919250965118408,0.0,156.75640869140625,145.0,23568.1953125,-0.0,1429.1680908203125,1.0,282.44158935546875,283.9947204589844,289.1401062011719,291.0113830566406,293.1499938964844,293.1499938964844,282.75,36138.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7113503217697144,1.0,0.0,0.0,3.622870683670044,3.622894287109375,8.757878617871029e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3796.78125,0.0,1504.2200927734375,1497.1583251953125,0.0,1701.4530029296875,0.899324893951416,1.0,0.0,3.0,1.0,0.0
12163500,296.93853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0684814453125,0.7169031500816345,0.250297486782074,0.2294774502515792,296.85205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.071533203125,0.8201662302017212,0.3809016644954681,0.3648955523967743,296.9142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07403564453125,0.9990000128746032,0.7846727967262268,0.4893783628940582,296.945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687561035156,0.7235882878303528,0.2578526735305786,0.2488634586334228,296.9743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610046386719,0.5921041965484619,0.1406475901603698,0.6554669141769409,285.071044921875,284.95001220703125,294.5715026855469,286.22235107421875,294.5741577148437,296.9740905761719,285.08306884765625,1.0,0.4959155321121216,1.0,1.0,0.0,1.0,-2.3866043090820312,2.3865997791290283,4.579570031637559e-06,1.843104362487793,0.8941596150398254,0.8941596150398254,0.0,155.04998779296875,145.0,22802.2578125,-0.0,1406.513427734375,1.0,282.697998046875,284.18212890625,289.0893249511719,290.83660888671875,293.1499938964844,293.1499938964844,282.75,36005.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6970652937889099,1.0,0.0,0.0,3.623026371002197,3.623049974441528,8.758631793170935e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3898.989501953125,0.0,1503.406494140625,1497.1583251953125,0.0,1587.6702880859375,0.8993126153945923,1.0,0.0,3.0,1.0,0.0
12163560,296.9453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197204589844,0.7170410752296448,0.249623492360115,0.2288243919610977,296.85870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1199035644531,0.8201924562454224,0.37967050075531,0.3636765480041504,296.92877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200561523437,0.9990000128746032,0.7846049666404724,0.487693727016449,296.9496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197509765625,0.7235808968544006,0.2570006251335144,0.2479986548423767,296.97808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1191101074219,0.5916142463684082,0.1399040818214416,0.6518014669418335,285.1199035644531,284.95001220703125,294.51470947265625,286.19390869140625,294.51739501953125,296.9778747558594,285.12030029296875,1.0,0.4940651655197143,1.0,1.0,0.0,1.0,-2.3768856525421143,2.376881122589112,4.54220980827813e-06,1.835480809211731,0.8958423733711243,0.8958423733711243,0.0,153.93324279785156,148.0,22590.0078125,-0.0,1389.962158203125,1.0,282.7416381835937,284.2285461425781,289.0946044921875,290.8783264160156,293.1499938964844,293.1499938964844,283.04998779296875,35888.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6884183287620544,1.0,0.0,0.0,3.626228094100952,3.626251697540283,8.774118782639562e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3722.50048828125,0.0,1506.0521240234375,1497.1583251953125,0.0,1520.578857421875,0.8999049067497253,1.0,0.0,3.0,1.0,0.0
12163620,296.9590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3229064941406,0.7164174318313599,0.248418852686882,0.2276730090379715,296.87274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3231201171875,0.8192163705825806,0.377400666475296,0.3614511489868164,296.95379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3232727050781,0.9990000128746032,0.7843436002731323,0.486552357673645,296.95928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.32293701171875,0.7227042317390442,0.2554422318935394,0.2464571893215179,296.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3221740722656,0.5899415612220764,0.1385813951492309,0.6455098986625671,285.3230895996094,284.95001220703125,294.4017944335937,286.1374816894531,294.4044494628906,296.9862976074219,285.3236389160156,1.0,0.4917187094688415,1.0,1.0,0.0,1.0,-2.3620431423187256,2.3620386123657227,4.485465069592465e-06,1.823840498924256,0.9025034308433532,0.9025034308433532,0.0,152.9174346923828,151.0,21692.0390625,-0.0,1367.6810302734375,1.0,283.0416259765625,284.4640197753906,289.0588684082031,290.7719421386719,293.1499938964844,293.1499938964844,282.75,35614.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6699243783950806,1.0,0.0,0.0,3.639801025390625,3.639824867248535,8.839924703352153e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4086.595703125,0.0,1518.976806640625,1497.1583251953125,0.0,1381.97021484375,0.9027509689331056,1.0,0.0,3.0,1.0,0.0
12163680,296.9590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3229064941406,0.7164174318313599,0.248418852686882,0.2276730090379715,296.87274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3231201171875,0.8192163705825806,0.377400666475296,0.3614511489868164,296.95379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3232727050781,0.9990000128746032,0.7843436002731323,0.486552357673645,296.95928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.32293701171875,0.7227042317390442,0.2554422318935394,0.2464571893215179,296.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3221740722656,0.5899415612220764,0.1385813951492309,0.6455098986625671,285.3230895996094,284.95001220703125,294.4017944335937,286.1374816894531,294.4044494628906,296.9862976074219,285.3236389160156,1.0,0.4917187094688415,1.0,1.0,0.0,1.0,-2.3620431423187256,2.3620386123657227,4.485465069592465e-06,1.823840498924256,0.9025034308433532,0.9025034308433532,0.0,152.9174346923828,151.0,21692.0390625,-0.0,1367.6810302734375,1.0,283.0416259765625,284.4640197753906,289.0588684082031,290.7719421386719,293.1499938964844,293.1499938964844,282.75,35614.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6699243783950806,1.0,0.0,0.0,3.639801025390625,3.639824867248535,8.839924703352153e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4086.595703125,0.0,1518.976806640625,1497.1583251953125,0.0,1381.97021484375,0.9027509689331056,1.0,0.0,3.0,1.0,0.0
12163740,296.9566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758972167969,0.7134245038032532,0.2457813173532486,0.2258153259754181,296.8708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749206542969,0.8159235119819641,0.3737231791019439,0.3585250079631805,296.9369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740966796875,0.9990000128746032,0.7802144289016724,0.4888045489788055,296.9575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758056640625,0.7197903990745544,0.2528659403324127,0.2444310337305069,296.98809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0783386230469,0.5863089561462402,0.1366816908121109,0.6382673978805542,285.0750732421875,284.95001220703125,294.28985595703125,286.0816955566406,294.2925109863281,296.9881896972656,285.0709228515625,1.0,0.4905568957328796,1.0,1.0,0.0,1.0,-2.3478713035583496,2.3478667736053467,4.431846264196793e-06,1.812843561172485,0.9022692441940308,0.9022692441940308,0.0,153.5517578125,154.0,21937.595703125,-0.0,1353.03466796875,1.0,282.7578430175781,284.19927978515625,289.1474304199219,290.9729919433594,293.1499938964844,293.1499938964844,282.45001220703125,35771.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6880180239677429,1.0,0.0,0.0,3.649559736251831,3.649583578109741,8.887390094969305e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4162.27685546875,0.0,1530.9681396484375,1497.1583251953125,0.0,1517.5068359375,0.905003011226654,1.0,0.0,3.0,1.0,0.0
12163800,296.9566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758972167969,0.7134245038032532,0.2457813173532486,0.2258153259754181,296.8708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749206542969,0.8159235119819641,0.3737231791019439,0.3585250079631805,296.9369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740966796875,0.9990000128746032,0.7802144289016724,0.4888045489788055,296.9575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758056640625,0.7197903990745544,0.2528659403324127,0.2444310337305069,296.98809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0783386230469,0.5863089561462402,0.1366816908121109,0.6382673978805542,285.0750732421875,284.95001220703125,294.28985595703125,286.0816955566406,294.2925109863281,296.9881896972656,285.0709228515625,1.0,0.4905568957328796,1.0,1.0,0.0,1.0,-2.3478713035583496,2.3478667736053467,4.431846264196793e-06,1.812843561172485,0.9022692441940308,0.9022692441940308,0.0,153.5517578125,154.0,21937.595703125,-0.0,1353.03466796875,1.0,282.7578430175781,284.19927978515625,289.1474304199219,290.9729919433594,293.1499938964844,293.1499938964844,282.45001220703125,35771.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6880180239677429,1.0,0.0,0.0,3.649559736251831,3.649583578109741,8.887390094969305e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4162.27685546875,0.0,1530.9681396484375,1497.1583251953125,0.0,1517.5068359375,0.905003011226654,1.0,0.0,3.0,1.0,0.0
12163860,296.94110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8021240234375,0.7071081399917603,0.2417674660682678,0.222567081451416,296.85479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8011169433594,0.809616208076477,0.3685702681541443,0.3540738523006439,296.8774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8002014160156,0.9990000128746032,0.7715234756469727,0.4944575130939483,296.94451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8020324707031,0.7141077518463135,0.2491168826818466,0.2412431091070175,296.980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8046875,0.5796388387680054,0.1338904947042465,0.6272071003913879,284.80126953125,284.95001220703125,294.1790466308594,286.0266418457031,294.18170166015625,296.98101806640625,284.7969055175781,1.0,0.4897897839546203,1.0,1.0,0.0,1.0,-2.328300714492798,2.328296422958374,4.358361820777645e-06,1.7976601123809814,0.8981269598007202,0.8981269598007202,0.0,155.6697540283203,142.0,22139.9140625,-0.0,1337.952880859375,1.0,282.4582214355469,283.9134216308594,289.1116027832031,290.995361328125,293.1499938964844,293.1499938964844,282.75,36061.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.709318220615387,1.0,0.0,0.0,3.648382663726807,3.648406505584717,8.881657436177193e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3739.062255859375,0.0,1531.8267822265625,1497.1583251953125,0.0,1685.052490234375,0.9049288630485536,1.0,0.0,3.0,1.0,0.0
12163920,296.94110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8021240234375,0.7071081399917603,0.2417674660682678,0.222567081451416,296.85479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8011169433594,0.809616208076477,0.3685702681541443,0.3540738523006439,296.8774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8002014160156,0.9990000128746032,0.7715234756469727,0.4944575130939483,296.94451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8020324707031,0.7141077518463135,0.2491168826818466,0.2412431091070175,296.980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8046875,0.5796388387680054,0.1338904947042465,0.6272071003913879,284.80126953125,284.95001220703125,294.1790466308594,286.0266418457031,294.18170166015625,296.98101806640625,284.7969055175781,1.0,0.4897897839546203,1.0,1.0,0.0,1.0,-2.328300714492798,2.328296422958374,4.358361820777645e-06,1.7976601123809814,0.8981269598007202,0.8981269598007202,0.0,155.6697540283203,142.0,22139.9140625,-0.0,1337.952880859375,1.0,282.4582214355469,283.9134216308594,289.1116027832031,290.995361328125,293.1499938964844,293.1499938964844,282.75,36061.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.709318220615387,1.0,0.0,0.0,3.648382663726807,3.648406505584717,8.881657436177193e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3739.062255859375,0.0,1531.8267822265625,1497.1583251953125,0.0,1685.052490234375,0.9049288630485536,1.0,0.0,3.0,1.0,0.0
12163980,296.9369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755554199219,0.704904317855835,0.2386833727359771,0.2193906158208847,296.8491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756774902344,0.8076627254486084,0.3642386496067047,0.349583238363266,296.8413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97576904296875,0.9990000128746032,0.76434725522995,0.4917448759078979,296.9378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755859375,0.7120516300201416,0.2458231002092361,0.2378465086221695,296.9750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750366210937,0.5760627388954163,0.1311666965484619,0.6142023801803589,284.9756774902344,285.0498046875,294.06951904296875,285.972412109375,294.0721740722656,296.97515869140625,284.97564697265625,1.0,0.4840223491191864,1.0,1.0,0.0,1.0,-2.296139717102051,2.296135425567627,4.239107056491776e-06,1.772766351699829,0.8980674147605896,0.8980674147605896,0.0,153.3792266845703,130.0,21129.8046875,-0.0,1290.9493408203125,1.0,282.7421875,284.1254577636719,288.90283203125,290.6329040527344,293.1499938964844,293.1499938964844,283.04998779296875,36044.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6910904049873352,1.0,0.0,0.0,3.646724224090576,3.6467483043670654,8.873586239133147e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3608.80419921875,0.0,1529.8609619140625,1497.1583251953125,0.0,1541.1619873046875,0.9045610427856444,1.0,0.0,3.0,1.0,0.0
12164040,296.9369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755554199219,0.704904317855835,0.2386833727359771,0.2193906158208847,296.8491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756774902344,0.8076627254486084,0.3642386496067047,0.349583238363266,296.8413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97576904296875,0.9990000128746032,0.76434725522995,0.4917448759078979,296.9378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755859375,0.7120516300201416,0.2458231002092361,0.2378465086221695,296.9750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750366210937,0.5760627388954163,0.1311666965484619,0.6142023801803589,284.9756774902344,285.0498046875,294.06951904296875,285.972412109375,294.0721740722656,296.97515869140625,284.97564697265625,1.0,0.4840223491191864,1.0,1.0,0.0,1.0,-2.296139717102051,2.296135425567627,4.239107056491776e-06,1.772766351699829,0.8980674147605896,0.8980674147605896,0.0,153.3792266845703,130.0,21129.8046875,-0.0,1290.9493408203125,1.0,282.7421875,284.1254577636719,288.90283203125,290.6329040527344,293.1499938964844,293.1499938964844,283.04998779296875,36044.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6910904049873352,1.0,0.0,0.0,3.646724224090576,3.6467483043670654,8.873586239133147e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3608.80419921875,0.0,1529.8609619140625,1497.1583251953125,0.0,1541.1619873046875,0.9045610427856444,1.0,0.0,3.0,1.0,0.0
12164100,296.93963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12286376953125,0.7057721018791199,0.2375913560390472,0.2181960940361023,296.85113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1261291503906,0.8086528182029724,0.3625254929065704,0.3477407395839691,296.8416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.12890625,0.9990000128746032,0.7624141573905945,0.48736172914505,296.93804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1231384277344,0.7127385139465332,0.2444975674152374,0.2364069372415542,296.9747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1144104003906,0.5759077668190002,0.1300268620252609,0.608320951461792,285.1256408691406,285.1170654296875,294.0152587890625,285.9456481933594,294.0179138183594,296.9747009277344,285.1382141113281,1.0,0.4800008535385132,1.0,1.0,0.0,1.0,-2.278433084487915,2.278428792953491,4.174097739451099e-06,1.7590056657791138,0.8988732099533081,0.8988732099533081,0.0,150.7417449951172,130.0,20357.25390625,-0.0,1260.1883544921875,1.0,282.9986877441406,284.3134155273437,288.8124389648437,290.4057922363281,293.1499938964844,293.1499938964844,283.04998779296875,36014.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6745783686637878,1.0,0.0,0.0,3.6460814476013184,3.646105527877808,8.870457577359048e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3693.40673828125,0.0,1528.92236328125,1497.1583251953125,0.0,1416.197998046875,0.9044418334960938,1.0,0.0,3.0,1.0,0.0
12164160,296.9443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1731262207031,0.7077513933181763,0.2367242574691772,0.2172533124685287,296.8554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1732788085937,0.8107317090034485,0.3610514402389526,0.346172958612442,296.8524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1733703613281,0.9990000128746032,0.7615200281143188,0.4814038276672363,296.9400329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.17315673828125,0.7143927216529846,0.2433525770902633,0.2351595908403396,296.97613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1725158691406,0.5767687559127808,0.1290524750947952,0.6031209826469421,285.1732482910156,285.1838684082031,293.9613952636719,285.91912841796875,293.96405029296875,296.9760437011719,285.1733093261719,1.0,0.4754287004470825,1.0,1.0,0.0,1.0,-2.260516405105591,2.260512351989746,4.108844677830348e-06,1.745073318481445,0.8986735939979553,0.8986735939979553,0.0,147.37730407714844,118.0,20102.923828125,-0.0,1226.796875,1.0,283.0418395996094,284.3577880859375,288.79595947265625,290.4121398925781,293.1499938964844,293.1499938964844,283.1499938964844,35999.25,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6622263193130493,1.0,0.0,0.0,3.64657473564148,3.6465985774993896,8.872857506503351e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3649.03466796875,0.0,1529.3553466796875,1497.1583251953125,0.0,1326.3624267578125,0.9025012850761414,1.0,0.0,3.0,1.0,0.0
12164220,296.9508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2236022949219,0.7131772637367249,0.2347845435142517,0.2153205424547195,296.8614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2233581542969,0.8165329694747925,0.3579338192939758,0.3430256843566894,296.8845520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2231140136719,0.9990000128746032,0.7609888911247253,0.4665749371051788,296.9427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2235717773437,0.7191617488861084,0.2409648001194,0.2326717525720596,296.9797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2240600585937,0.5802664160728455,0.1272152513265609,0.5934486389160156,285.223388671875,285.3160095214844,293.8548278808594,285.86688232421875,293.8575134277344,296.9796447753906,285.2218933105469,1.0,0.4649555683135986,1.0,1.0,0.0,1.0,-2.221998453140259,2.221994638442993,3.9704423215880524e-06,1.7151412963867188,0.8970316052436829,0.8970316052436829,0.0,139.35406494140625,121.0,19424.146484375,-0.0,1153.5592041015625,1.0,283.1470642089844,284.4280700683594,288.7927551269531,290.3726806640625,293.1499938964844,293.1499938964844,283.1499938964844,35701.9140625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6465222835540771,1.0,0.0,0.0,3.625219583511353,3.625243186950684,8.769238775130361e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3684.09521484375,0.0,1503.55810546875,1497.1583251953125,0.0,1217.0042724609375,0.8961504101753235,1.0,0.0,3.0,1.0,0.0
12164280,296.9508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2236022949219,0.7131772637367249,0.2347845435142517,0.2153205424547195,296.8614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2233581542969,0.8165329694747925,0.3579338192939758,0.3430256843566894,296.8845520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2231140136719,0.9990000128746032,0.7609888911247253,0.4665749371051788,296.9427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2235717773437,0.7191617488861084,0.2409648001194,0.2326717525720596,296.9797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2240600585937,0.5802664160728455,0.1272152513265609,0.5934486389160156,285.223388671875,285.3160095214844,293.8548278808594,285.86688232421875,293.8575134277344,296.9796447753906,285.2218933105469,1.0,0.4649555683135986,1.0,1.0,0.0,1.0,-2.221998453140259,2.221994638442993,3.9704423215880524e-06,1.7151412963867188,0.8970316052436829,0.8970316052436829,0.0,139.35406494140625,121.0,19424.146484375,-0.0,1153.5592041015625,1.0,283.1470642089844,284.4280700683594,288.7927551269531,290.3726806640625,293.1499938964844,293.1499938964844,283.1499938964844,35701.9140625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6465222835540771,1.0,0.0,0.0,3.625219583511353,3.625243186950684,8.769238775130361e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3684.09521484375,0.0,1503.55810546875,1497.1583251953125,0.0,1217.0042724609375,0.8961504101753235,1.0,0.0,3.0,1.0,0.0
12164340,296.9524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.19854736328125,0.7149549722671509,0.0,0.2131745219230651,296.8627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1982116699219,0.8185396790504456,0.0,0.3396767377853393,296.91217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1979064941406,0.9990000128746032,0.0,0.4584445059299469,296.9421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1985168457031,0.7206093072891235,0.0,0.2300774455070495,296.9825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1993408203125,0.580809473991394,0.0,0.5844807028770447,285.1982727050781,294.1499938964844,293.75,285.8157043457031,293.7526550292969,296.98248291015625,285.19659423828125,0.0,0.0,1.0,1.0,0.0,1.0,-2.1917335987091064,2.191729784011841,3.863205165544059e-06,1.691465973854065,0.0,0.0,0.0,134.78700256347656,60.0,18980.955078125,-0.0,1104.043701171875,0.0,283.1499328613281,284.4178161621094,288.7919311523437,290.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,35170.78125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5804319381713867,3.58045506477356,8.553899419894151e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,0.0,0.0,1451.052978515625,1497.1583251953125,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164400,296.9524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.19854736328125,0.7149549722671509,0.0,0.2131745219230651,296.8627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1982116699219,0.8185396790504456,0.0,0.3396767377853393,296.91217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1979064941406,0.9990000128746032,0.0,0.4584445059299469,296.9421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1985168457031,0.7206093072891235,0.0,0.2300774455070495,296.9825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1993408203125,0.580809473991394,0.0,0.5844807028770447,285.1982727050781,294.1499938964844,293.75,285.8157043457031,293.7526550292969,296.98248291015625,285.19659423828125,0.0,0.0,1.0,1.0,0.0,1.0,-2.1917335987091064,2.191729784011841,3.863205165544059e-06,1.691465973854065,0.0,0.0,0.0,134.78700256347656,60.0,18980.955078125,-0.0,1104.043701171875,0.0,283.1499328613281,284.4178161621094,288.7919311523437,290.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,35170.78125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5804319381713867,3.58045506477356,8.553899419894151e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,0.0,0.0,1451.052978515625,1497.1583251953125,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164460,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.2599792480469,0.1727315485477447,0.0,0.0016024596989154,297.1820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2616577148437,0.4146030843257904,0.0,0.0016874714056029,297.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2621459960937,0.4146030843257904,0.0,0.0012463614111766,297.1512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2601013183594,0.3230379521846771,0.0,0.0016874675638973,297.0892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.25653076171875,0.0,0.0,0.0080045787617564,285.2704162597656,294.1499938964844,293.6955261230469,285.7898254394531,293.7298583984375,296.5690612792969,284.59228515625,0.0,0.0,0.7900071740150452,0.7900071740150452,0.209992840886116,1.0,-0.0170767661184072,0.0171924103051424,-0.0001156432626885,-0.0214941427111625,0.0,0.0,0.0,-0.0900077372789383,60.0,1175.0726318359375,-0.0,-1.98825728148222e-05,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,5.399342626333237e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1446577193041652e-12,1.1447564901220786e-12,2.967961881353288e-18,3.998463019017073e-11,3.9984574679019496e-11,5.775144749762703e-17,0.0,0.0,-0.0,0.0,0.0,1.3592556558485265e-21,4.516829428368611e-20,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164520,297.4926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.25494384765625,0.0,0.0,0.0008535183151252,297.4463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2558898925781,0.0,0.0,0.0013171508908271,298.03631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2548217773437,0.0,0.0,0.0019990224391222,297.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2549743652344,0.0,0.0,0.0009189891279675,297.2281799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2525329589844,0.0,0.0,0.0025224676355719,285.26220703125,294.1499938964844,293.6464233398437,285.7675170898437,293.72235107421875,296.0723571777344,284.2903747558594,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0095941219478845,0.0112626897171139,-0.0016685682348906,-0.0252773612737655,0.0,0.0,0.0,-0.0515064559876918,60.0,514.38037109375,-0.0,-5.689174486178672e-06,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2766184654522312e-30,2.694096882819084e-30,3.119658416642685e-33,-4.6535473134268415e-18,-4.6501819291046695e-18,-3.3652881947375265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164580,297.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2528076171875,0.0,0.0,0.0001218176839756,297.6556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.25299072265625,0.0,0.0,0.0001403462374582,298.3100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2495422363281,0.0,0.0,0.000133258421556,297.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2528076171875,0.0,0.0,0.000128862215206,297.3666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2510986328125,0.0,0.0,0.0005582869052886,285.2589416503906,294.1499938964844,293.5948791503906,285.7451171875,293.7196350097656,295.4642028808594,284.1632080078125,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.00129929499235,0.0053295684047043,-0.0040302732959389,-0.0293441787362098,0.0,0.0,0.0,-0.0105171352624893,60.0,203.01275634765625,-0.0,-1.1509609265658582e-07,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.119997497234396e-42,-9.561059422088228e-42,-2.223860662883485e-42,-1.7135201485400822e-20,-1.3824267296402412e-20,-3.3109335831532345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164640,297.8189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2519836425781,0.0,0.0,0.0001005481972242,297.81512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25213623046875,0.0,0.0,0.000106188475911,298.4856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2486267089844,0.0,0.0,7.918148185126483e-05,297.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2519836425781,0.0,0.0,0.0001058968919096,297.4914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.25030517578125,0.0,0.0,0.0005009826854802,285.2577209472656,294.1499938964844,293.5435485839844,285.72381591796875,293.7181396484375,294.9744567871094,284.12799072265625,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010715044336393,0.0014258556766435,-0.0003543511847965,-0.0330460667610168,0.0,0.0,0.0,-0.0110527966171503,60.0,78.39569854736328,-0.0,-7.828045056612609e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.65641683759259e-21,4.441203794631097e-21,4.215212639064711e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164700,297.9277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2511291503906,0.0,0.0,9.995094296755268e-05,297.93963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25128173828125,0.0,0.0,0.0001052569205057,298.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.247802734375,0.0,0.0,7.775105041218922e-05,297.7354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2511291503906,0.0,0.0,0.0001052533552865,297.6015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494812011719,0.0,0.0,0.0004992587491869,285.2564697265625,294.1499938964844,293.49237060546875,285.7035522460937,293.7162475585937,294.5989074707031,284.1296691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010651982156559,6.387916329231302e-08,0.0010651343036442,-0.0343308746814727,0.0,0.0,0.0,-0.0114921517670154,60.0,32.70955276489258,-0.0,-7.73490000938182e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.816026345104813e-21,4.4092814084525116e-21,4.406744936652301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164760,298.0153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.250244140625,0.0,0.0,9.99043113552034e-05,298.0391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2503967285156,0.0,0.0,0.0001052045554388,298.699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2469482421875,0.0,0.0,7.770439697196707e-05,297.82183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2502746582031,0.0,0.0,0.0001052040897775,297.69781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24859619140625,0.0,0.0,0.000499039364513,285.2551574707031,294.1499938964844,293.4413757324219,285.6842956542969,293.7138671875,294.3079833984375,284.1452331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010646196315065,1.3422017275388498e-08,0.0010646062437444,-0.034197486937046,0.0,0.0,0.0,-0.0114657627418637,60.0,16.223539352416992,-0.0,-7.727664552703575e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.817793797429292e-21,4.408926787076623e-21,4.4088674142494516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
