time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12164820,298.14874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24835205078125,0.0,0.0,9.98222312773578e-05,298.1882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2485046386719,0.0,0.0,0.0001051180443027,298.8344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2450866699219,0.0,0.0,7.764030306134373e-05,297.9559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2483825683594,0.0,0.0,0.000105117651401,297.8565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2467346191406,0.0,0.0,0.0004986297572031,285.2523803710937,294.1499938964844,293.33990478515625,285.64862060546875,293.7077941894531,293.8968200683594,284.1878662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637429077178,1.3317805525048245e-08,0.0010637296363711,-0.0339297614991664,0.0,0.0,0.0,-0.0114150196313858,60.0,7.938164234161377,-0.0,-7.714942995562525e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.817835802694773e-21,4.4089179013473865e-21,4.4089179013473865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164880,298.14874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24835205078125,0.0,0.0,9.98222312773578e-05,298.1882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2485046386719,0.0,0.0,0.0001051180443027,298.8344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2450866699219,0.0,0.0,7.764030306134373e-05,297.9559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2483825683594,0.0,0.0,0.000105117651401,297.8565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2467346191406,0.0,0.0,0.0004986297572031,285.2523803710937,294.1499938964844,293.33990478515625,285.64862060546875,293.7077941894531,293.8968200683594,284.1878662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637429077178,1.3317805525048245e-08,0.0010637296363711,-0.0339297614991664,0.0,0.0,0.0,-0.0114150196313858,60.0,7.938164234161377,-0.0,-7.714942995562525e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.817835802694773e-21,4.4089179013473865e-21,4.4089179013473865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164940,298.24658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2463073730469,0.0,0.0,9.973986743716524e-05,298.2948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464599609375,0.0,0.0,0.0001050313003361,298.9324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2430725097656,0.0,0.0,7.757623097859323e-05,298.0544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2463073730469,0.0,0.0,0.0001050309219863,297.9833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.24468994140625,0.0,0.0,0.0004982183454558,285.2493591308594,294.1499938964844,293.2391357421875,285.6164855957031,293.6999206542969,293.62530517578125,284.2325744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062863273546,1.3214937588656994e-08,0.0010628501186147,-0.0336606502532959,0.0,0.0,0.0,-0.0113640232011675,60.0,6.768494606018066,-0.0,-7.702188042912894e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.817835802694773e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165000,298.24658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2463073730469,0.0,0.0,9.973986743716524e-05,298.2948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464599609375,0.0,0.0,0.0001050313003361,298.9324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2430725097656,0.0,0.0,7.757623097859323e-05,298.0544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2463073730469,0.0,0.0,0.0001050309219863,297.9833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.24468994140625,0.0,0.0,0.0004982183454558,285.2493591308594,294.1499938964844,293.2391357421875,285.6164855957031,293.6999206542969,293.62530517578125,284.2325744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062863273546,1.3214937588656994e-08,0.0010628501186147,-0.0336606502532959,0.0,0.0,0.0,-0.0113640232011675,60.0,6.768494606018066,-0.0,-7.702188042912894e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.817835802694773e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165060,298.2874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2452087402344,0.0,0.0,9.969779785024002e-05,298.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.245361328125,0.0,0.0,0.0001049869897542,298.9739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24200439453125,0.0,0.0,7.754349644528702e-05,298.09490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2452087402344,0.0,0.0,0.0001049866114044,298.0391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2435913085937,0.0,0.0,0.0004980082157999,285.24774169921875,294.1499938964844,293.1881408691406,285.60137939453125,293.6952209472656,293.5195007324219,284.2548522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624139104038,1.3162391176990697e-08,0.0010624007554724,-0.0335231870412826,0.0,0.0,0.0,-0.0113379741087555,60.0,6.618678092956543,-0.0,-7.695677339825124e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165120,298.3225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2441101074219,0.0,0.0,9.965711797121912e-05,298.3758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2442321777344,0.0,0.0,0.0001049441561917,299.0100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.24090576171875,0.0,0.0,7.751185330562294e-05,298.1290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2441101074219,0.0,0.0,0.0001049437778419,298.0879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.24249267578125,0.0,0.0,0.0004978050128556,285.24615478515625,294.1499938964844,293.1390991210937,285.5875244140625,293.6902770996094,293.4311828613281,284.2759094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619794484227,1.3111590924097529e-08,0.0010619664099067,-0.0333902835845947,0.0,0.0,0.0,-0.0113127902150154,60.0,6.533039093017578,-0.0,-7.689384773357234e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165180,298.3832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.24176025390625,0.0,0.0,9.957401198334992e-05,298.4397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2419128417969,0.0,0.0,0.0001048566409735,299.07281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2386169433594,0.0,0.0,7.744720642222092e-05,298.1864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.24176025390625,0.0,0.0,0.0001048562698997,298.1716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2401733398437,0.0,0.0,0.0004973899340257,285.2427978515625,294.1499938964844,293.03973388671875,285.5614624023437,293.6789855957031,293.2794189453125,284.3173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610920144245,1.3007809052112408e-08,0.0010610789759084,-0.0331187695264816,0.0,0.0,0.0,-0.0112613411620259,60.0,6.407761573791504,-0.0,-7.67653816069469e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165240,298.3832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.24176025390625,0.0,0.0,9.957401198334992e-05,298.4397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2419128417969,0.0,0.0,0.0001048566409735,299.07281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2386169433594,0.0,0.0,7.744720642222092e-05,298.1864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.24176025390625,0.0,0.0,0.0001048562698997,298.1716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2401733398437,0.0,0.0,0.0004973899340257,285.2427978515625,294.1499938964844,293.03973388671875,285.5614624023437,293.6789855957031,293.2794189453125,284.3173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610920144245,1.3007809052112408e-08,0.0010610789759084,-0.0331187695264816,0.0,0.0,0.0,-0.0112613411620259,60.0,6.407761573791504,-0.0,-7.67653816069469e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165300,298.4087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.24053955078125,0.0,0.0,9.953234257409348e-05,298.46649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406921386719,0.0,0.0,0.0001048127523972,299.0992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2374267578125,0.0,0.0,7.741479203104973e-05,298.2100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24053955078125,0.0,0.0,0.0001048123813234,298.20623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2389831542969,0.0,0.0,0.0004971818416379,285.24102783203125,294.1499938964844,292.9903259277344,285.5494384765625,293.6727294921875,293.21337890625,284.33740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606469586491,1.2955768013966916e-08,0.0010606340365484,-0.0329826213419437,0.0,0.0,0.0,-0.0112355425953865,60.0,6.352756500244141,-0.0,-7.670100643508705e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165360,298.4314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2392883300781,0.0,0.0,9.94905931293033e-05,298.4902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.23944091796875,0.0,0.0,0.0001047687837854,299.1225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2362060546875,0.0,0.0,7.738231943221763e-05,298.2320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2392883300781,0.0,0.0,0.0001047684199875,298.236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2377319335937,0.0,0.0,0.0004969732835888,285.2392578125,294.1499938964844,292.94110107421875,285.5379943847656,293.6660461425781,293.1517333984375,284.3569030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010602012043818,1.29036354934442e-08,0.0010601882822811,-0.0328462272882461,0.0,0.0,0.0,-0.0112096983939409,60.0,6.299137115478516,-0.0,-7.663653889267152e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165420,298.4692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2367248535156,0.0,0.0,9.940689051290974e-05,298.53009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2368469238281,0.0,0.0,0.0001046806355589,299.1608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2336730957031,0.0,0.0,7.73172068875283e-05,298.27215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2367248535156,0.0,0.0,0.0001046802790369,298.2849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2351989746094,0.0,0.0,0.0004965552361682,285.235595703125,294.1499938964844,292.8431701660156,285.51678466796875,293.6515197753906,293.0376281738281,284.3944702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593073675408,1.2799111104300213e-08,0.0010592945618554,-0.0325727574527263,0.0,0.0,0.0,-0.0111578814685344,60.0,6.1941680908203125,-0.0,-7.65073693287377e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165480,298.4692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2367248535156,0.0,0.0,9.940689051290974e-05,298.53009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2368469238281,0.0,0.0,0.0001046806355589,299.1608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2336730957031,0.0,0.0,7.73172068875283e-05,298.27215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2367248535156,0.0,0.0,0.0001046802790369,298.2849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2351989746094,0.0,0.0,0.0004965552361682,285.235595703125,294.1499938964844,292.8431701660156,285.51678466796875,293.6515197753906,293.0376281738281,284.3944702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593073675408,1.2799111104300213e-08,0.0010592945618554,-0.0325727574527263,0.0,0.0,0.0,-0.0111578814685344,60.0,6.1941680908203125,-0.0,-7.65073693287377e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165540,298.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2340393066406,0.0,0.0,9.932293323799968e-05,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23419189453125,0.0,0.0,0.0001045922181219,299.1898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23101806640625,0.0,0.0,7.725189061602578e-05,298.3055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2340393066406,0.0,0.0,0.000104591868876,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2325439453125,0.0,0.0,0.0004961359081789,285.2318115234375,294.1499938964844,292.7459716796875,285.49755859375,293.6354675292969,292.9313659667969,284.4300537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584108531475,1.2694277629066164e-08,0.0010583981638774,-0.0322984680533409,0.0,0.0,0.0,-0.0111059108749032,60.0,6.091488838195801,-0.0,-7.637792975856429e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165600,298.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2340393066406,0.0,0.0,9.932293323799968e-05,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23419189453125,0.0,0.0,0.0001045922181219,299.1898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23101806640625,0.0,0.0,7.725189061602578e-05,298.3055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2340393066406,0.0,0.0,0.000104591868876,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2325439453125,0.0,0.0,0.0004961359081789,285.2318115234375,294.1499938964844,292.7459716796875,285.49755859375,293.6354675292969,292.9313659667969,284.4300537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584108531475,1.2694277629066164e-08,0.0010583981638774,-0.0322984680533409,0.0,0.0,0.0,-0.0111059108749032,60.0,6.091488838195801,-0.0,-7.637792975856429e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165660,298.52081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2312927246094,0.0,0.0,9.92387576843612e-05,298.585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2314147949219,0.0,0.0,0.0001045035751303,299.2115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2283020019531,0.0,0.0,7.718641427345574e-05,298.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2312927246094,0.0,0.0,0.0001045032258844,298.3498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.22979736328125,0.0,0.0,0.0004957154160365,285.2279052734375,294.1499938964844,292.6494445800781,285.48004150390625,293.6178894042969,292.829833984375,284.4637756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575120104476,1.2589171483057273e-08,0.0010574994375929,-0.0320234633982181,0.0,0.0,0.0,-0.0110538052394986,60.0,5.990900039672852,-0.0,-7.624826281471543e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165720,298.52081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2312927246094,0.0,0.0,9.92387576843612e-05,298.585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2314147949219,0.0,0.0,0.0001045035751303,299.2115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2283020019531,0.0,0.0,7.718641427345574e-05,298.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2312927246094,0.0,0.0,0.0001045032258844,298.3498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.22979736328125,0.0,0.0,0.0004957154160365,285.2279052734375,294.1499938964844,292.6494445800781,285.48004150390625,293.6178894042969,292.829833984375,284.4637756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575120104476,1.2589171483057273e-08,0.0010574994375929,-0.0320234633982181,0.0,0.0,0.0,-0.0110538052394986,60.0,5.990900039672852,-0.0,-7.624826281471543e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165780,298.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2291564941406,0.0,0.0,9.917465649778023e-05,298.6005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2292785644531,0.0,0.0,0.0001044360687956,299.22442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261962890625,0.0,0.0,7.713654485996813e-05,298.34881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2291564941406,0.0,0.0,0.0001044357195496,298.3668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2276611328125,0.0,0.0,0.0004953952739015,285.22491455078125,294.1499938964844,292.5765686035156,285.4676513671875,293.6035461425781,292.75469970703125,284.4881286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010568276047706,1.2509133284765994e-08,0.0010568150319159,-0.0318140424787998,0.0,0.0,0.0,-0.0110141271725296,60.0,5.915814399719238,-0.0,-7.614958974500041e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165840,298.53790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2284545898437,0.0,0.0,9.915439295582472e-05,298.604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22857666015625,0.0,0.0,0.0001044147284119,299.2279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2255249023437,0.0,0.0,7.71207851357758e-05,298.3534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2284545898437,0.0,0.0,0.0001044143791659,298.37158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2269897460937,0.0,0.0,0.0004952940507791,285.22393798828125,294.1499938964844,292.5536499023437,285.4638977050781,293.598876953125,292.73126220703125,284.49560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566111886873,1.2483832634302416e-08,0.0010565987322479,-0.0317478403449058,0.0,0.0,0.0,-0.0110015841200947,60.0,5.892342567443848,-0.0,-7.611841823518263e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165900,298.5448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2270202636719,0.0,0.0,9.911214146995916e-05,298.61260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2271423339844,0.0,0.0,0.0001043702359311,299.2344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2240905761719,0.0,0.0,7.708791963523254e-05,298.3622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2270202636719,0.0,0.0,0.0001043698939611,298.3804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2255554199219,0.0,0.0,0.0004950830480083,285.221923828125,294.1499938964844,292.5060119628906,285.456298828125,293.5888061523437,292.6827697753906,284.5108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561601957306,1.2431086382491683e-08,0.0010561477392911,-0.0316098257899284,0.0,0.0,0.0,-0.0109754363074898,60.0,5.843811511993408,-0.0,-7.605343910199738e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165960,298.5508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2255554199219,0.0,0.0,9.906986088026316e-05,298.6195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2256774902344,0.0,0.0,0.0001043257070705,299.2401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.22265625,0.0,0.0,7.705503230681643e-05,298.3699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2255554199219,0.0,0.0,0.0001043253651005,298.3883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2240905761719,0.0,0.0,0.0004948718706145,285.2198791503906,294.1499938964844,292.4585266113281,285.44891357421875,293.57843017578125,292.6347045898437,284.52569580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557087371125,1.2378294833581549e-08,0.0010556962806731,-0.0314716920256614,0.0,0.0,0.0,-0.0109492652118206,60.0,5.7957682609558105,-0.0,-7.598843865253002e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166020,298.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2225952148437,0.0,0.0,9.898519783746452e-05,298.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.22271728515625,0.0,0.0,0.0001042365474859,299.249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2197265625,0.0,0.0,7.698917033849284e-05,298.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2225952148437,0.0,0.0,0.0001042362127918,298.401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2211608886719,0.0,0.0,0.000494448991958,285.2157897949219,294.1499938964844,292.3641357421875,285.4347839355469,293.5566101074219,292.5395812988281,284.5540466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548047721385,1.2272593608031457e-08,0.0010547925485298,-0.0311951078474521,0.0,0.0,0.0,-0.0108968652784824,60.0,5.70111608505249,-0.0,-7.585836669932179e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166080,298.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2225952148437,0.0,0.0,9.898519783746452e-05,298.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.22271728515625,0.0,0.0,0.0001042365474859,299.249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2197265625,0.0,0.0,7.698917033849284e-05,298.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2225952148437,0.0,0.0,0.0001042362127918,298.401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2211608886719,0.0,0.0,0.000494448991958,285.2157897949219,294.1499938964844,292.3641357421875,285.4347839355469,293.5566101074219,292.5395812988281,284.5540466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548047721385,1.2272593608031457e-08,0.0010547925485298,-0.0311951078474521,0.0,0.0,0.0,-0.0108968652784824,60.0,5.70111608505249,-0.0,-7.585836669932179e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166140,298.5681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2195739746094,0.0,0.0,9.890043293125927e-05,298.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2197265625,0.0,0.0,0.0001041472787619,299.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2167663574219,0.0,0.0,7.69232283346355e-05,298.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2195739746094,0.0,0.0,0.0001041469440679,298.4120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2181701660156,0.0,0.0,0.0004940255894325,285.21160888671875,294.1499938964844,292.2704467773437,285.4212341308594,293.5334777832031,292.4455871582031,284.5807800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538997594267,1.2166763596610508e-08,0.0010538876522332,-0.0309181772172451,0.0,0.0,0.0,-0.010844400152564,60.0,5.608330249786377,-0.0,-7.57282521135494e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166200,298.5681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2195739746094,0.0,0.0,9.890043293125927e-05,298.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2197265625,0.0,0.0,0.0001041472787619,299.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2167663574219,0.0,0.0,7.69232283346355e-05,298.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2195739746094,0.0,0.0,0.0001041469440679,298.4120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2181701660156,0.0,0.0,0.0004940255894325,285.21160888671875,294.1499938964844,292.2704467773437,285.4212341308594,293.5334777832031,292.4455871582031,284.5807800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538997594267,1.2166763596610508e-08,0.0010538876522332,-0.0309181772172451,0.0,0.0,0.0,-0.010844400152564,60.0,5.608330249786377,-0.0,-7.57282521135494e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166260,298.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2165222167969,0.0,0.0,9.881558071356268e-05,298.64715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2166748046875,0.0,0.0,0.0001040579227264,299.2609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2137451171875,0.0,0.0,7.685722812311724e-05,298.4010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2165222167969,0.0,0.0,0.0001040575953084,298.4203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.21514892578125,0.0,0.0,0.0004936017794534,285.2074279785156,294.1499938964844,292.1774597167969,285.40802001953125,293.509033203125,292.3525695800781,284.6059875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529939318075,1.2060835885563392e-08,0.0010529818246141,-0.0306409858167171,0.0,0.0,0.0,-0.0107918875291943,60.0,5.517348289489746,-0.0,-7.559813042234964e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166320,298.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2165222167969,0.0,0.0,9.881558071356268e-05,298.64715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2166748046875,0.0,0.0,0.0001040579227264,299.2609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2137451171875,0.0,0.0,7.685722812311724e-05,298.4010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2165222167969,0.0,0.0,0.0001040575953084,298.4203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.21514892578125,0.0,0.0,0.0004936017794534,285.2074279785156,294.1499938964844,292.1774597167969,285.40802001953125,293.509033203125,292.3525695800781,284.6059875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529939318075,1.2060835885563392e-08,0.0010529818246141,-0.0306409858167171,0.0,0.0,0.0,-0.0107918875291943,60.0,5.517348289489746,-0.0,-7.559813042234964e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166380,298.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21343994140625,0.0,0.0,9.873067756416276e-05,298.6525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.21356201171875,0.0,0.0,0.0001039685084833,299.2645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.210693359375,0.0,0.0,7.679117697989568e-05,298.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.21343994140625,0.0,0.0,0.0001039681883412,298.42706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2120666503906,0.0,0.0,0.000493177678436,285.20318603515625,294.1499938964844,292.085205078125,285.3948669433594,293.4833679199219,292.2603759765625,284.6297302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520875221118,1.195484244931322e-08,0.0010520755313336,-0.0303636137396097,0.0,0.0,0.0,-0.0107393423095345,60.0,5.428107261657715,-0.0,-7.546803004743198e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166440,298.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21343994140625,0.0,0.0,9.873067756416276e-05,298.6525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.21356201171875,0.0,0.0,0.0001039685084833,299.2645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.210693359375,0.0,0.0,7.679117697989568e-05,298.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.21343994140625,0.0,0.0,0.0001039681883412,298.42706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2120666503906,0.0,0.0,0.000493177678436,285.20318603515625,294.1499938964844,292.085205078125,285.3948669433594,293.4833679199219,292.2603759765625,284.6297302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520875221118,1.195484244931322e-08,0.0010520755313336,-0.0303636137396097,0.0,0.0,0.0,-0.0107393423095345,60.0,5.428107261657715,-0.0,-7.546803004743198e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166500,298.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2118835449219,0.0,0.0,9.868820779956876e-05,298.65478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2120056152344,0.0,0.0,0.0001039237831719,299.265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20916748046875,0.0,0.0,7.675814413232729e-05,298.4097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2118835449219,0.0,0.0,0.0001039234630297,298.429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21051025390625,0.0,0.0,0.0004929655697196,285.2010803222656,294.1499938964844,292.0393371582031,285.38824462890625,293.4700622558594,292.214599609375,284.6410522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516342008486,1.1901829743976576e-08,0.0010516222100704,-0.0302248857915401,0.0,0.0,0.0,-0.010713062249124,60.0,5.384120464324951,-0.0,-7.540300828168256e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166560,298.5806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2103271484375,0.0,0.0,9.864573803497478e-05,298.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.21044921875,0.0,0.0,0.0001038790578604,299.2669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2076110839844,0.0,0.0,7.67251112847589e-05,298.4120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2103271484375,0.0,0.0,0.0001038787449942,298.4325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.208984375,0.0,0.0,0.0004927534610033,285.1989440917969,294.1499938964844,291.9936218261719,285.3815612792969,293.4564514160156,292.16900634765625,284.6520690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010511807631701,1.1848811709569418e-08,0.0010511688888072,-0.0300861410796642,0.0,0.0,0.0,-0.0106867784634232,60.0,5.340543746948242,-0.0,-7.533800783221525e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166620,298.58270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2071838378906,0.0,0.0,9.85607912298292e-05,298.65985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2073059082031,0.0,0.0,0.0001037895999616,299.2685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2045288085937,0.0,0.0,7.665903103770688e-05,298.4156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2071838378906,0.0,0.0,0.0001037892870954,298.4369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2058410644531,0.0,0.0,0.0004923291271552,285.1947021484375,294.1499938964844,291.9027709960937,285.3678283691406,293.42840576171875,292.078369140625,284.6731262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502740042284,1.174277475257668e-08,0.0010502622462809,-0.0298086423426866,0.0,0.0,0.0,-0.0106342118233442,60.0,5.2545928955078125,-0.0,-7.520808509298149e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166680,298.58270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2071838378906,0.0,0.0,9.85607912298292e-05,298.65985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2073059082031,0.0,0.0,0.0001037895999616,299.2685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2045288085937,0.0,0.0,7.665903103770688e-05,298.4156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2071838378906,0.0,0.0,0.0001037892870954,298.4369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2058410644531,0.0,0.0,0.0004923291271552,285.1947021484375,294.1499938964844,291.9027709960937,285.3678283691406,293.42840576171875,292.078369140625,284.6731262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502740042284,1.174277475257668e-08,0.0010502622462809,-0.0298086423426866,0.0,0.0,0.0,-0.0106342118233442,60.0,5.2545928955078125,-0.0,-7.520808509298149e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166740,298.583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2040405273437,0.0,0.0,9.847585897659884e-05,298.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.20416259765625,0.0,0.0,0.0001037001638906,299.2695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2013854980469,0.0,0.0,7.65929653425701e-05,298.4183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2040405273437,0.0,0.0,0.0001036998510244,298.44061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2027282714844,0.0,0.0,0.0004919049097225,285.1904296875,294.1499938964844,291.8126220703125,285.3534545898437,293.3992004394531,291.9884948730469,284.6929626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049367361702,1.1636758223687592e-08,0.0010493557201698,-0.0295311901718378,0.0,0.0,0.0,-0.0105816544964909,60.0,5.170196056365967,-0.0,-7.507829735686755e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166800,298.583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2040405273437,0.0,0.0,9.847585897659884e-05,298.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.20416259765625,0.0,0.0,0.0001037001638906,299.2695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2013854980469,0.0,0.0,7.65929653425701e-05,298.4183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2040405273437,0.0,0.0,0.0001036998510244,298.44061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2027282714844,0.0,0.0,0.0004919049097225,285.1904296875,294.1499938964844,291.8126220703125,285.3534545898437,293.3992004394531,291.9884948730469,284.6929626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049367361702,1.1636758223687592e-08,0.0010493557201698,-0.0295311901718378,0.0,0.0,0.0,-0.0105816544964909,60.0,5.170196056365967,-0.0,-7.507829735686755e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166860,298.5846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.20086669921875,0.0,0.0,9.839096310315654e-05,298.6639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.20098876953125,0.0,0.0,0.0001036107569234,299.26983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1982727050781,0.0,0.0,7.652692875126377e-05,298.4203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.20086669921875,0.0,0.0,0.0001036104513332,298.4436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1995544433594,0.0,0.0,0.0004914808669127,285.1861877441406,294.1499938964844,291.7231750488281,285.33819580078125,293.368896484375,291.8993225097656,284.7116394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484611848369,1.1530788768254752e-08,0.00104844965972,-0.0292538534849882,0.0,0.0,0.0,-0.0105291213840246,60.0,5.087294578552246,-0.0,-7.49486801510102e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166920,298.5846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.20086669921875,0.0,0.0,9.839096310315654e-05,298.6639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.20098876953125,0.0,0.0,0.0001036107569234,299.26983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1982727050781,0.0,0.0,7.652692875126377e-05,298.4203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.20086669921875,0.0,0.0,0.0001036104513332,298.4436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1995544433594,0.0,0.0,0.0004914808669127,285.1861877441406,294.1499938964844,291.7231750488281,285.33819580078125,293.368896484375,291.8993225097656,284.7116394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484611848369,1.1530788768254752e-08,0.00104844965972,-0.0292538534849882,0.0,0.0,0.0,-0.0105291213840246,60.0,5.087294578552246,-0.0,-7.49486801510102e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166980,298.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1982116699219,0.0,0.0,9.83196950983256e-05,298.6649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1983337402344,0.0,0.0,0.0001035357054206,299.269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19561767578125,0.0,0.0,7.647148595424369e-05,298.42156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1982116699219,0.0,0.0,0.0001035353998304,298.4457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1969299316406,0.0,0.0,0.0004911249270662,285.1826171875,294.1499938964844,291.6485900878906,285.32452392578125,293.3426208496094,291.8249816894531,284.7265319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477004107087,1.1441829705916008e-08,0.0010476890020072,-0.02902103215456,0.0,0.0,0.0,-0.0104850204661488,60.0,5.018768310546875,-0.0,-7.483996000701154e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167040,298.5849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1976928710937,0.0,0.0,9.830612543737516e-05,298.6650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.19781494140625,0.0,0.0,0.0001035214081639,299.26971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19512939453125,0.0,0.0,7.646092853974551e-05,298.4217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1976928710937,0.0,0.0,0.0001035211098496,298.4461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964111328125,0.0,0.0,0.0004910571151413,285.18194580078125,294.1499938964844,291.6344299316406,285.3218078613281,293.3375244140625,291.8108825683594,284.7292785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475555900484,1.1424892143452324e-08,0.0010475441813468,-0.0289767030626535,0.0,0.0,0.0,-0.0104766236618161,60.0,5.005827903747559,-0.0,-7.481926189711886e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167100,298.5848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.19610595703125,0.0,0.0,9.826373570831493e-05,298.6654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1962280273437,0.0,0.0,0.0001034767701639,299.2695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1935729980469,0.0,0.0,7.642795389983803e-05,298.4223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.19610595703125,0.0,0.0,0.0001034764718497,298.4472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.19482421875,0.0,0.0,0.0004908454138785,285.1798095703125,294.1499938964844,291.59033203125,285.3131408691406,293.3214416503906,291.7669372558594,284.7377014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471030836924,1.137197802592027e-08,0.0010470916749909,-0.0288382153958082,0.0,0.0,0.0,-0.010450392961502,60.0,4.96561861038208,-0.0,-7.475464514072885e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
