time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12167160,298.5847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.19451904296875,0.0,0.0,9.822136053116992e-05,298.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19464111328125,0.0,0.0,0.0001034321467159,299.2691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1919860839844,0.0,0.0,7.639499381184578e-05,298.4227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.19451904296875,0.0,0.0,0.0001034318484016,298.4482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1932678222656,0.0,0.0,0.0004906337708234,285.1777038574219,294.1499938964844,291.5464172363281,285.3040771484375,293.3051147460937,291.7231750488281,284.7458801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010466508101671,1.1319092330097646e-08,0.0010466395178809,-0.0286997985094785,0.0,0.0,0.0,-0.0104241743683815,60.0,4.925748825073242,-0.0,-7.46900781223303e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167220,298.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1913452148437,0.0,0.0,9.813669021241368e-05,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.19146728515625,0.0,0.0,0.0001033429798553,299.2683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1888427734375,0.0,0.0,7.632913184352219e-05,298.42333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1913757324219,0.0,0.0,0.000103342688817,298.4499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1900939941406,0.0,0.0,0.0004902108339592,285.1734924316406,294.1499938964844,291.4590759277344,285.2847900390625,293.271728515625,291.6361694335937,284.7615661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457470780238,1.1213414197186466e-08,0.0010457359021529,-0.0284232068806886,0.0,0.0,0.0,-0.0103717856109142,60.0,4.847000598907471,-0.0,-7.456115724835399e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167280,298.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1913452148437,0.0,0.0,9.813669021241368e-05,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.19146728515625,0.0,0.0,0.0001033429798553,299.2683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1888427734375,0.0,0.0,7.632913184352219e-05,298.42333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1913757324219,0.0,0.0,0.000103342688817,298.4499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1900939941406,0.0,0.0,0.0004902108339592,285.1734924316406,294.1499938964844,291.4590759277344,285.2847900390625,293.271728515625,291.6361694335937,284.7615661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457470780238,1.1213414197186466e-08,0.0010457359021529,-0.0284232068806886,0.0,0.0,0.0,-0.0103717856109142,60.0,4.847000598907471,-0.0,-7.456115724835399e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167340,298.5834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1882019042969,0.0,0.0,9.805213630897924e-05,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1883239746094,0.0,0.0,0.000103253936686,299.2672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18572998046875,0.0,0.0,7.626335718668997e-05,298.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1882019042969,0.0,0.0,0.0001032536456477,298.451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1869506835937,0.0,0.0,0.0004897884791716,285.1693115234375,294.1499938964844,291.3724670410156,285.2637023925781,293.23736572265625,291.5498962402344,284.7763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044844626449,1.1107879949179278e-08,0.0010448334505781,-0.0281469859182834,0.0,0.0,0.0,-0.0103194676339626,60.0,4.769538402557373,-0.0,-7.443251348604464e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167400,298.5834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1882019042969,0.0,0.0,9.805213630897924e-05,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1883239746094,0.0,0.0,0.000103253936686,299.2672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18572998046875,0.0,0.0,7.626335718668997e-05,298.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1882019042969,0.0,0.0,0.0001032536456477,298.451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1869506835937,0.0,0.0,0.0004897884791716,285.1693115234375,294.1499938964844,291.3724670410156,285.2637023925781,293.23736572265625,291.5498962402344,284.7763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044844626449,1.1107879949179278e-08,0.0010448334505781,-0.0281469859182834,0.0,0.0,0.0,-0.0103194676339626,60.0,4.769538402557373,-0.0,-7.443251348604464e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167460,298.5824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1850280761719,0.0,0.0,9.796771337278189e-05,298.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1851501464844,0.0,0.0,0.000103165024484,299.26580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1825866699219,0.0,0.0,7.619768439326435e-05,298.42364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1850280761719,0.0,0.0,0.0001031647407216,298.4526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1838073730469,0.0,0.0,0.000489366822876,285.1651611328125,294.1499938964844,291.2865600585937,285.2406616210937,293.2020874023437,291.4642944335937,284.79034423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439434554427,1.1002511790536572e-08,0.0010439325124025,-0.0278711915016174,0.0,0.0,0.0,-0.0102672325447201,60.0,4.69331169128418,-0.0,-7.430418946796635e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167520,298.5824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1850280761719,0.0,0.0,9.796771337278189e-05,298.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1851501464844,0.0,0.0,0.000103165024484,299.26580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1825866699219,0.0,0.0,7.619768439326435e-05,298.42364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1850280761719,0.0,0.0,0.0001031647407216,298.4526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1838073730469,0.0,0.0,0.000489366822876,285.1651611328125,294.1499938964844,291.2865600585937,285.2406616210937,293.2020874023437,291.4642944335937,284.79034423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439434554427,1.1002511790536572e-08,0.0010439325124025,-0.0278711915016174,0.0,0.0,0.0,-0.0102672325447201,60.0,4.69331169128418,-0.0,-7.430418946796635e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167580,298.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.181884765625,0.0,0.0,9.78834359557368e-05,298.6653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1820068359375,0.0,0.0,0.000103076272353,299.26422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1794738769531,0.0,0.0,7.613212801516056e-05,298.4234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.181884765625,0.0,0.0,0.0001030759958666,298.4535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806945800781,0.0,0.0,0.0004889458650723,285.1610717773437,294.1499938964844,291.20135498046875,285.21539306640625,293.1658935546875,291.37945556640625,284.8035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430440306663,1.0897330149362006e-08,0.001043033087626,-0.027595879510045,0.0,0.0,0.0,-0.0102150896564126,60.0,4.618281364440918,-0.0,-7.41761994049739e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167640,298.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.181884765625,0.0,0.0,9.78834359557368e-05,298.6653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1820068359375,0.0,0.0,0.000103076272353,299.26422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1794738769531,0.0,0.0,7.613212801516056e-05,298.4234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.181884765625,0.0,0.0,0.0001030759958666,298.4535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806945800781,0.0,0.0,0.0004889458650723,285.1610717773437,294.1499938964844,291.20135498046875,285.21539306640625,293.1658935546875,291.37945556640625,284.8035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430440306663,1.0897330149362006e-08,0.001043033087626,-0.027595879510045,0.0,0.0,0.0,-0.0102150896564126,60.0,4.618281364440918,-0.0,-7.41761994049739e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167700,298.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1803283691406,0.0,0.0,9.784135181689636e-05,298.6650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1804504394531,0.0,0.0,0.0001030319617711,299.2633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1779479980469,0.0,0.0,7.609940075781196e-05,298.4233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1803283691406,0.0,0.0,0.0001030316852848,298.4540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1791381835937,0.0,0.0,0.0004887356772087,285.1590270996094,294.1499938964844,291.1590270996094,285.20184326171875,293.1474609375,291.3372802734375,284.8099060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425949003547,1.0844815712118816e-08,0.0010425840737298,-0.0274584200233221,0.0,0.0,0.0,-0.0101890563964843,60.0,4.581203460693359,-0.0,-7.411234292931115e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167760,298.57977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17877197265625,0.0,0.0,9.77993186097592e-05,298.6646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17889404296875,0.0,0.0,0.000102987694845,299.2624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1763916015625,0.0,0.0,7.606670260429382e-05,298.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17877197265625,0.0,0.0,0.0001029874183586,298.4543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1775817871094,0.0,0.0,0.0004885257221758,285.156982421875,294.1499938964844,291.11688232421875,285.1877136230469,293.1288452148437,291.2952880859375,284.8160705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421463521197,1.0792355453759228e-08,0.0010421355254948,-0.0273211020976305,0.0,0.0,0.0,-0.0101630492135882,60.0,4.544408798217773,-0.0,-7.404857171877667e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167820,298.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1756591796875,0.0,0.0,9.7715383162722e-05,298.6637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.17578125,0.0,0.0,0.0001028993065119,299.26043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1733093261719,0.0,0.0,7.600140816066414e-05,298.42254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1756591796875,0.0,0.0,0.0001028990300255,298.4550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1744689941406,0.0,0.0,0.0004881064814981,285.1529541015625,294.1499938964844,291.0330810546875,285.15740966796875,293.0909423828125,291.2118530273437,284.8279113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412505362182,1.0687606355475054e-08,0.0010412398260086,-0.0270469114184379,0.0,0.0,0.0,-0.0101111205294728,60.0,4.471648693084717,-0.0,-7.392132772565675e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167880,298.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1756591796875,0.0,0.0,9.7715383162722e-05,298.6637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.17578125,0.0,0.0,0.0001028993065119,299.26043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1733093261719,0.0,0.0,7.600140816066414e-05,298.42254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1756591796875,0.0,0.0,0.0001028990300255,298.4550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1744689941406,0.0,0.0,0.0004881064814981,285.1529541015625,294.1499938964844,291.0330810546875,285.15740966796875,293.0909423828125,291.2118530273437,284.8279113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412505362182,1.0687606355475054e-08,0.0010412398260086,-0.0270469114184379,0.0,0.0,0.0,-0.0101111205294728,60.0,4.471648693084717,-0.0,-7.392132772565675e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167940,298.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1725769042969,0.0,0.0,9.763164416654035e-05,298.6627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.17266845703125,0.0,0.0,0.0001028111146297,299.2583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1702575683594,0.0,0.0,7.593626651214436e-05,298.4218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1725769042969,0.0,0.0,0.0001028108454192,298.4554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1714172363281,0.0,0.0,0.0004876882012467,285.14898681640625,294.1499938964844,290.95001220703125,285.1242980957031,293.05224609375,291.1291198730469,284.8391418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403568157926,1.0583102394434718e-08,0.0010403462219983,-0.0267733540385961,0.0,0.0,0.0,-0.0100593138486146,60.0,4.39998197555542,-0.0,-7.379449584732356e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168000,298.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1725769042969,0.0,0.0,9.763164416654035e-05,298.6627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.17266845703125,0.0,0.0,0.0001028111146297,299.2583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1702575683594,0.0,0.0,7.593626651214436e-05,298.4218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1725769042969,0.0,0.0,0.0001028108454192,298.4554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1714172363281,0.0,0.0,0.0004876882012467,285.14898681640625,294.1499938964844,290.95001220703125,285.1242980957031,293.05224609375,291.1291198730469,284.8391418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403568157926,1.0583102394434718e-08,0.0010403462219983,-0.0267733540385961,0.0,0.0,0.0,-0.0100593138486146,60.0,4.39998197555542,-0.0,-7.379449584732356e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168060,298.57470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16949462890625,0.0,0.0,9.754811617312952e-05,298.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.16961669921875,0.0,0.0,0.0001027231483021,299.2560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1672058105469,0.0,0.0,7.58712922106497e-05,298.4210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1695251464844,0.0,0.0,0.0001027228863677,298.4558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683654785156,0.0,0.0,0.0004872709687333,285.1450500488281,294.1499938964844,290.87530517578125,285.0921325683594,293.0128173828125,291.0482177734375,284.84979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394654236733,1.0478859557849772e-08,0.0010394549462944,-0.0265004765242338,0.0,0.0,0.0,-0.0100076366215944,60.0,4.331454753875732,-0.0,-7.366808318920448e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168120,298.57470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16949462890625,0.0,0.0,9.754811617312952e-05,298.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.16961669921875,0.0,0.0,0.0001027231483021,299.2560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1672058105469,0.0,0.0,7.58712922106497e-05,298.4210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1695251464844,0.0,0.0,0.0001027228863677,298.4558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683654785156,0.0,0.0,0.0004872709687333,285.1450500488281,294.1499938964844,290.87530517578125,285.0921325683594,293.0128173828125,291.0482177734375,284.84979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394654236733,1.0478859557849772e-08,0.0010394549462944,-0.0265004765242338,0.0,0.0,0.0,-0.0100076366215944,60.0,4.331454753875732,-0.0,-7.366808318920448e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168180,298.5730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1667175292969,0.0,0.0,9.747145668370648e-05,298.6603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.16680908203125,0.0,0.0,0.0001026424288284,299.25390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1644592285156,0.0,0.0,7.581166573800147e-05,298.42022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1667175292969,0.0,0.0,0.0001026421668939,298.4560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.16558837890625,0.0,0.0,0.0004868881078436,285.1414794921875,294.1499938964844,290.8201599121094,285.0666198730469,292.97613525390625,290.97900390625,284.8591003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386473732069,1.0383203630226493e-08,0.0010386370122432,-0.0262500699609518,0.0,0.0,0.0,-0.0099602155387401,60.0,4.276584148406982,-0.0,-7.355217945814729e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168240,298.57293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1664733886719,0.0,0.0,9.746479918248951e-05,298.6602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.16656494140625,0.0,0.0,0.0001026354148052,299.25372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1642150878906,0.0,0.0,7.580648525618017e-05,298.4201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1664733886719,0.0,0.0,0.0001026351528707,298.45611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16534423828125,0.0,0.0,0.0004868548421654,285.14117431640625,294.1499938964844,290.8159484863281,285.0645751953125,292.9729309082031,290.9732971191406,284.8598937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385763598605,1.0374896497467034e-08,0.0010385658824816,-0.0262283254414796,0.0,0.0,0.0,-0.0099560972303152,60.0,4.272244453430176,-0.0,-7.354211817300893e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168300,298.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1649475097656,0.0,0.0,9.742323163663968e-05,298.6595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1650695800781,0.0,0.0,0.0001025916426442,299.25250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1627197265625,0.0,0.0,7.577415090054274e-05,298.4196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1649475097656,0.0,0.0,0.0001025913807097,298.4562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1638488769531,0.0,0.0,0.000486647215439,285.1392517089844,294.1499938964844,290.7916564941406,285.052490234375,292.952880859375,290.9391174316406,284.86474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381327010691,1.0323025101399708e-08,0.0010381223401054,-0.0260925330221653,0.0,0.0,0.0,-0.0099303824827075,60.0,4.246734142303467,-0.0,-7.347930619516775e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168360,298.5712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1634521484375,0.0,0.0,9.738172957440838e-05,298.65887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1635437011719,0.0,0.0,0.0001025479286909,299.2512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1612243652344,0.0,0.0,7.57418674766086e-05,298.4191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1634521484375,0.0,0.0,0.0001025476740323,298.456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.162353515625,0.0,0.0,0.0004864399088546,285.1373596191406,294.1499938964844,290.77081298828125,285.0414733886719,292.9328308105469,290.907470703125,284.8694763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376897407695,1.0271229200498055e-08,0.0010376794962212,-0.0259569399058818,0.0,0.0,0.0,-0.0099047049880027,60.0,4.22384786605835,-0.0,-7.341662211501898e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168420,298.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.16046142578125,0.0,0.0,9.729890007292852e-05,298.6575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1605834960937,0.0,0.0,0.000102460704511,299.248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15826416015625,0.0,0.0,7.567743887193501e-05,298.4181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.16046142578125,0.0,0.0,0.0001024604498525,298.4564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15936279296875,0.0,0.0,0.0004860261979047,285.1335754394531,294.1499938964844,290.73883056640625,285.0224914550781,292.892822265625,290.85211181640625,284.87860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368059156462,1.0167871877797552e-08,0.0010367956710979,-0.0256863627582788,0.0,0.0,0.0,-0.0098534664139151,60.0,4.185555458068848,-0.0,-7.329160212066199e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168480,298.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.16046142578125,0.0,0.0,9.729890007292852e-05,298.6575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1605834960937,0.0,0.0,0.000102460704511,299.248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15826416015625,0.0,0.0,7.567743887193501e-05,298.4181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.16046142578125,0.0,0.0,0.0001024604498525,298.4564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15936279296875,0.0,0.0,0.0004860261979047,285.1335754394531,294.1499938964844,290.73883056640625,285.0224914550781,292.892822265625,290.85211181640625,284.87860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368059156462,1.0167871877797552e-08,0.0010367956710979,-0.0256863627582788,0.0,0.0,0.0,-0.0098534664139151,60.0,4.185555458068848,-0.0,-7.329160212066199e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168540,298.5682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.15753173828125,0.0,0.0,9.721633250592276e-05,298.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1576232910156,0.0,0.0,0.0001023737495415,299.2462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.15533447265625,0.0,0.0,7.561321399407461e-05,298.417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15753173828125,0.0,0.0,0.000102373502159,298.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.15643310546875,0.0,0.0,0.0004856137675233,285.1298522949219,294.1499938964844,290.71893310546875,285.0073547363281,292.85308837890625,290.807861328125,284.8872985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359247680753,1.0064840516577078e-08,0.0010359147563576,-0.0254166312515735,0.0,0.0,0.0,-0.0098023898899555,60.0,4.156692981719971,-0.0,-7.316708661164739e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168600,298.5682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.15753173828125,0.0,0.0,9.721633250592276e-05,298.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1576232910156,0.0,0.0,0.0001023737495415,299.2462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.15533447265625,0.0,0.0,7.561321399407461e-05,298.417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15753173828125,0.0,0.0,0.000102373502159,298.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.15643310546875,0.0,0.0,0.0004856137675233,285.1298522949219,294.1499938964844,290.71893310546875,285.0073547363281,292.85308837890625,290.807861328125,284.8872985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359247680753,1.0064840516577078e-08,0.0010359147563576,-0.0254166312515735,0.0,0.0,0.0,-0.0098023898899555,60.0,4.156692981719971,-0.0,-7.316708661164739e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168660,298.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.15460205078125,0.0,0.0,9.713403414934874e-05,298.6547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1546936035156,0.0,0.0,0.0001022870856104,299.2437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1524658203125,0.0,0.0,7.554919284302741e-05,298.41632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15460205078125,0.0,0.0,0.0001022868382278,298.4565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1535339355469,0.0,0.0,0.0004852027050219,285.126220703125,294.1499938964844,290.7099914550781,284.9956970214844,292.8138427734375,290.7746276855469,284.89556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350466473028,9.96214843951293e-09,0.0010350366355851,-0.0251477863639593,0.0,0.0,0.0,-0.0097514810040593,60.0,4.13638973236084,-0.0,-7.304308269340255e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168720,298.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.15460205078125,0.0,0.0,9.713403414934874e-05,298.6547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1546936035156,0.0,0.0,0.0001022870856104,299.2437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1524658203125,0.0,0.0,7.554919284302741e-05,298.41632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15460205078125,0.0,0.0,0.0001022868382278,298.4565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1535339355469,0.0,0.0,0.0004852027050219,285.126220703125,294.1499938964844,290.7099914550781,284.9956970214844,292.8138427734375,290.7746276855469,284.89556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350466473028,9.96214843951293e-09,0.0010350366355851,-0.0251477863639593,0.0,0.0,0.0,-0.0097514810040593,60.0,4.13638973236084,-0.0,-7.304308269340255e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168780,298.5661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1517028808594,0.0,0.0,9.705201955512166e-05,298.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1517944335937,0.0,0.0,0.0001022007127176,299.24127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14959716796875,0.0,0.0,7.548539724666625e-05,298.4154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1517028808594,0.0,0.0,0.000102200472611,298.4566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.150634765625,0.0,0.0,0.0004847930395044,285.12261962890625,294.1499938964844,290.7109069824219,284.9871826171875,292.7752990722656,290.75201416015625,284.9034423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341714369133,9.859809857459824e-09,0.0010341615416109,-0.0248798597604036,0.0,0.0,0.0,-0.0097007472068071,60.0,4.123854637145996,-0.0,-7.29196116822095e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168840,298.5661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1517028808594,0.0,0.0,9.705201955512166e-05,298.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1517944335937,0.0,0.0,0.0001022007127176,299.24127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14959716796875,0.0,0.0,7.548539724666625e-05,298.4154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1517028808594,0.0,0.0,0.000102200472611,298.4566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.150634765625,0.0,0.0,0.0004847930395044,285.12261962890625,294.1499938964844,290.7109069824219,284.9871826171875,292.7752990722656,290.75201416015625,284.9034423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341714369133,9.859809857459824e-09,0.0010341615416109,-0.0248798597604036,0.0,0.0,0.0,-0.0097007472068071,60.0,4.123854637145996,-0.0,-7.29196116822095e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168900,298.56573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1502685546875,0.0,0.0,9.701111412141472e-05,298.65289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1503601074219,0.0,0.0,0.0001021576463244,299.2400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1481628417969,0.0,0.0,7.545358675997704e-05,298.4150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1502685546875,0.0,0.0,0.0001021573989419,298.45672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14923095703125,0.0,0.0,0.0004845887597184,285.120849609375,294.1499938964844,290.7147521972656,284.9840087890625,292.75634765625,290.7445068359375,284.9072570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337349958717,9.808776901820693e-09,0.0010337252169847,-0.0247462503612041,0.0,0.0,0.0,-0.0096754478290677,60.0,4.120259761810303,-0.0,-7.285808578672005e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168960,298.5653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1488647460937,0.0,0.0,9.697029599919917e-05,298.6522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1489562988281,0.0,0.0,0.0001021146526909,299.2388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1467590332031,0.0,0.0,7.542182720499113e-05,298.4147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1488647460937,0.0,0.0,0.0001021144125843,298.4567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1477966308594,0.0,0.0,0.0004843848291784,285.1190795898437,294.1499938964844,290.7206420898437,284.9814758300781,292.73760986328125,290.73944091796875,284.9109802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332993697375,9.757837204915631e-09,0.0010332895908504,-0.0246128849685192,0.0,0.0,0.0,-0.009650195017457,60.0,4.118295192718506,-0.0,-7.279668778892302e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169020,298.5648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.14630126953125,0.0,0.0,9.689693251857534e-05,298.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1464233398437,0.0,0.0,0.0001020373965729,299.23663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1442565917969,0.0,0.0,7.536476186942309e-05,298.4140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463317871094,0.0,0.0,0.0001020371564663,298.4568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1452941894531,0.0,0.0,0.000484018411953,285.1159362792969,294.1499938964844,290.73602294921875,284.9784545898437,292.7044677734375,290.73602294921875,284.91748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010325165931135,9.666304201516596e-09,0.0010325069306418,-0.0243732389062643,0.0,0.0,0.0,-0.009604818187654,60.0,4.118555545806885,-0.0,-7.268643997804247e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169080,298.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1460266113281,0.0,0.0,9.688887075753884e-05,298.6512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1461181640625,0.0,0.0,0.0001020289055304,299.23638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1439819335937,0.0,0.0,7.535848999395967e-05,298.4140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1460266113281,0.0,0.0,0.0001020286654238,298.4568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1449890136719,0.0,0.0,0.0004839781322516,285.1156005859375,294.1499938964844,290.7380676269531,284.97821044921875,292.70086669921875,290.736083984375,284.9181823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324305621907,9.656244692735072e-09,0.0010324208997189,-0.024346899241209,0.0,0.0,0.0,-0.0095998309552669,60.0,4.11888313293457,-0.0,-7.267432522439776e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169140,298.5644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.14324951171875,0.0,0.0,9.680775838205592e-05,298.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1433410644531,0.0,0.0,0.000101943485788,299.2340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412048339844,0.0,0.0,7.529540016548708e-05,298.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14324951171875,0.0,0.0,0.0001019432529574,298.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1422424316406,0.0,0.0,0.0004835730069316,285.1122131347656,294.1499938964844,290.7620849609375,284.9770202636719,292.66522216796875,290.74102783203125,284.9250793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315651306882,9.555040314523922e-09,0.0010315554682165,-0.0240819286555051,0.0,0.0,0.0,-0.0095496606081724,60.0,4.124768257141113,-0.0,-7.255253109406112e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169200,298.5644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.14324951171875,0.0,0.0,9.680775838205592e-05,298.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1433410644531,0.0,0.0,0.000101943485788,299.2340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412048339844,0.0,0.0,7.529540016548708e-05,298.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14324951171875,0.0,0.0,0.0001019432529574,298.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1422424316406,0.0,0.0,0.0004835730069316,285.1122131347656,294.1499938964844,290.7620849609375,284.9770202636719,292.66522216796875,290.74102783203125,284.9250793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315651306882,9.555040314523922e-09,0.0010315554682165,-0.0240819286555051,0.0,0.0,0.0,-0.0095496606081724,60.0,4.124768257141113,-0.0,-7.255253109406112e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169260,298.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405029296875,0.0,0.0,9.672696614870802e-05,298.6493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405944824219,0.0,0.0,0.0001018584080156,299.2317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.13848876953125,0.0,0.0,7.523255771957338e-05,298.412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405029296875,0.0,0.0,0.000101858175185,298.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1394958496094,0.0,0.0,0.0004831694532185,285.1088562011719,294.1499938964844,290.7916259765625,284.9774780273437,292.6307678222656,290.7533569335937,284.9316711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307030752301,9.454238281136897e-09,0.001030693645589,-0.02381800301373,0.0,0.0,0.0,-0.0094996886327862,60.0,4.135216236114502,-0.0,-7.243132671419519e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169320,298.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405029296875,0.0,0.0,9.672696614870802e-05,298.6493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405944824219,0.0,0.0,0.0001018584080156,299.2317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.13848876953125,0.0,0.0,7.523255771957338e-05,298.412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405029296875,0.0,0.0,0.000101858175185,298.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1394958496094,0.0,0.0,0.0004831694532185,285.1088562011719,294.1499938964844,290.7916259765625,284.9774780273437,292.6307678222656,290.7533569335937,284.9316711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307030752301,9.454238281136897e-09,0.001030693645589,-0.02381800301373,0.0,0.0,0.0,-0.0094996886327862,60.0,4.135216236114502,-0.0,-7.243132671419519e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169380,298.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378173828125,0.0,0.0,9.664650860941038e-05,298.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1379089355469,0.0,0.0,0.0001017736722133,299.2294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1358337402344,0.0,0.0,7.516996993217617e-05,298.41241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378173828125,0.0,0.0,0.0001017734466586,298.4573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1368103027344,0.0,0.0,0.0004827675584238,285.1055908203125,294.1499938964844,290.8255920410156,284.97930908203125,292.5975646972656,290.77215576171875,284.9380187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298445122316,9.353849250715033e-09,0.0010298351990059,-0.0235551539808511,0.0,0.0,0.0,-0.0094499206170439,60.0,4.149405479431152,-0.0,-7.23107120847999e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169440,298.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378173828125,0.0,0.0,9.664650860941038e-05,298.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1379089355469,0.0,0.0,0.0001017736722133,299.2294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1358337402344,0.0,0.0,7.516996993217617e-05,298.41241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378173828125,0.0,0.0,0.0001017734466586,298.4573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1368103027344,0.0,0.0,0.0004827675584238,285.1055908203125,294.1499938964844,290.8255920410156,284.97930908203125,292.5975646972656,290.77215576171875,284.9380187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298445122316,9.353849250715033e-09,0.0010298351990059,-0.0235551539808511,0.0,0.0,0.0,-0.0094499206170439,60.0,4.149405479431152,-0.0,-7.23107120847999e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
