time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12169500,298.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.136474609375,0.0,0.0,9.6606403531041e-05,298.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1365661621094,0.0,0.0,0.0001017314425553,299.2283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,7.513877062592655e-05,298.4122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.136474609375,0.0,0.0,0.0001017312170006,298.45751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1354675292969,0.0,0.0,0.0004825672367587,285.1039733886719,294.1499938964844,290.8438720703125,284.9805908203125,292.5814514160156,290.7837219238281,284.9410705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294165695086,9.303811943084384e-09,0.0010294073726981,-0.0234241411089897,0.0,0.0,0.0,-0.0094251157715916,60.0,4.157687664031982,-0.0,-7.225063569649137e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169560,298.5645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351318359375,0.0,0.0,9.6566385764163e-05,298.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1352233886719,0.0,0.0,0.0001016893002088,299.2272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1331787109375,0.0,0.0,7.510764407925308e-05,298.4120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351318359375,0.0,0.0,0.0001016890746541,298.4576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1341552734375,0.0,0.0,0.0004823673516511,285.1023864746094,294.1499938964844,290.8628845214844,284.9820556640625,292.565673828125,290.7965087890625,284.944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010289896745234,9.25388299322094e-09,0.0010289803612977,-0.0232934094965457,0.0,0.0,0.0,-0.0094003640115261,60.0,4.16658878326416,-0.0,-7.219070852215739e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169620,298.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1327819824219,0.0,0.0,9.649450657889248e-05,298.6473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.13287353515625,0.0,0.0,0.0001016136011458,299.225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1308288574219,0.0,0.0,7.505172834498808e-05,298.4117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1327819824219,0.0,0.0,0.000101613382867,298.4578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1318054199219,0.0,0.0,0.0004820083267986,285.0995483398437,294.1499938964844,290.8984375,284.985107421875,292.5380859375,290.8221740722656,284.9493713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282227303832,9.16420095364856e-09,0.0010282135335728,-0.0230585858225822,0.0,0.0,0.0,-0.0093559045344591,60.0,4.183860301971436,-0.0,-7.208313945739064e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169680,298.5648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.13250732421875,0.0,0.0,9.648660488892348e-05,298.6473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1325988769531,0.0,0.0,0.0001016052847262,299.2251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1305847167969,0.0,0.0,7.504558743676171e-05,298.4117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.13250732421875,0.0,0.0,0.0001016050664475,298.4579162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.13153076171875,0.0,0.0,0.0004819688620045,285.0992126464844,294.1499938964844,290.90240478515625,284.9854431152344,292.5350952148437,290.8251647949219,284.9499206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281384456902,9.154346614081987e-09,0.0010281292488798,-0.023032784461975,0.0,0.0,0.0,-0.0093510197475552,60.0,4.185840129852295,-0.0,-7.207132313169495e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169740,298.5653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1299133300781,0.0,0.0,9.640718053560704e-05,298.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1300048828125,0.0,0.0,0.0001015216403175,299.2230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280212402344,0.0,0.0,7.498380728065968e-05,298.4115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1299133300781,0.0,0.0,0.0001015214220387,298.45819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12896728515625,0.0,0.0,0.0004815721476916,285.0961608886719,294.1499938964844,290.943115234375,284.9891052246094,292.5058288574219,290.8572692871094,284.95556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272909421473,9.055253435974464e-09,0.0010272819781675,-0.022773316130042,0.0,0.0,0.0,-0.0093018943443894,60.0,4.20648717880249,-0.0,-7.195256301884001e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169800,298.5653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1299133300781,0.0,0.0,9.640718053560704e-05,298.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1300048828125,0.0,0.0,0.0001015216403175,299.2230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280212402344,0.0,0.0,7.498380728065968e-05,298.4115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1299133300781,0.0,0.0,0.0001015214220387,298.45819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12896728515625,0.0,0.0,0.0004815721476916,285.0961608886719,294.1499938964844,290.943115234375,284.9891052246094,292.5058288574219,290.8572692871094,284.95556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272909421473,9.055253435974464e-09,0.0010272819781675,-0.022773316130042,0.0,0.0,0.0,-0.0093018943443894,60.0,4.20648717880249,-0.0,-7.195256301884001e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169860,298.5658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273803710937,0.0,0.0,9.632811270421372e-05,298.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1274719238281,0.0,0.0,0.0001014383815345,299.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12548828125,0.0,0.0,7.492230361094698e-05,298.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273803710937,0.0,0.0,0.0001014381632558,298.45849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264343261719,0.0,0.0,0.0004811772087123,285.0931396484375,294.1499938964844,290.9838562011719,284.9927062988281,292.4778747558594,290.8918151855469,284.96099853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264473967254,8.956610564325729e-09,0.0010264384327456,-0.022515021264553,0.0,0.0,0.0,-0.0092529933899641,60.0,4.227717876434326,-0.0,-7.183444239444725e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169920,298.5658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273803710937,0.0,0.0,9.632811270421372e-05,298.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1274719238281,0.0,0.0,0.0001014383815345,299.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12548828125,0.0,0.0,7.492230361094698e-05,298.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273803710937,0.0,0.0,0.0001014381632558,298.45849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264343261719,0.0,0.0,0.0004811772087123,285.0931396484375,294.1499938964844,290.9838562011719,284.9927062988281,292.4778747558594,290.8918151855469,284.96099853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264473967254,8.956610564325729e-09,0.0010264384327456,-0.022515021264553,0.0,0.0,0.0,-0.0092529933899641,60.0,4.227717876434326,-0.0,-7.183444239444725e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169980,298.56646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1248779296875,0.0,0.0,9.62494159466587e-05,298.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249694824219,0.0,0.0,0.0001013555011013,299.2189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1230163574219,0.0,0.0,7.486109097953886e-05,298.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1248779296875,0.0,0.0,0.0001013552900985,298.4588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239318847656,0.0,0.0,0.0004807841032743,285.0901794433594,294.1499938964844,291.0235900878906,284.99591064453125,292.4512023925781,290.92779541015625,284.9662780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025607693009,8.858426880919978e-09,0.0010255988454446,-0.022257924079895,0.0,0.0,0.0,-0.0092043196782469,60.0,4.248751163482666,-0.0,-7.17169612585167e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170040,298.56646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1248779296875,0.0,0.0,9.62494159466587e-05,298.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249694824219,0.0,0.0,0.0001013555011013,299.2189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1230163574219,0.0,0.0,7.486109097953886e-05,298.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1248779296875,0.0,0.0,0.0001013552900985,298.4588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239318847656,0.0,0.0,0.0004807841032743,285.0901794433594,294.1499938964844,291.0235900878906,284.99591064453125,292.4512023925781,290.92779541015625,284.9662780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025607693009,8.858426880919978e-09,0.0010255988454446,-0.022257924079895,0.0,0.0,0.0,-0.0092043196782469,60.0,4.248751163482666,-0.0,-7.17169612585167e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170100,298.5667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236267089844,0.0,0.0,9.621021308703348e-05,298.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12371826171875,0.0,0.0,0.0001013142173178,299.2178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1217956542969,0.0,0.0,7.483059744117782e-05,298.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236267089844,0.0,0.0,0.000101314006315,298.4590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1227111816406,0.0,0.0,0.000480588292703,285.0887451171875,294.1499938964844,291.042724609375,284.99725341796875,292.4383544921875,290.9460144042969,284.9688415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025189529173,8.809519336239191e-09,0.0010251806816086,-0.0221298560500144,0.0,0.0,0.0,-0.0091800736263394,60.0,4.258925914764404,-0.0,-7.165848359136362e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170160,298.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224060058594,0.0,0.0,9.617109026294202e-05,298.6459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224975585937,0.0,0.0,0.0001012730208458,299.2168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1205749511719,0.0,0.0,7.480016211047769e-05,298.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224060058594,0.0,0.0,0.000101272809843,298.4591979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214904785156,0.0,0.0,0.0004803929186891,285.0873107910156,294.1499938964844,291.0611877441406,284.9983825683594,292.4258117675781,290.96417236328125,284.9713439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247721802443,8.760716596611928e-09,0.0010247633326798,-0.0220020618289709,0.0,0.0,0.0,-0.009155879728496,60.0,4.268762111663818,-0.0,-7.160014803275774e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170220,298.5677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1199951171875,0.0,0.0,9.609314292902128e-05,298.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1200866699219,0.0,0.0,0.000101190926216,299.2148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181640625,0.0,0.0,7.47395315556787e-05,298.4110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1199951171875,0.0,0.0,0.0001011907224892,298.45953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1190795898437,0.0,0.0,0.0004800035385414,285.0845031738281,294.1499938964844,291.0955810546875,284.9998779296875,292.4014892578125,291.0,284.9762878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239405091851,8.663466388725283e-09,0.001023931778036,-0.021747400984168,0.0,0.0,0.0,-0.0091076688840985,60.0,4.287124633789063,-0.0,-7.14839814008883e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170280,298.5677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1199951171875,0.0,0.0,9.609314292902128e-05,298.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1200866699219,0.0,0.0,0.000101190926216,299.2148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181640625,0.0,0.0,7.47395315556787e-05,298.4110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1199951171875,0.0,0.0,0.0001011907224892,298.45953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1190795898437,0.0,0.0,0.0004800035385414,285.0845031738281,294.1499938964844,291.0955810546875,284.9998779296875,292.4014892578125,291.0,284.9762878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239405091851,8.663466388725283e-09,0.001023931778036,-0.021747400984168,0.0,0.0,0.0,-0.0091076688840985,60.0,4.287124633789063,-0.0,-7.14839814008883e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170340,298.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176147460937,0.0,0.0,9.601557394489646e-05,298.6453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1177062988281,0.0,0.0,0.0001011092463159,299.2128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1158142089844,0.0,0.0,7.467919931514189e-05,298.4109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176147460937,0.0,0.0,0.000101109042589,298.4598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.11669921875,0.0,0.0,0.0004796161083504,285.0817565917969,294.1499938964844,291.12567138671875,285.00006103515625,292.3782043457031,291.0342102050781,284.9810791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231130290776,8.566704678969472e-09,0.0010231044143438,-0.0214940160512924,0.0,0.0,0.0,-0.0090597001835703,60.0,4.302938461303711,-0.0,-7.136848978461785e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170400,298.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176147460937,0.0,0.0,9.601557394489646e-05,298.6453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1177062988281,0.0,0.0,0.0001011092463159,299.2128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1158142089844,0.0,0.0,7.467919931514189e-05,298.4109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176147460937,0.0,0.0,0.000101109042589,298.4598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.11669921875,0.0,0.0,0.0004796161083504,285.0817565917969,294.1499938964844,291.12567138671875,285.00006103515625,292.3782043457031,291.0342102050781,284.9810791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231130290776,8.566704678969472e-09,0.0010231044143438,-0.0214940160512924,0.0,0.0,0.0,-0.0090597001835703,60.0,4.302938461303711,-0.0,-7.136848978461785e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170460,298.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1152648925781,0.0,0.0,9.593840513844044e-05,298.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153564453125,0.0,0.0,0.0001010279811453,299.2108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134948730469,0.0,0.0,7.461917266482487e-05,298.410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1152648925781,0.0,0.0,0.0001010277774184,298.460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1143798828125,0.0,0.0,0.0004792306572198,285.0790710449219,294.1499938964844,291.1503601074219,284.9986267089844,292.3558654785156,291.0658569335937,284.9857482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222896235063,8.470433243701336e-09,0.0010222812416031,-0.0212419107556343,0.0,0.0,0.0,-0.0090119745582342,60.0,4.315459251403809,-0.0,-7.12536731839464e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170520,298.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1152648925781,0.0,0.0,9.593840513844044e-05,298.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153564453125,0.0,0.0,0.0001010279811453,299.2108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134948730469,0.0,0.0,7.461917266482487e-05,298.410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1152648925781,0.0,0.0,0.0001010277774184,298.460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1143798828125,0.0,0.0,0.0004792306572198,285.0790710449219,294.1499938964844,291.1503601074219,284.9986267089844,292.3558654785156,291.0658569335937,284.9857482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222896235063,8.470433243701336e-09,0.0010222812416031,-0.0212419107556343,0.0,0.0,0.0,-0.0090119745582342,60.0,4.315459251403809,-0.0,-7.12536731839464e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170580,298.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.11297607421875,0.0,0.0,9.586162923369557e-05,298.6447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1130676269531,0.0,0.0,0.0001009471307042,299.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112365722656,0.0,0.0,7.455945160472766e-05,298.4107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11297607421875,0.0,0.0,0.0001009469342534,298.46051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,0.0004788471560459,285.0764465332031,294.1499938964844,291.1685791015625,284.9953308105469,292.3343200683594,291.09393310546875,284.99029541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214706417173,8.374657411991393e-09,0.0010214622598141,-0.0209910999983549,0.0,0.0,0.0,-0.0089644938707351,60.0,4.323921203613281,-0.0,-7.113953870430123e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170640,298.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.11297607421875,0.0,0.0,9.586162923369557e-05,298.6447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1130676269531,0.0,0.0,0.0001009471307042,299.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112365722656,0.0,0.0,7.455945160472766e-05,298.4107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11297607421875,0.0,0.0,0.0001009469342534,298.46051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,0.0004788471560459,285.0764465332031,294.1499938964844,291.1685791015625,284.9953308105469,292.3343200683594,291.09393310546875,284.99029541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214706417173,8.374657411991393e-09,0.0010214622598141,-0.0209910999983549,0.0,0.0,0.0,-0.0089644938707351,60.0,4.323921203613281,-0.0,-7.113953870430123e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170700,298.56988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1118469238281,0.0,0.0,9.582340135239063e-05,298.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119384765625,0.0,0.0,0.0001009068728308,299.207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.110107421875,0.0,0.0,7.452971476595849e-05,298.41070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1118469238281,0.0,0.0,0.0001009066763799,298.46063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1109619140625,0.0,0.0,0.0004786562058143,285.0751647949219,294.1499938964844,291.1749267578125,284.99285888671875,292.3238220214844,291.1062316894531,284.9925231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210627224296,8.326964007210336e-09,0.0010210544569417,-0.0208662003278732,0.0,0.0,0.0,-0.0089408503845334,60.0,4.326313018798828,-0.0,-7.108274502343195e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170760,298.5700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1107177734375,0.0,0.0,9.57852607825771e-05,298.64434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1108093261719,0.0,0.0,0.0001008667095447,299.20672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1090087890625,0.0,0.0,7.450004341080785e-05,298.4106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1107177734375,0.0,0.0,0.0001008665130939,298.46075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10986328125,0.0,0.0,0.0004784656921401,285.07391357421875,294.1499938964844,291.1792297363281,284.9898376464844,292.3134460449219,291.11724853515625,284.9947204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206558508798,8.279386953802259e-09,0.0010206475853919,-0.0207416079938411,0.0,0.0,0.0,-0.0089172646403312,60.0,4.327436447143555,-0.0,-7.102610055653713e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170820,298.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1085205078125,0.0,0.0,9.57092852331698e-05,298.64385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10858154296875,0.0,0.0,0.0001007866958389,299.2046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068115234375,0.0,0.0,7.444094808306545e-05,298.4103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1085205078125,0.0,0.0,0.000100786506664,298.46099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.107666015625,0.0,0.0,0.0004780862072948,285.0714111328125,294.1499938964844,291.1811828613281,284.9818725585937,292.29302978515625,291.1352844238281,284.9990539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198453674092,8.184612099171318e-09,0.0010198372183367,-0.0204934068024158,0.0,0.0,0.0,-0.0088702803477644,60.0,4.325685024261475,-0.0,-7.091334452979936e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170880,298.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1085205078125,0.0,0.0,9.57092852331698e-05,298.64385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10858154296875,0.0,0.0,0.0001007866958389,299.2046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068115234375,0.0,0.0,7.444094808306545e-05,298.4103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1085205078125,0.0,0.0,0.000100786506664,298.46099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.107666015625,0.0,0.0,0.0004780862072948,285.0714111328125,294.1499938964844,291.1811828613281,284.9818725585937,292.29302978515625,291.1352844238281,284.9990539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198453674092,8.184612099171318e-09,0.0010198372183367,-0.0204934068024158,0.0,0.0,0.0,-0.0088702803477644,60.0,4.325685024261475,-0.0,-7.091334452979936e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170940,298.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1063537597656,0.0,0.0,9.563373168930411e-05,298.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1064147949219,0.0,0.0,0.0001007071259664,299.2024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1046447753906,0.0,0.0,7.438218017341569e-05,298.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1063537597656,0.0,0.0,0.0001007069367915,298.461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054992675781,0.0,0.0,0.0004777087888214,285.0690002441406,294.1499938964844,291.17340087890625,284.97119140625,292.2729187011719,291.1467590332031,285.0032958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190393077209,8.090355940737481e-09,0.0010190311586484,-0.0202465653419494,0.0,0.0,0.0,-0.0088235540315508,60.0,4.317515850067139,-0.0,-7.080129194036999e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171000,298.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1063537597656,0.0,0.0,9.563373168930411e-05,298.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1064147949219,0.0,0.0,0.0001007071259664,299.2024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1046447753906,0.0,0.0,7.438218017341569e-05,298.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1063537597656,0.0,0.0,0.0001007069367915,298.461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054992675781,0.0,0.0,0.0004777087888214,285.0690002441406,294.1499938964844,291.17340087890625,284.97119140625,292.2729187011719,291.1467590332031,285.0032958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190393077209,8.090355940737481e-09,0.0010190311586484,-0.0202465653419494,0.0,0.0,0.0,-0.0088235540315508,60.0,4.317515850067139,-0.0,-7.080129194036999e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171060,298.5704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1042175292969,0.0,0.0,9.555858559906484e-05,298.6426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1042785644531,0.0,0.0,0.0001006279926514,299.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1025390625,0.0,0.0,7.432372512994334e-05,298.4096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1042175292969,0.0,0.0,0.0001006278034765,298.4612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1033935546875,0.0,0.0,0.00047733343672,285.066650390625,294.1499938964844,291.15478515625,284.9573974609375,292.2529296875,291.1507873535156,285.0074462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182376718148,7.99661670214391e-09,0.0010182296391576,-0.0200010705739259,0.0,0.0,0.0,-0.0087770828977227,60.0,4.302281856536865,-0.0,-7.068993568282167e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171120,298.5704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1042175292969,0.0,0.0,9.555858559906484e-05,298.6426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1042785644531,0.0,0.0,0.0001006279926514,299.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1025390625,0.0,0.0,7.432372512994334e-05,298.4096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1042175292969,0.0,0.0,0.0001006278034765,298.4612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1033935546875,0.0,0.0,0.00047733343672,285.066650390625,294.1499938964844,291.15478515625,284.9573974609375,292.2529296875,291.1507873535156,285.0074462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182376718148,7.99661670214391e-09,0.0010182296391576,-0.0200010705739259,0.0,0.0,0.0,-0.0087770828977227,60.0,4.302281856536865,-0.0,-7.068993568282167e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171180,298.5700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021423339844,0.0,0.0,9.548385423840956e-05,298.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1022033691406,0.0,0.0,0.0001005492958938,299.1978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1004943847656,0.0,0.0,7.426559750456363e-05,298.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021423339844,0.0,0.0,0.0001005491139949,298.4613342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.101318359375,0.0,0.0,0.0004769601800944,285.0643615722656,294.1499938964844,291.1242370605469,284.9402160644531,292.2328491210937,291.1463623046875,285.01153564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174404596909,7.903399712461123e-09,0.0010174325434491,-0.0197569411247968,0.0,0.0,0.0,-0.0087308716028928,60.0,4.279253959655762,-0.0,-7.057929707343646e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171240,298.5700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021423339844,0.0,0.0,9.548385423840956e-05,298.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1022033691406,0.0,0.0,0.0001005492958938,299.1978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1004943847656,0.0,0.0,7.426559750456363e-05,298.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021423339844,0.0,0.0,0.0001005491139949,298.4613342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.101318359375,0.0,0.0,0.0004769601800944,285.0643615722656,294.1499938964844,291.1242370605469,284.9402160644531,292.2328491210937,291.1463623046875,285.01153564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174404596909,7.903399712461123e-09,0.0010174325434491,-0.0197569411247968,0.0,0.0,0.0,-0.0087308716028928,60.0,4.279253959655762,-0.0,-7.057929707343646e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171300,298.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1011047363281,0.0,0.0,9.544665226712824e-05,298.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1011657714844,0.0,0.0,0.000100510122138,299.1966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0994567871094,0.0,0.0,7.423666102113202e-05,298.40875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1011047363281,0.0,0.0,0.0001005099329631,298.4613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10028076171875,0.0,0.0,0.0004767743521369,285.063232421875,294.1499938964844,291.1041259765625,284.93023681640625,292.2226867675781,291.1405334472656,285.0135498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170435998588,7.856991501853372e-09,0.0010170356836169,-0.0196353998035192,0.0,0.0,0.0,-0.0087078651413321,60.0,4.264472484588623,-0.0,-7.052424422226977e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171360,298.5694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,9.540955215925352e-05,298.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.10015869140625,0.0,0.0,0.0001004710502456,299.1954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0984802246094,0.0,0.0,7.420779729727656e-05,298.4084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,0.0001004708683467,298.4612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992736816406,0.0,0.0,0.0004765890480484,285.0621337890625,294.1499938964844,291.08062744140625,284.9192810058594,292.21240234375,291.1322631835937,285.0155334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166477877646,7.810712965294897e-09,0.0010166399879381,-0.0195141974836587,0.0,0.0,0.0,-0.008684922941029,60.0,4.247495174407959,-0.0,-7.046936900678702e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171420,298.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980834960937,0.0,0.0,9.533566480968148e-05,298.6396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.09814453125,0.0,0.0,0.0001003932411549,299.19287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09649658203125,0.0,0.0,7.415033178403974e-05,298.4075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980834960937,0.0,0.0,0.0001003930665319,298.4611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0972900390625,0.0,0.0,0.0004762199823744,285.0599670410156,294.1499938964844,291.0229187011719,284.89422607421875,292.1914367675781,291.10821533203125,285.0194702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158596560359,7.718549355217874e-09,0.0010158518562093,-0.0192728210240602,0.0,0.0,0.0,-0.008639233186841,60.0,4.206830024719238,-0.0,-7.036014437744599e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171480,298.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980834960937,0.0,0.0,9.533566480968148e-05,298.6396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.09814453125,0.0,0.0,0.0001003932411549,299.19287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09649658203125,0.0,0.0,7.415033178403974e-05,298.4075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980834960937,0.0,0.0,0.0001003930665319,298.4611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0972900390625,0.0,0.0,0.0004762199823744,285.0599670410156,294.1499938964844,291.0229187011719,284.89422607421875,292.1914367675781,291.10821533203125,285.0194702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158596560359,7.718549355217874e-09,0.0010158518562093,-0.0192728210240602,0.0,0.0,0.0,-0.008639233186841,60.0,4.206830024719238,-0.0,-7.036014437744599e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171540,298.5673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0961303710937,0.0,0.0,9.526203939458357e-05,298.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.09619140625,0.0,0.0,0.0001003157085506,299.1902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09454345703125,0.0,0.0,7.40930627216585e-05,298.4065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0961303710937,0.0,0.0,0.0001003155339276,298.4609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953369140625,0.0,0.0,0.0004758522263728,285.057861328125,294.1499938964844,290.95001220703125,284.8645935058594,292.16961669921875,291.0728454589844,285.0233459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150742018595,7.626710818442461e-09,0.0010150666348636,-0.0190322920680046,0.0,0.0,0.0,-0.0085937054827809,60.0,4.155985355377197,-0.0,-7.025138870631056e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171600,298.5673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0961303710937,0.0,0.0,9.526203939458357e-05,298.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.09619140625,0.0,0.0,0.0001003157085506,299.1902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09454345703125,0.0,0.0,7.40930627216585e-05,298.4065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0961303710937,0.0,0.0,0.0001003155339276,298.4609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953369140625,0.0,0.0,0.0004758522263728,285.057861328125,294.1499938964844,290.95001220703125,284.8645935058594,292.16961669921875,291.0728454589844,285.0233459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150742018595,7.626710818442461e-09,0.0010150666348636,-0.0190322920680046,0.0,0.0,0.0,-0.0085937054827809,60.0,4.155985355377197,-0.0,-7.025138870631056e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171660,298.5658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0942077636719,0.0,0.0,9.515770943835378e-05,298.6365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0942687988281,0.0,0.0,0.0001002058488666,299.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926513671875,0.0,0.0,7.401191396638751e-05,298.4053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0942077636719,0.0,0.0,0.0001002056669676,298.4606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0934143066406,0.0,0.0,0.0004753311222884,285.0557861328125,294.1499938964844,290.8644714355469,284.8321533203125,292.1468505859375,291.0263977050781,285.02716064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139618534594,7.496621989844243e-09,0.0010139544028788,-0.0186915770173072,0.0,0.0,0.0,-0.0085292151197791,60.0,4.095273971557617,-0.0,-7.00974851497449e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171720,298.5658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0942077636719,0.0,0.0,9.515770943835378e-05,298.6365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0942687988281,0.0,0.0,0.0001002058488666,299.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926513671875,0.0,0.0,7.401191396638751e-05,298.4053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0942077636719,0.0,0.0,0.0001002056669676,298.4606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0934143066406,0.0,0.0,0.0004753311222884,285.0557861328125,294.1499938964844,290.8644714355469,284.8321533203125,292.1468505859375,291.0263977050781,285.02716064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139618534594,7.496621989844243e-09,0.0010139544028788,-0.0186915770173072,0.0,0.0,0.0,-0.0085292151197791,60.0,4.095273971557617,-0.0,-7.00974851497449e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171780,298.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0923156738281,0.0,0.0,9.499527368461712e-05,298.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924072265625,0.0,0.0,0.0001000347838271,299.1845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907897949219,0.0,0.0,7.388556696241722e-05,298.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0923156738281,0.0,0.0,0.0001000346092041,298.4601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.091552734375,0.0,0.0,0.0004745197074953,285.0538024902344,294.1499938964844,290.7700500488281,284.7988586425781,292.12286376953125,290.9691162109375,285.0309143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122302919626,7.294125747847602e-09,0.0010122229577973,-0.0181612074375152,0.0,0.0,0.0,-0.0084288297221064,60.0,4.024919509887695,-0.0,-6.985824541061447e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
