time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12171840,298.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0923156738281,0.0,0.0,9.499527368461712e-05,298.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924072265625,0.0,0.0,0.0001000347838271,299.1845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907897949219,0.0,0.0,7.388556696241722e-05,298.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0923156738281,0.0,0.0,0.0001000346092041,298.4601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.091552734375,0.0,0.0,0.0004745197074953,285.0538024902344,294.1499938964844,290.7700500488281,284.7988586425781,292.12286376953125,290.9691162109375,285.0309143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122302919626,7.294125747847602e-09,0.0010122229577973,-0.0181612074375152,0.0,0.0,0.0,-0.0084288297221064,60.0,4.024919509887695,-0.0,-6.985824541061447e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171900,298.5635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914001464844,0.0,0.0,9.48937886278145e-05,298.6326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914611816406,0.0,0.0,9.99279145617038e-05,299.1829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0898742675781,0.0,0.0,7.380663009826094e-05,298.4032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914001464844,0.0,0.0,9.992773993872106e-05,298.4599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.09063720703125,0.0,0.0,0.0004740127769764,285.0528564453125,294.1499938964844,290.7197265625,284.7818298339844,292.1103515625,290.93682861328125,285.0327453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111485607922,7.167627824600231e-09,0.0010111413430422,-0.0178298838436603,0.0,0.0,0.0,-0.0083661200478672,60.0,3.98651385307312,-0.0,-6.970901011982279e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171960,298.562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904846191406,0.0,0.0,9.478276479057968e-05,298.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0905456542969,0.0,0.0,9.98110044747591e-05,299.1814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0889587402344,0.0,0.0,7.372027903329581e-05,298.4024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904846191406,0.0,0.0,9.981083712773398e-05,298.4596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897216796875,0.0,0.0,0.0004734582325909,285.0518798828125,294.1499938964844,290.6674194335937,284.7645568847656,292.0975341796875,290.9027404785156,285.0346069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099651990458,7.029251847257001e-09,0.0010099582141265,-0.0174674391746521,0.0,0.0,0.0,-0.0082975216209888,60.0,3.946516990661621,-0.0,-6.954593345653849e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172020,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08868408203125,0.0,0.0,9.452957601752132e-05,298.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887756347656,0.0,0.0,9.954438428394496e-05,299.1782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0871887207031,0.0,0.0,7.352334796451032e-05,298.4007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887145996094,0.0,0.0,9.954421693691984e-05,298.4591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08795166015625,0.0,0.0,0.0004721935256384,285.0500183105469,294.1499938964844,290.55712890625,284.72918701171875,292.0708923339844,290.8294982910156,285.0382385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072666918858,6.713691380610953e-09,0.0010072599397972,-0.0166408792138099,0.0,0.0,0.0,-0.0081410845741629,60.0,3.8613860607147217,-0.0,-6.917477435308683e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172080,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08868408203125,0.0,0.0,9.452957601752132e-05,298.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887756347656,0.0,0.0,9.954438428394496e-05,299.1782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0871887207031,0.0,0.0,7.352334796451032e-05,298.4007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887145996094,0.0,0.0,9.954421693691984e-05,298.4591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08795166015625,0.0,0.0,0.0004721935256384,285.0500183105469,294.1499938964844,290.55712890625,284.72918701171875,292.0708923339844,290.8294982910156,285.0382385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072666918858,6.713691380610953e-09,0.0010072599397972,-0.0166408792138099,0.0,0.0,0.0,-0.0081410845741629,60.0,3.8613860607147217,-0.0,-6.917477435308683e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172140,298.5599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0869445800781,0.0,0.0,9.424478776054455e-05,298.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870361328125,0.0,0.0,9.924447658704594e-05,299.1749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0854797363281,0.0,0.0,7.330183871090412e-05,298.3988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0869445800781,0.0,0.0,9.924431651597844e-05,298.4585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0862121582031,0.0,0.0,0.0004707709304057,285.0482177734375,294.1499938964844,290.4398193359375,284.6926574707031,292.042724609375,290.75006103515625,285.0418395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042313951998,6.35875441190592e-09,0.0010042249923571,-0.0157111398875713,0.0,0.0,0.0,-0.0079651279374957,60.0,3.7698042392730713,-0.0,-6.87584815750597e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172200,298.5599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0869445800781,0.0,0.0,9.424478776054455e-05,298.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870361328125,0.0,0.0,9.924447658704594e-05,299.1749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0854797363281,0.0,0.0,7.330183871090412e-05,298.3988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0869445800781,0.0,0.0,9.924431651597844e-05,298.4585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0862121582031,0.0,0.0,0.0004707709304057,285.0482177734375,294.1499938964844,290.4398193359375,284.6926574707031,292.042724609375,290.75006103515625,285.0418395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042313951998,6.35875441190592e-09,0.0010042249923571,-0.0157111398875713,0.0,0.0,0.0,-0.0079651279374957,60.0,3.7698042392730713,-0.0,-6.87584815750597e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172260,298.5589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.08526611328125,0.0,0.0,9.394002699991688e-05,298.61480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853271484375,0.0,0.0,9.892354864859954e-05,299.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.08380126953125,0.0,0.0,7.306479528779164e-05,298.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.08526611328125,0.0,0.0,9.89233813015744e-05,298.45782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08453369140625,0.0,0.0,0.0004692486254498,285.0464782714844,294.1499938964844,290.316162109375,284.6548767089844,292.0130310058594,290.6659545898437,285.0453491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009831748902,5.978941342021926e-09,0.0010009772377088,-0.0147161930799484,0.0,0.0,0.0,-0.0077768382616341,60.0,3.6731481552124015,-0.0,-6.8314399470637e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172320,298.5589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.08526611328125,0.0,0.0,9.394002699991688e-05,298.61480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853271484375,0.0,0.0,9.892354864859954e-05,299.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.08380126953125,0.0,0.0,7.306479528779164e-05,298.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.08526611328125,0.0,0.0,9.89233813015744e-05,298.45782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08453369140625,0.0,0.0,0.0004692486254498,285.0464782714844,294.1499938964844,290.316162109375,284.6548767089844,292.0130310058594,290.6659545898437,285.0453491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009831748902,5.978941342021926e-09,0.0010009772377088,-0.0147161930799484,0.0,0.0,0.0,-0.0077768382616341,60.0,3.6731481552124015,-0.0,-6.8314399470637e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172380,298.5582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0835876464844,0.0,0.0,9.362831769976764e-05,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0836486816406,0.0,0.0,9.859530109679326e-05,299.1679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0821533203125,0.0,0.0,7.282235310412943e-05,298.3943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0835876464844,0.0,0.0,9.859514102572577e-05,298.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0828857421875,0.0,0.0,0.0004676915996242,285.0448303222656,294.1499938964844,290.18670654296875,284.6157531738281,291.9817199707031,290.5783386230469,285.0488586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976610308513,5.590479634776102e-09,0.0009976554429158,-0.0136985462158918,0.0,0.0,0.0,-0.0075842607766389,60.0,3.572326183319092,-0.0,-6.786169137740218e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172440,298.5582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0835876464844,0.0,0.0,9.362831769976764e-05,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0836486816406,0.0,0.0,9.859530109679326e-05,299.1679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0821533203125,0.0,0.0,7.282235310412943e-05,298.3943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0835876464844,0.0,0.0,9.859514102572577e-05,298.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0828857421875,0.0,0.0,0.0004676915996242,285.0448303222656,294.1499938964844,290.18670654296875,284.6157531738281,291.9817199707031,290.5783386230469,285.0488586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976610308513,5.590479634776102e-09,0.0009976554429158,-0.0136985462158918,0.0,0.0,0.0,-0.0075842607766389,60.0,3.572326183319092,-0.0,-6.786169137740218e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172500,298.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0827941894531,0.0,0.0,9.347425657324492e-05,298.6036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0828552246094,0.0,0.0,9.843306906986982e-05,299.1661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08135986328125,0.0,0.0,7.270252535818145e-05,298.3931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0827941894531,0.0,0.0,9.84329089988023e-05,298.45660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0820617675781,0.0,0.0,0.0004669220361392,285.04400634765625,294.1499938964844,290.1200256347656,284.595703125,291.96539306640625,290.5334167480469,285.0505676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960189927369,5.398479441254267e-09,0.0009960136376321,-0.0131955500692129,0.0,0.0,0.0,-0.0074890777468681,60.0,3.520609140396118,-0.0,-6.76384956932452e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172560,298.55792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0819702148437,0.0,0.0,9.332494664704428e-05,298.5995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0820617675781,0.0,0.0,9.827583562582733e-05,299.1643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.08056640625,0.0,0.0,7.258639379870147e-05,298.391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0819702148437,0.0,0.0,9.82756828307174e-05,298.4561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812683105469,0.0,0.0,0.00046617622138,285.043212890625,294.1499938964844,290.0521240234375,284.57525634765625,291.9486083984375,290.4879150390625,285.0522766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944277117028,5.2124065064163005e-09,0.0009944224730134,-0.0127080734819173,0.0,0.0,0.0,-0.0073968330398201,60.0,3.4682157039642334,-0.0,-6.742254043956565e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172620,298.5579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804138183594,0.0,0.0,9.304482955485582e-05,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804748535156,0.0,0.0,9.798085375223307e-05,299.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790100097656,0.0,0.0,7.236851524794474e-05,298.3891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804138183594,0.0,0.0,9.79807009571232e-05,298.4552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0797119140625,0.0,0.0,0.0004647769674193,285.0416564941406,294.1499938964844,289.9130554199219,284.5332946777344,291.91375732421875,290.3954467773437,285.0556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914420079439,4.863303981750278e-09,0.0009914371185004,-0.0117934644222259,0.0,0.0,0.0,-0.0072237672284245,60.0,3.362080335617065,-0.0,-6.7018298466337e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172680,298.5579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804138183594,0.0,0.0,9.304482955485582e-05,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804748535156,0.0,0.0,9.798085375223307e-05,299.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790100097656,0.0,0.0,7.236851524794474e-05,298.3891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804138183594,0.0,0.0,9.79807009571232e-05,298.4552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0797119140625,0.0,0.0,0.0004647769674193,285.0416564941406,294.1499938964844,289.9130554199219,284.5332946777344,291.91375732421875,290.3954467773437,285.0556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914420079439,4.863303981750278e-09,0.0009914371185004,-0.0117934644222259,0.0,0.0,0.0,-0.0072237672284245,60.0,3.362080335617065,-0.0,-6.7018298466337e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172740,298.5584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0788879394531,0.0,0.0,9.280236554332078e-05,298.5819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789489746094,0.0,0.0,9.772552584763616e-05,299.1566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0774841308594,0.0,0.0,7.217992970254272e-05,298.3861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0788879394531,0.0,0.0,9.772537305252628e-05,298.45416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07818603515625,0.0,0.0,0.0004635658406186,285.0401611328125,294.1499938964844,289.7700500488281,284.4898986816406,291.8771667480469,290.3011169433594,285.0589904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888575877994,4.561122146640173e-09,0.0009888530476018,-0.0110017601400613,0.0,0.0,0.0,-0.0070739616639912,60.0,3.254767894744873,-0.0,-6.66693722450873e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172800,298.5584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0788879394531,0.0,0.0,9.280236554332078e-05,298.5819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789489746094,0.0,0.0,9.772552584763616e-05,299.1566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0774841308594,0.0,0.0,7.217992970254272e-05,298.3861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0788879394531,0.0,0.0,9.772537305252628e-05,298.45416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07818603515625,0.0,0.0,0.0004635658406186,285.0401611328125,294.1499938964844,289.7700500488281,284.4898986816406,291.8771667480469,290.3011169433594,285.0589904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888575877994,4.561122146640173e-09,0.0009888530476018,-0.0110017601400613,0.0,0.0,0.0,-0.0070739616639912,60.0,3.254767894744873,-0.0,-6.66693722450873e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172860,298.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.077392578125,0.0,0.0,9.261145169148222e-05,298.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07745361328125,0.0,0.0,9.752448386279866e-05,299.1526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760192871094,0.0,0.0,7.203143468359485e-05,298.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.077392578125,0.0,0.0,9.752433106768876e-05,298.4529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07672119140625,0.0,0.0,0.0004626122245099,285.0387268066406,294.1499938964844,289.623779296875,284.4449768066406,291.8387451171875,290.20458984375,285.062255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868224151432,4.323175151199621e-09,0.0009868181077763,-0.0103783337399363,0.0,0.0,0.0,-0.0069560003466904,60.0,3.1470696926116943,-0.0,-6.639525906848577e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172920,298.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.077392578125,0.0,0.0,9.261145169148222e-05,298.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07745361328125,0.0,0.0,9.752448386279866e-05,299.1526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760192871094,0.0,0.0,7.203143468359485e-05,298.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.077392578125,0.0,0.0,9.752433106768876e-05,298.4529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07672119140625,0.0,0.0,0.0004626122245099,285.0387268066406,294.1499938964844,289.623779296875,284.4449768066406,291.8387451171875,290.20458984375,285.062255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868224151432,4.323175151199621e-09,0.0009868181077763,-0.0103783337399363,0.0,0.0,0.0,-0.0069560003466904,60.0,3.1470696926116943,-0.0,-6.639525906848577e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172980,298.560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,9.248136484529824e-05,298.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760192871094,0.0,0.0,9.738749213283882e-05,299.1485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745849609375,0.0,0.0,7.193025521701202e-05,298.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,9.738734661368652e-05,298.4516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0752868652344,0.0,0.0,0.0004619624232873,285.0373229980469,294.1499938964844,289.474853515625,284.39862060546875,291.7984619140625,290.1048889160156,285.0654602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985435442999,4.161011091241562e-09,0.0009854312520474,-0.0099534532055258,0.0,0.0,0.0,-0.0068756071850657,60.0,3.039660930633545,-0.0,-6.620877002205816e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173040,298.560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,9.248136484529824e-05,298.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760192871094,0.0,0.0,9.738749213283882e-05,299.1485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745849609375,0.0,0.0,7.193025521701202e-05,298.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,9.738734661368652e-05,298.4516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0752868652344,0.0,0.0,0.0004619624232873,285.0373229980469,294.1499938964844,289.474853515625,284.39862060546875,291.7984619140625,290.1048889160156,285.0654602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985435442999,4.161011091241562e-09,0.0009854312520474,-0.0099534532055258,0.0,0.0,0.0,-0.0068756071850657,60.0,3.039660930633545,-0.0,-6.620877002205816e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173100,298.5616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07525634765625,0.0,0.0,9.243864042218776e-05,298.5582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753173828125,0.0,0.0,9.73424976109527e-05,299.1464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738830566406,0.0,0.0,7.189701864263043e-05,298.3779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.07525634765625,0.0,0.0,9.734235209180042e-05,298.4510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745849609375,0.0,0.0,0.0004617490048985,285.0366516113281,294.1499938964844,289.39959716796875,284.3749084472656,291.7776794433594,290.0536499023437,285.0670471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984979677014,4.107739037806368e-09,0.0009849756024777,-0.0098138758912682,0.0,0.0,0.0,-0.0068491976708173,60.0,2.9861927032470703,-0.0,-6.61475638707998e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173160,298.5625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745544433594,0.0,0.0,9.24144042073749e-05,298.553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746154785156,0.0,0.0,9.731697355164216e-05,299.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732116699219,0.0,0.0,7.187816663645208e-05,298.3761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745544433594,0.0,0.0,9.731682803248988e-05,298.4502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738830566406,0.0,0.0,0.0004616279329638,285.0360107421875,294.1499938964844,289.32391357421875,284.350830078125,291.75640869140625,290.00115966796875,285.0686340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847208857536,4.077498783061628e-09,0.0009847168112173,-0.0097346436232328,0.0,0.0,0.0,-0.0068342052400112,60.0,2.9329583644866943,-0.0,-6.611283254187583e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173220,298.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731811523437,0.0,0.0,9.241130464943126e-05,298.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732421875,0.0,0.0,9.7313713922631e-05,299.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07183837890625,0.0,0.0,7.187575101852417e-05,298.3724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731811523437,0.0,0.0,9.731356840347873e-05,298.4487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.072509765625,0.0,0.0,0.0004616124788299,285.0346984863281,294.1499938964844,289.17156982421875,284.3016357421875,291.71258544921875,289.89178466796875,285.0717468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846870088949,4.073559711770258e-09,0.0009846829343587,-0.0097243236377835,0.0,0.0,0.0,-0.0068322517909109,60.0,2.827275037765503,-0.0,-6.610830638464904e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173280,298.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731811523437,0.0,0.0,9.241130464943126e-05,298.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732421875,0.0,0.0,9.7313713922631e-05,299.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07183837890625,0.0,0.0,7.187575101852417e-05,298.3724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731811523437,0.0,0.0,9.731356840347873e-05,298.4487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.072509765625,0.0,0.0,0.0004616124788299,285.0346984863281,294.1499938964844,289.17156982421875,284.3016357421875,291.71258544921875,289.89178466796875,285.0717468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846870088949,4.073559711770258e-09,0.0009846829343587,-0.0097243236377835,0.0,0.0,0.0,-0.0068322517909109,60.0,2.827275037765503,-0.0,-6.610830638464904e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173340,298.5674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.07183837890625,0.0,0.0,9.246047557098792e-05,298.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718994140625,0.0,0.0,9.736548963701352e-05,299.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0705261230469,0.0,0.0,7.191399345174432e-05,298.3685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07183837890625,0.0,0.0,9.736534411786124e-05,298.44708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0711669921875,0.0,0.0,0.0004618581151589,285.0334777832031,294.1499938964844,289.0184020996094,284.2511291503906,291.66668701171875,289.7745666503906,285.0747985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852101793512,4.134743658568141e-09,0.000985206104815,-0.0098846303299069,0.0,0.0,0.0,-0.0068625826388597,60.0,2.7227070331573486,-0.0,-6.617858616664307e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173400,298.5674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.07183837890625,0.0,0.0,9.246047557098792e-05,298.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718994140625,0.0,0.0,9.736548963701352e-05,299.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0705261230469,0.0,0.0,7.191399345174432e-05,298.3685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07183837890625,0.0,0.0,9.736534411786124e-05,298.44708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0711669921875,0.0,0.0,0.0004618581151589,285.0334777832031,294.1499938964844,289.0184020996094,284.2511291503906,291.66668701171875,289.7745666503906,285.0747985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852101793512,4.134743658568141e-09,0.000985206104815,-0.0098846303299069,0.0,0.0,0.0,-0.0068625826388597,60.0,2.7227070331573486,-0.0,-6.617858616664307e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173460,298.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0705261230469,0.0,0.0,9.254388714907692e-05,298.52545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0705871582031,0.0,0.0,9.745332499733196e-05,299.130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0692443847656,0.0,0.0,7.197886588983238e-05,298.3645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0705261230469,0.0,0.0,9.745317947817966e-05,298.4453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06988525390625,0.0,0.0,0.0004622747655957,285.03228759765625,294.1499938964844,288.8651123046875,284.19940185546875,291.61895751953125,289.64947509765625,285.0777893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860983118414,4.238592143934738e-09,0.0009860940044745,-0.0101567218080163,0.0,0.0,0.0,-0.0069140642881393,60.0,2.6189868450164795,-0.0,-6.629795734625078e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173520,298.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0705261230469,0.0,0.0,9.254388714907692e-05,298.52545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0705871582031,0.0,0.0,9.745332499733196e-05,299.130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0692443847656,0.0,0.0,7.197886588983238e-05,298.3645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0705261230469,0.0,0.0,9.745317947817966e-05,298.4453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06988525390625,0.0,0.0,0.0004622747655957,285.03228759765625,294.1499938964844,288.8651123046875,284.19940185546875,291.61895751953125,289.64947509765625,285.0777893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860983118414,4.238592143934738e-09,0.0009860940044745,-0.0101567218080163,0.0,0.0,0.0,-0.0069140642881393,60.0,2.6189868450164795,-0.0,-6.629795734625078e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173580,298.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0692749023437,0.0,0.0,9.263918036594988e-05,298.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0693359375,0.0,0.0,9.755367500474676e-05,299.1261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0679931640625,0.0,0.0,7.205298607004806e-05,298.36041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0692749023437,0.0,0.0,9.75535367615521e-05,298.4434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0686340332031,0.0,0.0,0.0004627508169505,285.0311584472656,294.1499938964844,288.7122497558594,284.1465759277344,291.5693359375,289.5164794921875,285.0807189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871129877865,4.357248784003786e-09,0.0009871086804196,-0.0104676093906164,0.0,0.0,0.0,-0.0069728880189359,60.0,2.5159013271331787,-0.0,-6.643448102749971e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173640,298.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0692749023437,0.0,0.0,9.263918036594988e-05,298.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0693359375,0.0,0.0,9.755367500474676e-05,299.1261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0679931640625,0.0,0.0,7.205298607004806e-05,298.36041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0692749023437,0.0,0.0,9.75535367615521e-05,298.4434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0686340332031,0.0,0.0,0.0004627508169505,285.0311584472656,294.1499938964844,288.7122497558594,284.1465759277344,291.5693359375,289.5164794921875,285.0807189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871129877865,4.357248784003786e-09,0.0009871086804196,-0.0104676093906164,0.0,0.0,0.0,-0.0069728880189359,60.0,2.5159013271331787,-0.0,-6.643448102749971e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173700,298.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0686340332031,0.0,0.0,9.268352732760832e-05,298.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0686950683594,0.0,0.0,9.76003721007146e-05,299.1238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0673828125,0.0,0.0,7.20874741091393e-05,298.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0686340332031,0.0,0.0,9.760023385751992e-05,298.4425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0679931640625,0.0,0.0,0.000462972355308,285.0306091308594,294.1499938964844,288.6361999511719,284.1197814941406,291.5437927246094,289.4471130371094,285.0821838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875852847471,4.412464615910494e-09,0.0009875808609649,-0.0106122763827443,0.0,0.0,0.0,-0.0070002609863877,60.0,2.464521169662476,-0.0,-6.649805328606817e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173760,298.5766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0680236816406,0.0,0.0,9.272236638935284e-05,298.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0680847167969,0.0,0.0,9.764127025846392e-05,299.1214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0667724609375,0.0,0.0,7.211767660919577e-05,298.35626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0680236816406,0.0,0.0,9.764113201526924e-05,298.4416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0674133300781,0.0,0.0,0.000463166332338,285.0300598144531,294.1499938964844,288.5604858398437,284.0927734375,291.517822265625,289.3764343261719,285.0835876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879987919703,4.4608121640976606e-09,0.000987994368188,-0.0107389483600854,0.0,0.0,0.0,-0.007024229504168,60.0,2.413201808929444,-0.0,-6.65537527311244e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173820,298.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0668334960937,0.0,0.0,9.277489152736962e-05,298.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.06689453125,0.0,0.0,9.769658208824694e-05,299.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0655822753906,0.0,0.0,7.215853111119941e-05,298.35205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0668334960937,0.0,0.0,9.769644384505229e-05,298.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0661926269531,0.0,0.0,0.0004634287324734,285.0290222167969,294.1499938964844,288.4104309082031,284.0381774902344,291.46466064453125,289.23211669921875,285.08642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885580511763,4.5261825398768e-09,0.0009885535109788,-0.0109102195128798,0.0,0.0,0.0,-0.0070566367357969,60.0,2.310744047164917,-0.0,-6.662909157739706e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173880,298.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0668334960937,0.0,0.0,9.277489152736962e-05,298.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.06689453125,0.0,0.0,9.769658208824694e-05,299.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0655822753906,0.0,0.0,7.215853111119941e-05,298.35205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0668334960937,0.0,0.0,9.769644384505229e-05,298.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0661926269531,0.0,0.0,0.0004634287324734,285.0290222167969,294.1499938964844,288.4104309082031,284.0381774902344,291.46466064453125,289.23211669921875,285.08642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885580511763,4.5261825398768e-09,0.0009885535109788,-0.0109102195128798,0.0,0.0,0.0,-0.0070566367357969,60.0,2.310744047164917,-0.0,-6.662909157739706e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173940,298.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.065673828125,0.0,0.0,9.278641664423048e-05,298.4930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.06573486328125,0.0,0.0,9.77087111095898e-05,299.11187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0644226074219,0.0,0.0,7.216748781502247e-05,298.3478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.065673828125,0.0,0.0,9.770858014235272e-05,298.4378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0650634765625,0.0,0.0,0.0004634863289538,285.02801513671875,294.1499938964844,288.2626953125,283.98291015625,291.4097595214844,289.0858154296875,285.08917236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886802872642,4.540468445668466e-09,0.0009886757470667,-0.0109476475045084,0.0,0.0,0.0,-0.0070637194439768,60.0,2.208693742752075,-0.0,-6.664556195801198e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174000,298.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.065673828125,0.0,0.0,9.278641664423048e-05,298.4930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.06573486328125,0.0,0.0,9.77087111095898e-05,299.11187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0644226074219,0.0,0.0,7.216748781502247e-05,298.3478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.065673828125,0.0,0.0,9.770858014235272e-05,298.4378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0650634765625,0.0,0.0,0.0004634863289538,285.02801513671875,294.1499938964844,288.2626953125,283.98291015625,291.4097595214844,289.0858154296875,285.08917236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886802872642,4.540468445668466e-09,0.0009886757470667,-0.0109476475045084,0.0,0.0,0.0,-0.0070637194439768,60.0,2.208693742752075,-0.0,-6.664556195801198e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174060,298.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0645446777344,0.0,0.0,9.275783668272196e-05,298.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0646057128906,0.0,0.0,9.767861774889752e-05,299.1070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0633239746094,0.0,0.0,7.214525976451114e-05,298.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0645446777344,0.0,0.0,9.767847950570284e-05,298.4360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0639343261719,0.0,0.0,0.0004633435746654,285.0270690917969,294.1499938964844,288.1178894042969,283.9272155761719,291.35321044921875,288.94012451171875,285.09185791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883751627057,4.504785433567804e-09,0.0009883707389235,-0.0108541576191782,0.0,0.0,0.0,-0.0070460303686559,60.0,2.1074793338775635,-0.0,-6.660442153361147e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174120,298.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0645446777344,0.0,0.0,9.275783668272196e-05,298.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0646057128906,0.0,0.0,9.767861774889752e-05,299.1070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0633239746094,0.0,0.0,7.214525976451114e-05,298.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0645446777344,0.0,0.0,9.767847950570284e-05,298.4360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0639343261719,0.0,0.0,0.0004633435746654,285.0270690917969,294.1499938964844,288.1178894042969,283.9272155761719,291.35321044921875,288.94012451171875,285.09185791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883751627057,4.504785433567804e-09,0.0009883707389235,-0.0108541576191782,0.0,0.0,0.0,-0.0070460303686559,60.0,2.1074793338775635,-0.0,-6.660442153361147e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
