time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12174180,298.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0634460449219,0.0,0.0,9.269823203794658e-05,298.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0635070800781,0.0,0.0,9.761584078660236e-05,299.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.062255859375,0.0,0.0,7.209889008663595e-05,298.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0634460449219,0.0,0.0,9.761570981936528e-05,298.4341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0628356933594,0.0,0.0,0.0004630458424799,285.02618408203125,294.1499938964844,287.9766845703125,283.8713073730469,291.29522705078125,288.7969055175781,285.094482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877395350486,4.4304448998389034e-09,0.0009877351112663,-0.010659385472536,0.0,0.0,0.0,-0.0070091770030558,60.0,2.007697820663452,-0.0,-6.651876560681559e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174240,298.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0634460449219,0.0,0.0,9.269823203794658e-05,298.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0635070800781,0.0,0.0,9.761584078660236e-05,299.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.062255859375,0.0,0.0,7.209889008663595e-05,298.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0634460449219,0.0,0.0,9.761570981936528e-05,298.4341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0628356933594,0.0,0.0,0.0004630458424799,285.02618408203125,294.1499938964844,287.9766845703125,283.8713073730469,291.29522705078125,288.7969055175781,285.094482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877395350486,4.4304448998389034e-09,0.0009877351112663,-0.010659385472536,0.0,0.0,0.0,-0.0070091770030558,60.0,2.007697820663452,-0.0,-6.651876560681559e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174300,298.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0629272460937,0.0,0.0,9.266036067856476e-05,298.4770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0629577636719,0.0,0.0,9.7575961262919e-05,299.09979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0617370605469,0.0,0.0,7.206943701021373e-05,298.3374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0629272460937,0.0,0.0,9.757583029568195e-05,298.43316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06231689453125,0.0,0.0,0.0004628566675819,285.0257568359375,294.1499938964844,287.9075927734375,283.84332275390625,291.2657165527344,288.7266845703125,285.09576416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873356902971,4.383223561887917e-09,0.0009873312665149,-0.0105356639251112,0.0,0.0,0.0,-0.0069857672788202,60.0,1.9585978984832764,-0.0,-6.64643806658205e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174360,298.5694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623779296875,0.0,0.0,9.261957166017964e-05,298.47430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0624389648437,0.0,0.0,9.753301128512248e-05,299.0973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.06121826171875,0.0,0.0,7.203770655905828e-05,298.3354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0624084472656,0.0,0.0,9.753288031788544e-05,298.4322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0617980957031,0.0,0.0,0.0004626529407687,285.0253295898437,294.1499938964844,287.8396301269531,283.8153686523437,291.23583984375,288.65753173828125,285.0970458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869008790701,4.332370906467986e-09,0.0009868965717032,-0.0104024270549416,0.0,0.0,0.0,-0.0069605577737092,60.0,1.9101548194885247,-0.0,-6.640583904982122e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174420,298.5654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0613708496094,0.0,0.0,9.253212192561476e-05,298.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0614318847656,0.0,0.0,9.744092676555738e-05,299.092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0602111816406,0.0,0.0,7.196969090728089e-05,298.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0613708496094,0.0,0.0,9.744079579832032e-05,298.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.060791015625,0.0,0.0,0.0004622161213774,285.0245056152344,294.1499938964844,287.7074279785156,283.7596435546875,291.1752319335937,288.5226135253906,285.0995178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859685087576,4.223347893628215e-09,0.0009859642013907,-0.0101167801767587,0.0,0.0,0.0,-0.0069065103307366,60.0,1.8155111074447632,-0.0,-6.628042825695958e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174480,298.5654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0613708496094,0.0,0.0,9.253212192561476e-05,298.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0614318847656,0.0,0.0,9.744092676555738e-05,299.092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0602111816406,0.0,0.0,7.196969090728089e-05,298.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0613708496094,0.0,0.0,9.744079579832032e-05,298.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.060791015625,0.0,0.0,0.0004622161213774,285.0245056152344,294.1499938964844,287.7074279785156,283.7596435546875,291.1752319335937,288.5226135253906,285.0995178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859685087576,4.223347893628215e-09,0.0009859642013907,-0.0101167801767587,0.0,0.0,0.0,-0.0069065103307366,60.0,1.8155111074447632,-0.0,-6.628042825695958e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174540,298.56121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0603942871094,0.0,0.0,9.244204557035118e-05,298.4644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0604553222656,0.0,0.0,9.734606283018366e-05,299.0877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0592346191406,0.0,0.0,7.18996234354563e-05,298.3272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0603942871094,0.0,0.0,9.73459318629466e-05,298.4284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.059814453125,0.0,0.0,0.0004617661470547,285.02374267578125,294.1499938964844,287.58062744140625,283.704345703125,291.11346435546875,288.3923645019531,285.1019592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850079659372,4.111042173349233e-09,0.0009850038914009,-0.0098225306719541,0.0,0.0,0.0,-0.0068508354015648,60.0,1.7243565320968628,-0.0,-6.615135816900874e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174600,298.56121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0603942871094,0.0,0.0,9.244204557035118e-05,298.4644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0604553222656,0.0,0.0,9.734606283018366e-05,299.0877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0592346191406,0.0,0.0,7.18996234354563e-05,298.3272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0603942871094,0.0,0.0,9.73459318629466e-05,298.4284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.059814453125,0.0,0.0,0.0004617661470547,285.02374267578125,294.1499938964844,287.58062744140625,283.704345703125,291.11346435546875,288.3923645019531,285.1019592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850079659372,4.111042173349233e-09,0.0009850038914009,-0.0098225306719541,0.0,0.0,0.0,-0.0068508354015648,60.0,1.7243565320968628,-0.0,-6.615135816900874e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174660,298.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0594482421875,0.0,0.0,9.23803381738253e-05,298.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0594787597656,0.0,0.0,9.728108125273138e-05,299.0829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.05828857421875,0.0,0.0,7.185162394307554e-05,298.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0594482421875,0.0,0.0,9.728095028549431e-05,298.4266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0588684082031,0.0,0.0,0.0004614579374901,285.0230407714844,294.1499938964844,287.4598999023437,283.6498107910156,291.0506591796875,288.26666259765625,285.10430908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843497537076,4.034091727334044e-09,0.0009843456791713,-0.0096209123730659,0.0,0.0,0.0,-0.0068126870319247,60.0,1.637671947479248,-0.0,-6.606299507438963e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174720,298.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0594482421875,0.0,0.0,9.23803381738253e-05,298.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0594787597656,0.0,0.0,9.728108125273138e-05,299.0829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.05828857421875,0.0,0.0,7.185162394307554e-05,298.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0594482421875,0.0,0.0,9.728095028549431e-05,298.4266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0588684082031,0.0,0.0,0.0004614579374901,285.0230407714844,294.1499938964844,287.4598999023437,283.6498107910156,291.0506591796875,288.26666259765625,285.10430908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843497537076,4.034091727334044e-09,0.0009843456791713,-0.0096209123730659,0.0,0.0,0.0,-0.0068126870319247,60.0,1.637671947479248,-0.0,-6.606299507438963e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174780,298.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0585327148437,0.0,0.0,9.231080912286416e-05,298.4563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0585632324219,0.0,0.0,9.720786329125986e-05,299.0781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0574035644531,0.0,0.0,7.179754902608693e-05,298.3191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0585327148437,0.0,0.0,9.72077395999804e-05,298.4248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0579528808594,0.0,0.0,0.0004611106705851,285.0223693847656,294.1499938964844,287.3458557128906,283.5962219238281,290.9869384765625,288.14483642578125,285.1065979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836085373535,3.947403293125262e-09,0.0009836045792326,-0.009393778629601,0.0,0.0,0.0,-0.0067697120830416,60.0,1.555573344230652,-0.0,-6.59635190913832e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174840,298.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0585327148437,0.0,0.0,9.231080912286416e-05,298.4563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0585632324219,0.0,0.0,9.720786329125986e-05,299.0781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0574035644531,0.0,0.0,7.179754902608693e-05,298.3191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0585327148437,0.0,0.0,9.72077395999804e-05,298.4248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0579528808594,0.0,0.0,0.0004611106705851,285.0223693847656,294.1499938964844,287.3458557128906,283.5962219238281,290.9869384765625,288.14483642578125,285.1065979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836085373535,3.947403293125262e-09,0.0009836045792326,-0.009393778629601,0.0,0.0,0.0,-0.0067697120830416,60.0,1.555573344230652,-0.0,-6.59635190913832e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174900,298.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0580749511719,0.0,0.0,9.225749090546742e-05,298.45465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0581359863281,0.0,0.0,9.71517147263512e-05,299.0757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.05694580078125,0.0,0.0,7.175607606768608e-05,298.31719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0580749511719,0.0,0.0,9.715159103507176e-05,298.4239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0575256347656,0.0,0.0,0.0004608443414326,285.0220642089844,294.1499938964844,287.2915344238281,283.56988525390625,290.9548034667969,288.0859069824219,285.10772705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830401977524,3.8809391256222625e-09,0.0009830363560467,-0.0092196343466639,0.0,0.0,0.0,-0.0067367632873356,60.0,1.5160281658172607,-0.0,-6.588729917211823e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174960,298.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0576477050781,0.0,0.0,9.219491766998544e-05,298.4529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.05767822265625,0.0,0.0,9.708582365419716e-05,299.07342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0565185546875,0.0,0.0,7.170740718720481e-05,298.3152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0576477050781,0.0,0.0,9.708569996291772e-05,298.4230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570678710937,0.0,0.0,0.0004605317662935,285.021728515625,294.1499938964844,287.2391052246094,283.5438842773437,290.9225158691406,288.0287780761719,285.1088256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823732543736,3.802943737696296e-09,0.000982369412668,-0.0090152751654386,0.0,0.0,0.0,-0.0066980980336666,60.0,1.4776726961135864,-0.0,-6.579792000138697e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175020,298.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0567932128906,0.0,0.0,9.206016693497077e-05,298.449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0568542480469,0.0,0.0,9.694391337689012e-05,299.0687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0556945800781,0.0,0.0,7.16025970177725e-05,298.311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0567932128906,0.0,0.0,9.69437969615683e-05,298.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0562438964844,0.0,0.0,0.0004598586529027,285.0211486816406,294.1499938964844,287.1402893066406,283.4930419921875,290.8575134277344,287.9200744628906,285.1109924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809368057176,3.6349832033266685e-09,0.0009809331968426,-0.0085751907899975,0.0,0.0,0.0,-0.0066148326732218,60.0,1.4046813249588013,-0.0,-6.560564003166294e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175080,298.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0567932128906,0.0,0.0,9.206016693497077e-05,298.449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0568542480469,0.0,0.0,9.694391337689012e-05,299.0687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0556945800781,0.0,0.0,7.16025970177725e-05,298.311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0567932128906,0.0,0.0,9.69437969615683e-05,298.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0562438964844,0.0,0.0,0.0004598586529027,285.0211486816406,294.1499938964844,287.1402893066406,283.4930419921875,290.8575134277344,287.9200744628906,285.1109924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809368057176,3.6349832033266685e-09,0.0009809331968426,-0.0085751907899975,0.0,0.0,0.0,-0.0066148326732218,60.0,1.4046813249588013,-0.0,-6.560564003166294e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175140,298.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05596923828125,0.0,0.0,9.19270605663769e-05,298.4472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0560302734375,0.0,0.0,9.68037493294105e-05,299.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0549011230469,0.0,0.0,7.149906741688028e-05,298.3074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.05596923828125,0.0,0.0,9.680363291408868e-05,298.41961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.055419921875,0.0,0.0,0.0004591937758959,285.0205993652344,294.1499938964844,287.04998779296875,283.4439392089844,290.7921142578125,287.8191223144531,285.11309814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795179357752,3.4690843531137716e-09,0.0009795144433155,-0.0081405024975538,0.0,0.0,0.0,-0.0065325889736413,60.0,1.3374922275543213,-0.0,-6.54159890700612e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175200,298.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05596923828125,0.0,0.0,9.19270605663769e-05,298.4472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0560302734375,0.0,0.0,9.68037493294105e-05,299.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0549011230469,0.0,0.0,7.149906741688028e-05,298.3074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.05596923828125,0.0,0.0,9.680363291408868e-05,298.41961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.055419921875,0.0,0.0,0.0004591937758959,285.0205993652344,294.1499938964844,287.04998779296875,283.4439392089844,290.7921142578125,287.8191223144531,285.11309814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795179357752,3.4690843531137716e-09,0.0009795144433155,-0.0081405024975538,0.0,0.0,0.0,-0.0065325889736413,60.0,1.3374922275543213,-0.0,-6.54159890700612e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175260,298.5355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0552062988281,0.0,0.0,9.178934851661325e-05,298.4447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.05523681640625,0.0,0.0,9.66587322182022e-05,299.05963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0541076660156,0.0,0.0,7.139195076888427e-05,298.3036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0552062988281,0.0,0.0,9.665861580288038e-05,298.41802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0546569824219,0.0,0.0,0.0004585059068631,285.0201110839844,294.1499938964844,286.9642944335937,283.39483642578125,290.7264404296875,287.7254943847656,285.1151123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780500549823,3.297443651462117e-09,0.0009780467953532,-0.0076907658949494,0.0,0.0,0.0,-0.0064474991522729,60.0,1.2747591733932495,-0.0,-6.522007112153005e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175320,298.5355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0552062988281,0.0,0.0,9.178934851661325e-05,298.4447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.05523681640625,0.0,0.0,9.66587322182022e-05,299.05963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0541076660156,0.0,0.0,7.139195076888427e-05,298.3036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0552062988281,0.0,0.0,9.665861580288038e-05,298.41802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0546569824219,0.0,0.0,0.0004585059068631,285.0201110839844,294.1499938964844,286.9642944335937,283.39483642578125,290.7264404296875,287.7254943847656,285.1151123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780500549823,3.297443651462117e-09,0.0009780467953532,-0.0076907658949494,0.0,0.0,0.0,-0.0064474991522729,60.0,1.2747591733932495,-0.0,-6.522007112153005e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175380,298.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.054443359375,0.0,0.0,9.16121425689198e-05,298.4426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.05450439453125,0.0,0.0,9.647212573327124e-05,299.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0533752441406,0.0,0.0,7.12541223037988e-05,298.2998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.054443359375,0.0,0.0,9.64720093179494e-05,298.41650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0539245605469,0.0,0.0,0.0004576207429636,285.0196533203125,294.1499938964844,286.8788452148437,283.3439025878906,290.6605224609375,287.6392517089844,285.1170959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761615656316,3.076600973983545e-09,0.0009761584806255,-0.0071121016517281,0.0,0.0,0.0,-0.0063380189239978,60.0,1.2135837078094482,-0.0,-6.496842530623327e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175440,298.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.054443359375,0.0,0.0,9.16121425689198e-05,298.4426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.05450439453125,0.0,0.0,9.647212573327124e-05,299.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0533752441406,0.0,0.0,7.12541223037988e-05,298.2998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.054443359375,0.0,0.0,9.64720093179494e-05,298.41650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0539245605469,0.0,0.0,0.0004576207429636,285.0196533203125,294.1499938964844,286.8788452148437,283.3439025878906,290.6605224609375,287.6392517089844,285.1170959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761615656316,3.076600973983545e-09,0.0009761584806255,-0.0071121016517281,0.0,0.0,0.0,-0.0063380189239978,60.0,1.2135837078094482,-0.0,-6.496842530623327e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175500,298.5294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0540771484375,0.0,0.0,9.149164543487132e-05,298.4417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0541381835937,0.0,0.0,9.634523303247988e-05,299.052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05303955078125,0.0,0.0,7.11604006937705e-05,298.2980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0540771484375,0.0,0.0,9.634511661715806e-05,298.415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0535583496094,0.0,0.0,0.0004570188175421,285.0194396972656,294.1499938964844,286.8362121582031,283.3178100585937,290.62750244140625,287.5993957519531,285.1180419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748775046318,2.9264379808324743e-09,0.0009748745360411,-0.006718632299453,0.0,0.0,0.0,-0.006263576913625,60.0,1.1829878091812134,-0.0,-6.479758951627447e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175560,298.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0537414550781,0.0,0.0,9.137341839959844e-05,298.4410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.05377197265625,0.0,0.0,9.62207341217436e-05,299.0508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0526733398437,0.0,0.0,7.106844714144245e-05,298.2962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0537414550781,0.0,0.0,9.622061770642176e-05,298.41510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0531921386719,0.0,0.0,0.0004564282717183,285.01922607421875,294.1499938964844,286.793701171875,283.2913513183594,290.59442138671875,287.56231689453125,285.1189880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736174251884,2.779109387063272e-09,0.0009736146894283,-0.0063325869850814,0.0,0.0,0.0,-0.0061905393376946,60.0,1.152424693107605,-0.0,-6.463019985858409e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175620,298.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.05303955078125,0.0,0.0,9.118866000790148e-05,298.4400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0531005859375,0.0,0.0,9.602616773918272e-05,299.0465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.052001953125,0.0,0.0,7.092473970260471e-05,298.29266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05303955078125,0.0,0.0,9.60260585998185e-05,298.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0525207519531,0.0,0.0,0.0004555053601507,285.01885986328125,294.1499938964844,286.7089233398437,283.2373962402344,290.5281982421875,287.4928283691406,285.1208190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971648027189,2.548852906514298e-09,0.0009716454660519,-0.0057292398996651,0.0,0.0,0.0,-0.0060763899236917,60.0,1.0918222665786743,-0.0,-6.436902566520075e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175680,298.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.05303955078125,0.0,0.0,9.118866000790148e-05,298.4400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0531005859375,0.0,0.0,9.602616773918272e-05,299.0465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.052001953125,0.0,0.0,7.092473970260471e-05,298.29266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05303955078125,0.0,0.0,9.60260585998185e-05,298.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0525207519531,0.0,0.0,0.0004555053601507,285.01885986328125,294.1499938964844,286.7089233398437,283.2373962402344,290.5281982421875,287.4928283691406,285.1208190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971648027189,2.548852906514298e-09,0.0009716454660519,-0.0057292398996651,0.0,0.0,0.0,-0.0060763899236917,60.0,1.0918222665786743,-0.0,-6.436902566520075e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175740,298.51953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0523986816406,0.0,0.0,9.101960313273594e-05,298.43963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05242919921875,0.0,0.0,9.584814688423648e-05,299.0423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0513610839844,0.0,0.0,7.079324859660119e-05,298.2891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0523986816406,0.0,0.0,9.584803774487229e-05,298.4125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0518798828125,0.0,0.0,0.00045466091251,285.0184936523437,294.1499938964844,286.62457275390625,283.1822204589844,290.4617614746094,287.4296264648437,285.12261962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698461508378,2.3381714342463056e-09,0.0009698438225314,-0.0051771807484328,0.0,0.0,0.0,-0.0059719458222389,60.0,1.0321217775344849,-0.0,-6.413051778508816e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175800,298.51953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0523986816406,0.0,0.0,9.101960313273594e-05,298.43963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05242919921875,0.0,0.0,9.584814688423648e-05,299.0423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0513610839844,0.0,0.0,7.079324859660119e-05,298.2891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0523986816406,0.0,0.0,9.584803774487229e-05,298.4125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0518798828125,0.0,0.0,0.00045466091251,285.0184936523437,294.1499938964844,286.62457275390625,283.1822204589844,290.4617614746094,287.4296264648437,285.12261962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698461508378,2.3381714342463056e-09,0.0009698438225314,-0.0051771807484328,0.0,0.0,0.0,-0.0059719458222389,60.0,1.0321217775344849,-0.0,-6.413051778508816e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175860,298.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0517578125,0.0,0.0,9.08455258468166e-05,298.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.05181884765625,0.0,0.0,9.566482913214712e-05,299.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0507507324219,0.0,0.0,7.065785030135885e-05,298.2857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0517578125,0.0,0.0,9.566472726874052e-05,298.41131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05126953125,0.0,0.0,0.0004537913773674,285.0181884765625,294.1499938964844,286.540771484375,283.1260681152344,290.3951416015625,287.3725280761719,285.12432861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679908980615,2.121227860030217e-09,0.000967988744378,-0.0046087079681456,0.0,0.0,0.0,-0.0058643976226449,60.0,0.9730990529060364,-0.0,-6.388538054125092e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175920,298.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0517578125,0.0,0.0,9.08455258468166e-05,298.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.05181884765625,0.0,0.0,9.566482913214712e-05,299.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0507507324219,0.0,0.0,7.065785030135885e-05,298.2857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0517578125,0.0,0.0,9.566472726874052e-05,298.41131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05126953125,0.0,0.0,0.0004537913773674,285.0181884765625,294.1499938964844,286.540771484375,283.1260681152344,290.3951416015625,287.3725280761719,285.12432861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679908980615,2.121227860030217e-09,0.000967988744378,-0.0046087079681456,0.0,0.0,0.0,-0.0058643976226449,60.0,0.9730990529060364,-0.0,-6.388538054125092e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175980,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0511779785156,0.0,0.0,9.06392524484545e-05,298.4406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0512084960937,0.0,0.0,9.54476126935333e-05,299.0341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0501708984375,0.0,0.0,7.04974154359661e-05,298.2824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0511779785156,0.0,0.0,9.544750355416908e-05,298.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0506591796875,0.0,0.0,0.0004527610144577,285.0179138183594,294.1499938964844,286.4574890136719,283.06915283203125,290.328369140625,287.3235778808594,285.1259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009657925693318,1.8641743704250757e-09,0.0009657907066866,-0.0039351261220872,0.0,0.0,0.0,-0.0057369652204215,60.0,0.9145443439483644,-0.0,-6.359552884305232e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176040,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0511779785156,0.0,0.0,9.06392524484545e-05,298.4406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0512084960937,0.0,0.0,9.54476126935333e-05,299.0341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0501708984375,0.0,0.0,7.04974154359661e-05,298.2824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0511779785156,0.0,0.0,9.544750355416908e-05,298.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0506591796875,0.0,0.0,0.0004527610144577,285.0179138183594,294.1499938964844,286.4574890136719,283.06915283203125,290.328369140625,287.3235778808594,285.1259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009657925693318,1.8641743704250757e-09,0.0009657907066866,-0.0039351261220872,0.0,0.0,0.0,-0.0057369652204215,60.0,0.9145443439483644,-0.0,-6.359552884305232e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176100,298.50897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0508728027344,0.0,0.0,9.052467066794634e-05,298.4412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0509338378906,0.0,0.0,9.53269554884173e-05,299.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0498962402344,0.0,0.0,7.040829950710759e-05,298.28082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0508728027344,0.0,0.0,9.53268536250107e-05,298.4096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0503845214844,0.0,0.0,0.000452188658528,285.0177917480469,294.1499938964844,286.4161071777344,283.0404357910156,290.2949523925781,287.3021545410156,285.1268005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009645714890211,1.7213934722093427e-09,0.000964569800999,-0.0035609810147434,0.0,0.0,0.0,-0.0056661823764443,60.0,0.8853808641433716,-0.0,-6.343481118165073e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176160,298.5058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.05059814453125,0.0,0.0,9.041021985467523e-05,298.4420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0506591796875,0.0,0.0,9.520643652649596e-05,299.0301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.04962158203125,0.0,0.0,7.031927816569805e-05,298.2792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.05059814453125,0.0,0.0,9.520632738713176e-05,298.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.05010986328125,0.0,0.0,0.0004516169719863,285.0176696777344,294.1499938964844,286.3748779296875,283.0116271972656,290.2615051269531,287.2835693359375,285.1275634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009633517474867,1.57877311224297e-09,0.0009633501758798,-0.0031872554682195,0.0,0.0,0.0,-0.0055954786948859,60.0,0.8563728332519531,-0.0,-6.327448431875382e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176220,298.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0500793457031,0.0,0.0,9.020968718687072e-05,298.4439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.05010986328125,0.0,0.0,9.49952591327019e-05,299.02618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491027832031,0.0,0.0,7.01633034623228e-05,298.27606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0500793457031,0.0,0.0,9.499514999333768e-05,298.4081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0495910644531,0.0,0.0,0.0004506152472458,285.0174865722656,294.1499938964844,286.2929382324219,282.9537353515625,290.19451904296875,287.253173828125,285.1291198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612143039703,1.3288703470948347e-09,0.0009612129651941,-0.002532402286306,0.0,0.0,0.0,-0.005471589975059,60.0,0.7989585995674133,-0.0,-6.299404020637668e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176280,298.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0500793457031,0.0,0.0,9.020968718687072e-05,298.4439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.05010986328125,0.0,0.0,9.49952591327019e-05,299.02618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491027832031,0.0,0.0,7.01633034623228e-05,298.27606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0500793457031,0.0,0.0,9.499514999333768e-05,298.4081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0495910644531,0.0,0.0,0.0004506152472458,285.0174865722656,294.1499938964844,286.2929382324219,282.9537353515625,290.19451904296875,287.253173828125,285.1291198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612143039703,1.3288703470948347e-09,0.0009612129651941,-0.002532402286306,0.0,0.0,0.0,-0.005471589975059,60.0,0.7989585995674133,-0.0,-6.299404020637668e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176340,298.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0497131347656,0.0,0.0,9.011290967464448e-05,298.4454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0497741699219,0.0,0.0,9.489335207035764e-05,299.0234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487365722656,0.0,0.0,7.008803368080407e-05,298.27392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0497131347656,0.0,0.0,9.489324293099344e-05,298.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0492248535156,0.0,0.0,0.0004501318617258,285.0173645019531,294.1499938964844,286.2366943359375,282.9135437011719,290.1480712890625,287.2366943359375,285.1301574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601826313883,1.2082631561938222e-09,0.0009601814090274,-0.0022163579706102,0.0,0.0,0.0,-0.0054117986001074,60.0,0.7598973512649536,-0.0,-6.285890918888981e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176400,298.4927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.049560546875,0.0,0.0,9.00817904039286e-05,298.44610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04962158203125,0.0,0.0,9.486057388130575e-05,299.02227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.048583984375,0.0,0.0,7.006381929386407e-05,298.2729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.049560546875,0.0,0.0,9.486047201789916e-05,298.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.049072265625,0.0,0.0,0.0004499763890635,285.0173034667969,294.1499938964844,286.2117919921875,282.8956604003906,290.1273803710937,287.23016357421875,285.1305847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009598507895134,1.1694691881558583e-09,0.0009598496253602,-0.0021147003863006,0.0,0.0,0.0,-0.0053925663232803,60.0,0.7427257895469666,-0.0,-6.281548081688015e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176460,298.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.049072265625,0.0,0.0,9.002709703054279e-05,298.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.04913330078125,0.0,0.0,9.480297740083188e-05,299.0183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0481262207031,0.0,0.0,7.002128404565156e-05,298.2698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.049072265625,0.0,0.0,9.480287553742528e-05,298.4059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0486145019531,0.0,0.0,0.000449703191407,285.0171813964844,294.1499938964844,286.1314697265625,282.8376159667969,290.06011962890625,287.21063232421875,285.13201904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009592673159204,1.101273738868258e-09,0.0009592662681825,-0.0019359978614374,0.0,0.0,0.0,-0.0053587579168379,60.0,0.6877538561820984,-0.0,-6.273916142163216e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
