time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12176520,298.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.049072265625,0.0,0.0,9.002709703054279e-05,298.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.04913330078125,0.0,0.0,9.480297740083188e-05,299.0183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0481262207031,0.0,0.0,7.002128404565156e-05,298.2698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.049072265625,0.0,0.0,9.480287553742528e-05,298.4059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0486145019531,0.0,0.0,0.000449703191407,285.0171813964844,294.1499938964844,286.1314697265625,282.8376159667969,290.06011962890625,287.21063232421875,285.13201904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009592673159204,1.101273738868258e-09,0.0009592662681825,-0.0019359978614374,0.0,0.0,0.0,-0.0053587579168379,60.0,0.6877538561820984,-0.0,-6.273916142163216e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176580,298.4813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.04888916015625,0.0,0.0,9.002743172459304e-05,298.45025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489196777344,0.0,0.0,9.480333392275496e-05,299.014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0479431152344,0.0,0.0,7.002154598012567e-05,298.2667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.04888916015625,0.0,0.0,9.480323205934836e-05,298.4046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.04840087890625,0.0,0.0,0.000449704908533,285.017333984375,294.1499938964844,286.0520324707031,282.7798156738281,289.9945983886719,287.1914978027344,285.1333923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009187168325297,1.0610284872925035e-09,0.0009187157847918,-0.0018707431154325,0.0,0.0,0.0,-0.0051367059350013,60.0,0.6200762391090393,-0.0,-6.273958064184626e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176640,298.4813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.04888916015625,0.0,0.0,9.002743172459304e-05,298.45025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489196777344,0.0,0.0,9.480333392275496e-05,299.014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0479431152344,0.0,0.0,7.002154598012567e-05,298.2667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.04888916015625,0.0,0.0,9.480323205934836e-05,298.4046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.04840087890625,0.0,0.0,0.000449704908533,285.017333984375,294.1499938964844,286.0520324707031,282.7798156738281,289.9945983886719,287.1914978027344,285.1333923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009187168325297,1.0610284872925035e-09,0.0009187157847918,-0.0018707431154325,0.0,0.0,0.0,-0.0051367059350013,60.0,0.6200762391090393,-0.0,-6.273958064184626e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176700,298.4789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0497436523437,0.0,0.0,9.001856960821897e-05,298.4511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0497741699219,0.0,0.0,9.479399159317836e-05,299.0124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0488586425781,0.0,0.0,7.00146410963498e-05,298.2651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0497131347656,0.0,0.0,9.479389700572938e-05,298.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0492553710937,0.0,0.0,0.000449660612503,285.0186767578125,294.1499938964844,286.0126647949219,282.75103759765625,289.963134765625,287.1815795898437,285.1340637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009248270071111,1.056169929292139e-09,0.0009248259593732,-0.0018518599681556,0.0,0.0,0.0,-0.0051652193069458,60.0,0.5776360630989075,-0.0,-6.272719588196196e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176760,298.4767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.04986572265625,0.0,0.0,9.00285376701504e-05,298.45184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0498962402344,0.0,0.0,9.480449807597324e-05,299.01043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,7.002239726716653e-05,298.2635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0498352050781,0.0,0.0,9.480439621256664e-05,298.40338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04937744140625,0.0,0.0,0.0004497104382608,285.0192565917969,294.1499938964844,285.9735717773437,282.7223815917969,289.9315185546875,287.171630859375,285.1347045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008730294648557,1.0165824848584748e-09,0.0008730284753255,-0.0017995815724134,0.0,0.0,0.0,-0.0048869317397475,60.0,0.5452223420143127,-0.0,-6.2741065676164e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176820,298.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0509033203125,0.0,0.0,4.175283538643271e-05,298.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0509338378906,0.0,0.0,4.396779695525765e-05,299.0064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0500793457031,0.0,0.0,3.2474519684910774e-05,298.26031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05084228515625,0.0,0.0,4.396774966153316e-05,298.4020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0504150390625,0.0,0.0,0.0002085637097479,285.0205078125,294.1499938964844,285.8961181640625,282.66558837890625,289.8716125488281,287.1522827148437,285.1359558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008402870735153,9.524748767475444e-10,0.0008402860839851,-0.0016637843800708,0.0,0.0,0.0,-0.0046727135777473,60.0,0.4734251499176025,-0.0,-1.3494696027294141e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176880,298.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0509033203125,0.0,0.0,4.175283538643271e-05,298.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0509338378906,0.0,0.0,4.396779695525765e-05,299.0064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0500793457031,0.0,0.0,3.2474519684910774e-05,298.26031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05084228515625,0.0,0.0,4.396774966153316e-05,298.4020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0504150390625,0.0,0.0,0.0002085637097479,285.0205078125,294.1499938964844,285.8961181640625,282.66558837890625,289.8716125488281,287.1522827148437,285.1359558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008402870735153,9.524748767475444e-10,0.0008402860839851,-0.0016637843800708,0.0,0.0,0.0,-0.0046727135777473,60.0,0.4734251499176025,-0.0,-1.3494696027294141e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176940,298.4706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.05279541015625,0.0,0.0,9.004203457152471e-05,298.4512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0528259277344,0.0,0.0,9.481870802119374e-05,299.00372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05206298828125,0.0,0.0,7.003289647400379e-05,298.258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0527038574219,0.0,0.0,9.481861343374476e-05,298.4011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.05230712890625,0.0,0.0,0.0004497778718359,285.0227966308594,294.1499938964844,285.8431396484375,282.626708984375,289.83270263671875,287.1392517089844,285.1368103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006490831146948,8.088805736328194e-10,0.0006490822997875,-0.0014774771407246,0.0,0.0,0.0,-0.0036672190763056,60.0,0.4115576148033142,-0.0,-6.275980268810599e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177000,298.4697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536193847656,0.0,0.0,8.203720790334046e-05,298.4507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536499023437,0.0,0.0,8.638922736281529e-05,299.0025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.05291748046875,0.0,0.0,6.38068959233351e-05,298.257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05352783203125,0.0,0.0,8.638914005132392e-05,298.4007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0531311035156,0.0,0.0,0.0004097921482753,285.0235595703125,294.1499938964844,285.8197631835937,282.60955810546875,289.8184509277344,287.133544921875,285.1371765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006726856809109,8.013819052798962e-10,0.0006726849242113,-0.001434160512872,0.0,0.0,0.0,-0.0037790541537106,60.0,0.3708777129650116,-0.0,-5.209698272778952e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177060,298.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0565795898437,0.0,0.0,2.9569697289844044e-05,298.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0566101074219,0.0,0.0,3.113835191470571e-05,298.99859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0560302734375,0.0,0.0,2.299871812283527e-05,298.2538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.05645751953125,0.0,0.0,3.1138319172896445e-05,298.3994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0560913085937,0.0,0.0,0.0001477065234212,285.02587890625,294.1499938964844,285.7445678710937,282.5545349121094,289.7785949707031,287.118896484375,285.1383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005320346681401,6.113853867617536e-10,0.0005320340278558,-0.0010753081878647,0.0,0.0,0.0,-0.0029636546969413,60.0,0.2662996351718902,-0.0,-6.7683751936442604e-09,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177120,298.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0565795898437,0.0,0.0,2.9569697289844044e-05,298.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0566101074219,0.0,0.0,3.113835191470571e-05,298.99859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0560302734375,0.0,0.0,2.299871812283527e-05,298.2538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.05645751953125,0.0,0.0,3.1138319172896445e-05,298.3994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0560913085937,0.0,0.0,0.0001477065234212,285.02587890625,294.1499938964844,285.7445678710937,282.5545349121094,289.7785949707031,287.118896484375,285.1383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005320346681401,6.113853867617536e-10,0.0005320340278558,-0.0010753081878647,0.0,0.0,0.0,-0.0029636546969413,60.0,0.2662996351718902,-0.0,-6.7683751936442604e-09,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177180,298.4648742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0656433105469,0.0,0.0,3.027091042895336e-05,298.4457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.065673828125,0.0,0.0,3.1876763387117535e-05,298.9947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0654296875,0.0,0.0,2.354410753468983e-05,298.2506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0653991699219,0.0,0.0,3.187673064530827e-05,298.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0650939941406,0.0,0.0,0.0001512092130724,285.0355834960937,294.1499938964844,285.67059326171875,282.50067138671875,289.7536926269531,287.1117553710937,285.139404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003225490509066,4.0342745810662006e-10,0.000322548643453,-0.0007380689494311,0.0,0.0,0.0,-0.0018168282695114,60.0,0.161706805229187,-0.0,-7.093188258977534e-09,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177240,298.4648742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0656433105469,0.0,0.0,3.027091042895336e-05,298.4457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.065673828125,0.0,0.0,3.1876763387117535e-05,298.9947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0654296875,0.0,0.0,2.354410753468983e-05,298.2506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0653991699219,0.0,0.0,3.187673064530827e-05,298.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0650939941406,0.0,0.0,0.0001512092130724,285.0355834960937,294.1499938964844,285.67059326171875,282.50067138671875,289.7536926269531,287.1117553710937,285.139404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003225490509066,4.0342745810662006e-10,0.000322548643453,-0.0007380689494311,0.0,0.0,0.0,-0.0018168282695114,60.0,0.161706805229187,-0.0,-7.093188258977534e-09,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177300,298.4638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.068603515625,0.0,0.0,2.483449316059705e-05,298.444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.068603515625,0.0,0.0,2.6151947167818435e-05,298.9927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0684814453125,0.0,0.0,1.9315770259709097e-05,298.2489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682983398437,0.0,0.0,2.615191988297738e-05,298.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.06805419921875,0.0,0.0,0.0001240532292285,285.0388488769531,294.1499938964844,285.63409423828125,282.4742736816406,289.7471618652344,287.1122131347656,285.1399230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002638374571688,3.301894313523235e-10,0.0002638371370267,-0.0006042365566827,0.0,0.0,0.0,-0.001486241701059,60.0,0.1256513446569442,-0.0,-4.774205475399641e-09,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177360,298.4627990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0708312988281,0.0,0.0,2.005182977882214e-05,298.4424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.07086181640625,0.0,0.0,2.111556568706873e-05,298.9908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0708312988281,0.0,0.0,1.559591146360617e-05,298.24725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07049560546875,0.0,0.0,2.111554385919589e-05,298.3969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0702819824219,0.0,0.0,0.0001001628770609,285.0416259765625,294.1499938964844,285.5979309082031,282.4481811523437,289.7426147460937,287.11376953125,285.14044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000213660809095,2.672356225197348e-10,0.0002136605471605,-0.0004889065166935,0.0,0.0,0.0,-0.0012034905375912,60.0,0.0961593016982078,-0.0,-3.112422097828471e-09,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177420,298.4606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736389160156,0.0,0.0,1.3034028597758152e-05,298.43878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736389160156,0.0,0.0,1.3725474673265126e-05,298.9870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07373046875,0.0,0.0,1.0137606295756996e-05,298.2437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732421875,0.0,0.0,1.37254610308446e-05,298.3955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07305908203125,0.0,0.0,6.510756065836176e-05,285.0454406738281,294.1499938964844,285.526611328125,282.3972473144531,289.73760986328125,287.1172180175781,285.14141845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001388830569339,1.7370754834544755e-10,0.000138882882311,-0.0003177972976118,0.0,0.0,0.0,-0.0007822884945198,60.0,0.0542108453810215,-0.0,-1.3150667221850654e-09,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177480,298.4606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736389160156,0.0,0.0,1.3034028597758152e-05,298.43878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736389160156,0.0,0.0,1.3725474673265126e-05,298.9870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07373046875,0.0,0.0,1.0137606295756996e-05,298.2437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732421875,0.0,0.0,1.37254610308446e-05,298.3955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07305908203125,0.0,0.0,6.510756065836176e-05,285.0454406738281,294.1499938964844,285.526611328125,282.3972473144531,289.73760986328125,287.1172180175781,285.14141845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001388830569339,1.7370754834544755e-10,0.000138882882311,-0.0003177972976118,0.0,0.0,0.0,-0.0007822884945198,60.0,0.0542108453810215,-0.0,-1.3150667221850654e-09,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177540,298.4583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07501220703125,0.0,0.0,8.895419341570232e-06,298.4349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07501220703125,0.0,0.0,9.367315215058625e-06,298.983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751647949219,0.0,0.0,6.918678991496563e-06,298.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745849609375,0.0,0.0,9.367306120111609e-06,298.39422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07440185546875,0.0,0.0,4.443438956514001e-05,285.0474853515625,294.1499938964844,285.4566955566406,282.3480224609375,289.7353820800781,287.1195983886719,285.142333984375,0.0,0.0,0.0,0.0,1.0,1.0,-9.47842127061449e-05,1.1855111337055746e-10,9.478409629082309e-05,-0.0002168888604501,0.0,0.0,0.0,-0.0005338923074305,60.0,0.0299835745245218,-0.0,-6.125243090515652e-10,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177600,298.4583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07501220703125,0.0,0.0,8.895419341570232e-06,298.4349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07501220703125,0.0,0.0,9.367315215058625e-06,298.983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751647949219,0.0,0.0,6.918678991496563e-06,298.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745849609375,0.0,0.0,9.367306120111609e-06,298.39422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07440185546875,0.0,0.0,4.443438956514001e-05,285.0474853515625,294.1499938964844,285.4566955566406,282.3480224609375,289.7353820800781,287.1195983886719,285.142333984375,0.0,0.0,0.0,0.0,1.0,1.0,-9.47842127061449e-05,1.1855111337055746e-10,9.478409629082309e-05,-0.0002168888604501,0.0,0.0,0.0,-0.0005338923074305,60.0,0.0299835745245218,-0.0,-6.125243090515652e-10,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177660,298.45574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07574462890625,0.0,0.0,6.550038506247802e-06,298.4309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07574462890625,0.0,0.0,6.897513230796903e-06,298.9792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.075927734375,0.0,0.0,5.094488642498618e-06,298.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753173828125,0.0,0.0,6.89750640958664e-06,298.3927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751342773437,0.0,0.0,3.2718744478188455e-05,285.0486145019531,294.1499938964844,285.3882751464844,282.3007202148437,289.7342224121094,287.12109375,285.1432189941406,0.0,0.0,0.0,0.0,1.0,1.0,-6.979316094657406e-05,8.729367229065588e-11,6.979307363508269e-05,-0.0001597034279257,0.0,0.0,0.0,-0.0003931248793378,60.0,0.0164102558046579,-0.0,-3.321070640716073e-10,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177720,298.45574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07574462890625,0.0,0.0,6.550038506247802e-06,298.4309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07574462890625,0.0,0.0,6.897513230796903e-06,298.9792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.075927734375,0.0,0.0,5.094488642498618e-06,298.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753173828125,0.0,0.0,6.89750640958664e-06,298.3927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751342773437,0.0,0.0,3.2718744478188455e-05,285.0486145019531,294.1499938964844,285.3882751464844,282.3007202148437,289.7342224121094,287.12109375,285.1432189941406,0.0,0.0,0.0,0.0,1.0,1.0,-6.979316094657406e-05,8.729367229065588e-11,6.979307363508269e-05,-0.0001597034279257,0.0,0.0,0.0,-0.0003931248793378,60.0,0.0164102558046579,-0.0,-3.321070640716073e-10,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177780,298.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0761413574219,0.0,0.0,4.893042387266178e-06,298.42681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0761413574219,0.0,0.0,5.152615358383628e-06,298.97540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763244628906,0.0,0.0,3.8057105484767817e-06,298.2341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757141113281,0.0,0.0,5.152609901415417e-06,298.3913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755310058594,0.0,0.0,2.4441720597678795e-05,285.0492553710937,294.1499938964844,285.3213806152344,282.2555236816406,289.7336120605469,287.1219482421875,285.14404296875,0.0,0.0,0.0,0.0,1.0,1.0,-5.213728582020849e-05,6.521057999142599e-11,5.213722033658996e-05,-0.0001193025454995,0.0,0.0,0.0,-0.0002936743549071,60.0,0.0092280423268675,-0.0,-1.853311532018509e-10,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177840,298.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0761413574219,0.0,0.0,4.893042387266178e-06,298.42681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0761413574219,0.0,0.0,5.152615358383628e-06,298.97540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763244628906,0.0,0.0,3.8057105484767817e-06,298.2341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757141113281,0.0,0.0,5.152609901415417e-06,298.3913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755310058594,0.0,0.0,2.4441720597678795e-05,285.0492553710937,294.1499938964844,285.3213806152344,282.2555236816406,289.7336120605469,287.1219482421875,285.14404296875,0.0,0.0,0.0,0.0,1.0,1.0,-5.213728582020849e-05,6.521057999142599e-11,5.213722033658996e-05,-0.0001193025454995,0.0,0.0,0.0,-0.0002936743549071,60.0,0.0092280423268675,-0.0,-1.853311532018509e-10,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177900,298.4512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762634277344,0.0,0.0,4.122458904021187e-06,298.4247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762634277344,0.0,0.0,4.341152362030698e-06,298.97344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07647705078125,0.0,0.0,3.206365818186896e-06,298.23260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0758361816406,0.0,0.0,4.341147814557189e-06,298.3905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756530761719,0.0,0.0,2.05925007321639e-05,285.0494384765625,294.1499938964844,285.2885437011719,282.2337646484375,289.7334289550781,287.1222229003906,285.1444396972656,0.0,0.0,0.0,0.0,1.0,1.0,-4.392649498186074e-05,5.494096497193901e-11,4.392644041217864e-05,-0.00010051424033,0.0,0.0,0.0,-0.000247425341513,60.0,0.00687310192734,-0.0,-1.315536984902721e-10,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177960,298.4496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07635498046875,0.0,0.0,3.370790409462643e-06,298.422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07635498046875,0.0,0.0,3.549608663888648e-06,298.97149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765380859375,0.0,0.0,2.6217333015665645e-06,298.23114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.075927734375,0.0,0.0,3.549605025909841e-06,298.3898620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.07574462890625,0.0,0.0,1.683776827121619e-05,285.0495910644531,294.1499938964844,285.2561340332031,282.21258544921875,289.7333068847656,287.1224060058594,285.1448059082031,0.0,0.0,0.0,0.0,1.0,1.0,-3.591716449591331e-05,4.492328384286815e-11,3.591711720218882e-05,-8.218699076678604e-05,0.0,0.0,0.0,-0.0002023110719164,60.0,0.0048982296139001,-0.0,-8.7953665184326e-11,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178020,298.4462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,2.022392436629161e-06,298.4183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,2.1296789327607257e-06,298.96759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0766296386719,0.0,0.0,1.5729762026239769e-06,298.2281799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,2.129676659023972e-06,298.3883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0758056640625,0.0,0.0,1.0102251508214977e-05,285.0496826171875,294.1499938964844,285.1925354003906,282.172119140625,289.7331848144531,287.12261962890625,285.1455383300781,0.0,0.0,0.0,0.0,1.0,1.0,-2.1549558368860744e-05,2.6953011003638672e-11,2.154953108401969e-05,-4.93104089400731e-05,0.0,0.0,0.0,-0.0001213824434671,60.0,0.0015750562306493,-0.0,-3.1660753879725334e-11,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178080,298.4462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,2.022392436629161e-06,298.4183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,2.1296789327607257e-06,298.96759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0766296386719,0.0,0.0,1.5729762026239769e-06,298.2281799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,2.129676659023972e-06,298.3883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0758056640625,0.0,0.0,1.0102251508214977e-05,285.0496826171875,294.1499938964844,285.1925354003906,282.172119140625,289.7331848144531,287.12261962890625,285.1455383300781,0.0,0.0,0.0,0.0,1.0,1.0,-2.1549558368860744e-05,2.6953011003638672e-11,2.154953108401969e-05,-4.93104089400731e-05,0.0,0.0,0.0,-0.0001213824434671,60.0,0.0015750562306493,-0.0,-3.1660753879725334e-11,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178140,298.4438171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,1.3048669416093617e-06,298.41534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,1.374089151795488e-06,298.9649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0766296386719,0.0,0.0,1.0148993396796868e-06,298.22613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,1.3740877875534352e-06,298.3872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0758056640625,0.0,0.0,6.518069767480483e-06,285.0496826171875,294.1499938964844,285.1499938964844,282.1458740234375,289.733154296875,287.1226501464844,285.1460266113281,0.0,0.0,0.0,0.0,1.0,1.0,-1.3904031220590696e-05,1.7390389475679946e-11,1.3904013940191362e-05,-3.1815630791243166e-05,0.0,0.0,0.0,-7.831738912500441e-05,60.0,0.0004084845422767,-0.0,-1.3180226007825093e-11,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178200,298.4426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,1.0392168405815028e-06,298.4139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,1.0943465440504951e-06,298.96368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0766296386719,0.0,0.0,8.082820386334788e-07,298.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,1.0943455208689556e-06,298.3868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0758056640625,0.0,0.0,5.191094714973588e-06,285.0497131347656,294.1499938964844,285.1307067871094,282.1342468261719,289.7331237792969,287.1226806640625,285.1462097167969,0.0,0.0,0.0,0.0,1.0,1.0,-1.1073474524891935e-05,1.385006605930661e-11,1.1073460882471409e-05,-2.5338611521874554e-05,0.0,0.0,0.0,-6.237367051653564e-05,60.0,0.0001960709778359,-0.0,-8.359932537893577e-12,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178260,298.4389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763854980469,0.0,0.0,4.478277162434097e-07,298.4096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763854980469,0.0,0.0,4.715846557701298e-07,298.9598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765686035156,0.0,0.0,3.483114028313139e-07,298.2221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.075927734375,0.0,0.0,4.715841726010695e-07,298.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,2.23698839363351e-06,285.0496520996094,294.1499938964844,285.0706787109375,282.0992126464844,289.733154296875,287.1226501464844,285.1468505859375,0.0,0.0,0.0,0.0,1.0,1.0,-4.771881322085392e-06,5.9684236719537146e-12,4.77187541036983e-06,-1.0919135092990471e-05,0.0,0.0,0.0,-2.6878624339587983e-05,60.0,-0.000370269495761,-0.0,-1.5524311437059568e-12,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178320,298.4389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763854980469,0.0,0.0,4.478277162434097e-07,298.4096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763854980469,0.0,0.0,4.715846557701298e-07,298.9598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765686035156,0.0,0.0,3.483114028313139e-07,298.2221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.075927734375,0.0,0.0,4.715841726010695e-07,298.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,2.23698839363351e-06,285.0496520996094,294.1499938964844,285.0706787109375,282.0992126464844,289.733154296875,287.1226501464844,285.1468505859375,0.0,0.0,0.0,0.0,1.0,1.0,-4.771881322085392e-06,5.9684236719537146e-12,4.77187541036983e-06,-1.0919135092990471e-05,0.0,0.0,0.0,-2.6878624339587983e-05,60.0,-0.000370269495761,-0.0,-1.5524311437059568e-12,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178380,298.4350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763854980469,0.0,0.0,1.5462299529644954e-07,298.4051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763854980469,0.0,0.0,1.628256427466113e-07,298.9559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765686035156,0.0,0.0,1.202626691565456e-07,298.2191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.075927734375,0.0,0.0,1.6282547221635468e-07,298.3836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,7.72372573010216e-07,285.0496520996094,294.1499938964844,285.0125427246094,282.0671691894531,289.733154296875,287.1226501464844,285.1474304199219,0.0,0.0,0.0,0.0,1.0,1.0,-1.6476211612825864e-06,2.0607437197645018e-12,1.6476190012326697e-06,-3.7701170185755473e-06,0.0,0.0,0.0,-9.28057124838233e-06,60.0,-0.0002323863009223,-0.0,-1.8507108822882199e-13,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178440,298.4350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763854980469,0.0,0.0,1.5462299529644954e-07,298.4051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763854980469,0.0,0.0,1.628256427466113e-07,298.9559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765686035156,0.0,0.0,1.202626691565456e-07,298.2191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.075927734375,0.0,0.0,1.6282547221635468e-07,298.3836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,7.72372573010216e-07,285.0496520996094,294.1499938964844,285.0125427246094,282.0671691894531,289.733154296875,287.1226501464844,285.1474304199219,0.0,0.0,0.0,0.0,1.0,1.0,-1.6476211612825864e-06,2.0607437197645018e-12,1.6476190012326697e-06,-3.7701170185755473e-06,0.0,0.0,0.0,-9.28057124838233e-06,60.0,-0.0002323863009223,-0.0,-1.8507108822882199e-13,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178500,298.4330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763854980469,0.0,0.0,7.746602648239789e-08,298.4029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.07635498046875,0.0,0.0,8.157554276522205e-08,298.9539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765686035156,0.0,0.0,6.025152288202662e-08,298.2176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.075927734375,0.0,0.0,8.157546460552113e-08,298.3829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,3.8695819171152834e-07,285.04962158203125,294.1499938964844,284.98419189453125,282.05230712890625,289.733154296875,287.1226501464844,285.1477355957031,0.0,0.0,0.0,0.0,1.0,1.0,-8.254693852904893e-07,1.03244301129235e-12,8.254683621089498e-07,-1.8888470094680088e-06,0.0,0.0,0.0,-4.6496279537677765e-06,60.0,-0.0001628134632483,-0.0,-4.6452913130684565e-14,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178560,298.4311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763854980469,0.0,0.0,3.2364731339384896e-08,298.40069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07635498046875,0.0,0.0,3.4081658384366165e-08,298.9519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765686035156,0.0,0.0,2.5172639084303228e-08,298.2160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.075927734375,0.0,0.0,3.4081622857229377e-08,298.38214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,1.616682681060411e-07,285.04962158203125,294.1499938964844,284.9563293457031,282.0382995605469,289.733154296875,287.1226501464844,285.14801025390625,0.0,0.0,0.0,0.0,1.0,1.0,-3.4485353239688266e-07,4.3132413873187003e-13,3.448531060712412e-07,-7.891101745371998e-07,0.0,0.0,0.0,-1.942462404258549e-06,60.0,-0.0001052993247867,-0.0,-8.10838636495061e-15,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178620,298.4271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763854980469,0.0,0.0,1.2651367731209007e-09,298.39617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07635498046875,0.0,0.0,1.3322514202940283e-09,298.9480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765686035156,0.0,0.0,9.839979941972388e-10,298.2129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.075927734375,0.0,0.0,1.3322500880263988e-09,298.38055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,6.3196097244144775e-09,285.04962158203125,294.1499938964844,284.9021301269531,282.0127258300781,289.733154296875,287.1226501464844,285.14849853515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.3483259841962081e-08,1.6861513880560463e-14,1.3483242966572108e-08,-3.085056476948012e-08,0.0,0.0,0.0,-7.59464455768466e-08,60.0,-2.912622585427016e-05,-0.0,-1.2389830506535694e-17,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178680,298.4271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763854980469,0.0,0.0,1.2651367731209007e-09,298.39617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07635498046875,0.0,0.0,1.3322514202940283e-09,298.9480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765686035156,0.0,0.0,9.839979941972388e-10,298.2129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.075927734375,0.0,0.0,1.3322500880263988e-09,298.38055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,6.3196097244144775e-09,285.04962158203125,294.1499938964844,284.9021301269531,282.0127258300781,289.733154296875,287.1226501464844,285.14849853515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.3483259841962081e-08,1.6861513880560463e-14,1.3483242966572108e-08,-3.085056476948012e-08,0.0,0.0,0.0,-7.59464455768466e-08,60.0,-2.912622585427016e-05,-0.0,-1.2389830506535694e-17,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178740,298.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07635498046875,0.0,0.0,-8.417189167886363e-11,298.3916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07635498046875,0.0,0.0,-8.863715317275478e-11,298.9441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765686035156,0.0,0.0,-6.546720804356809e-11,298.2098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.075927734375,0.0,0.0,-8.863706296713403e-11,298.37896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,-4.2045530945777903e-10,285.04962158203125,294.1499938964844,284.8500061035156,281.9906921386719,289.733154296875,287.1226501464844,285.14898681640625,0.0,0.0,0.0,0.0,1.0,1.0,8.873931589548079e-10,-1.081653132709861e-15,-8.873921042429345e-10,2.036264490357098e-09,0.0,0.0,0.0,4.99130692332983e-09,60.0,-2.429863116049092e-06,-0.0,-5.484342524310967e-20,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
