time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12178800,298.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07635498046875,0.0,0.0,-8.417189167886363e-11,298.3916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07635498046875,0.0,0.0,-8.863715317275478e-11,298.9441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765686035156,0.0,0.0,-6.546720804356809e-11,298.2098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.075927734375,0.0,0.0,-8.863706296713403e-11,298.37896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,-4.2045530945777903e-10,285.04962158203125,294.1499938964844,284.8500061035156,281.9906921386719,289.733154296875,287.1226501464844,285.14898681640625,0.0,0.0,0.0,0.0,1.0,1.0,8.873931589548079e-10,-1.081653132709861e-15,-8.873921042429345e-10,2.036264490357098e-09,0.0,0.0,0.0,4.99130692332983e-09,60.0,-2.429863116049092e-06,-0.0,-5.484342524310967e-20,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178860,298.41900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07635498046875,0.0,0.0,1.5094654692848763e-11,298.3869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07635498046875,0.0,0.0,1.589541519242399e-11,298.9402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765686035156,0.0,0.0,1.1740319653952279e-11,298.2066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.075927734375,0.0,0.0,1.5895399579912706e-11,298.3773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,7.540080365631141e-11,285.04962158203125,294.1499938964844,284.79931640625,281.9725341796875,289.733154296875,287.1226501464844,285.1494445800781,0.0,0.0,0.0,0.0,1.0,1.0,-1.6903599353579324e-10,2.0721423592380078e-16,1.6903579924676388e-10,-3.803256598544635e-10,0.0,0.0,0.0,-9.313225746154783e-10,60.0,4.253985025570728e-06,-0.0,-1.7637489948708742e-21,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178920,298.41900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07635498046875,0.0,0.0,1.5094654692848763e-11,298.3869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07635498046875,0.0,0.0,1.589541519242399e-11,298.9402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765686035156,0.0,0.0,1.1740319653952279e-11,298.2066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.075927734375,0.0,0.0,1.5895399579912706e-11,298.3773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,7.540080365631141e-11,285.04962158203125,294.1499938964844,284.79931640625,281.9725341796875,289.733154296875,287.1226501464844,285.1494445800781,0.0,0.0,0.0,0.0,1.0,1.0,-1.6903599353579324e-10,2.0721423592380078e-16,1.6903579924676388e-10,-3.803256598544635e-10,0.0,0.0,0.0,-9.313225746154783e-10,60.0,4.253985025570728e-06,-0.0,-1.7637489948708742e-21,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178980,298.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07635498046875,0.0,0.0,-3.3259408682012607e-12,298.3822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07635498046875,0.0,0.0,-3.502379809783296e-12,298.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765686035156,0.0,0.0,-2.586850221877879e-12,298.2034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.075927734375,0.0,0.0,-3.502376340336344e-12,298.3757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,-1.661373642825037e-11,285.04962158203125,294.1499938964844,284.7493896484375,281.958251953125,289.733154296875,287.1226501464844,285.1498718261719,0.0,0.0,0.0,0.0,1.0,1.0,3.67416652657937e-11,-4.743040728361505e-17,-3.6741616693536365e-11,8.336212969917156e-11,0.0,0.0,0.0,2.0372681319713595e-10,60.0,5.500375209521735e-06,-0.0,-8.562872449274037e-23,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179040,298.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07635498046875,0.0,0.0,-3.3259408682012607e-12,298.3822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07635498046875,0.0,0.0,-3.502379809783296e-12,298.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765686035156,0.0,0.0,-2.586850221877879e-12,298.2034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.075927734375,0.0,0.0,-3.502376340336344e-12,298.3757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,-1.661373642825037e-11,285.04962158203125,294.1499938964844,284.7493896484375,281.958251953125,289.733154296875,287.1226501464844,285.1498718261719,0.0,0.0,0.0,0.0,1.0,1.0,3.67416652657937e-11,-4.743040728361505e-17,-3.6741616693536365e-11,8.336212969917156e-11,0.0,0.0,0.0,2.0372681319713595e-10,60.0,5.500375209521735e-06,-0.0,-8.562872449274037e-23,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179100,298.4127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07635498046875,0.0,0.0,2.5584159899123826e-13,298.3799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.07635498046875,0.0,0.0,2.69413831521792e-13,298.93438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765686035156,0.0,0.0,1.989884765209865e-13,298.2018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.075927734375,0.0,0.0,2.694135604712489e-13,298.3749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,1.2779796752099282e-12,285.04962158203125,294.1499938964844,284.7247314453125,281.9524841308594,289.733154296875,287.1226501464844,285.1500549316406,0.0,0.0,0.0,0.0,1.0,1.0,2.999286582983096e-12,-4.196097409530929e-18,-2.999282463014841e-12,3.4407069207653684e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.480495929077733e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179160,298.41064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07635498046875,0.0,0.0,0.0,298.37762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07635498046875,0.0,0.0,0.0,298.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765686035156,0.0,0.0,0.0,298.2002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.075927734375,0.0,0.0,0.0,298.3741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,0.0,285.04962158203125,294.1499938964844,284.70025634765625,281.9476013183594,289.733154296875,287.1226501464844,285.1502380371094,0.0,0.0,0.0,0.0,1.0,1.0,2.881232849961252e-13,-2.1547775783549642e-18,-2.881211436968345e-13,7.852027405011452e-13,0.0,0.0,0.0,0.0,60.0,5.374381544243079e-06,-0.0,-0.0,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179220,298.4064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.07635498046875,0.0,0.0,0.0,298.37335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07635498046875,0.0,0.0,0.0,298.928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765686035156,0.0,0.0,0.0,298.1970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.075927734375,0.0,0.0,0.0,298.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,0.0,285.04962158203125,294.1499938964844,284.6519470214844,281.9402160644531,289.733154296875,287.1226501464844,285.1506042480469,0.0,0.0,0.0,0.0,1.0,1.0,2.881232849961252e-13,-2.154777785150117e-18,-2.881211436968345e-13,7.852027405011452e-13,0.0,0.0,0.0,0.0,60.0,5.061388947069645e-06,-0.0,-0.0,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179280,298.4064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.07635498046875,0.0,0.0,0.0,298.37335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07635498046875,0.0,0.0,0.0,298.928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765686035156,0.0,0.0,0.0,298.1970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.075927734375,0.0,0.0,0.0,298.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,0.0,285.04962158203125,294.1499938964844,284.6519470214844,281.9402160644531,289.733154296875,287.1226501464844,285.1506042480469,0.0,0.0,0.0,0.0,1.0,1.0,2.881232849961252e-13,-2.154777785150117e-18,-2.881211436968345e-13,7.852027405011452e-13,0.0,0.0,0.0,0.0,60.0,5.061388947069645e-06,-0.0,-0.0,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179340,298.4020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07635498046875,0.0,0.0,2.5584159899123826e-13,298.369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07635498046875,0.0,0.0,2.69413831521792e-13,298.92449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765686035156,0.0,0.0,1.989884765209865e-13,298.1937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.075927734375,0.0,0.0,2.694135604712489e-13,298.37060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,1.2779796752099282e-12,285.04962158203125,294.1499938964844,284.6044616699219,281.93585205078125,289.733154296875,287.1226501464844,285.15093994140625,0.0,0.0,0.0,0.0,1.0,1.0,2.999286582983096e-12,-4.196097409530929e-18,-2.999282463014841e-12,3.4407069207653684e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.711279416369507e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179400,298.4020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07635498046875,0.0,0.0,2.5584159899123826e-13,298.369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07635498046875,0.0,0.0,2.69413831521792e-13,298.92449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765686035156,0.0,0.0,1.989884765209865e-13,298.1937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.075927734375,0.0,0.0,2.694135604712489e-13,298.37060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,1.2779796752099282e-12,285.04962158203125,294.1499938964844,284.6044616699219,281.93585205078125,289.733154296875,287.1226501464844,285.15093994140625,0.0,0.0,0.0,0.0,1.0,1.0,2.999286582983096e-12,-4.196097409530929e-18,-2.999282463014841e-12,3.4407069207653684e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.711279416369507e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179460,298.397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07635498046875,0.0,0.0,0.0,298.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07635498046875,0.0,0.0,0.0,298.92047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765686035156,0.0,0.0,0.0,298.19049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.075927734375,0.0,0.0,0.0,298.3687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,0.0,285.04962158203125,294.1499938964844,284.557861328125,281.9341735839844,289.733154296875,287.1226501464844,285.1512451171875,0.0,0.0,0.0,0.0,1.0,1.0,2.881232849961252e-13,-2.154777785150117e-18,-2.881211436968345e-13,7.852027405011452e-13,0.0,0.0,0.0,0.0,60.0,4.376176093501272e-06,-0.0,-0.0,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179520,298.397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07635498046875,0.0,0.0,0.0,298.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07635498046875,0.0,0.0,0.0,298.92047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765686035156,0.0,0.0,0.0,298.19049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.075927734375,0.0,0.0,0.0,298.3687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,0.0,285.04962158203125,294.1499938964844,284.557861328125,281.9341735839844,289.733154296875,287.1226501464844,285.1512451171875,0.0,0.0,0.0,0.0,1.0,1.0,2.881232849961252e-13,-2.154777785150117e-18,-2.881211436968345e-13,7.852027405011452e-13,0.0,0.0,0.0,0.0,60.0,4.376176093501272e-06,-0.0,-0.0,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179580,298.39324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07635498046875,0.0,0.0,-2.5584159899123826e-13,298.36199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07635498046875,0.0,0.0,-2.69413831521792e-13,298.9164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765686035156,0.0,0.0,-1.989884765209865e-13,298.1871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.075927734375,0.0,0.0,-2.694135604712489e-13,298.3669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,-1.2779796752099282e-12,285.04962158203125,294.1499938964844,284.5121154785156,281.9349365234375,289.733154296875,287.1226501464844,285.15155029296875,0.0,0.0,0.0,0.0,1.0,1.0,2.324660917322336e-13,-2.7731908323942546e-18,-2.324633270166937e-13,2.4666794214839305e-12,0.0,0.0,0.0,0.0,60.0,4.06334356739535e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179640,298.39324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07635498046875,0.0,0.0,-2.5584159899123826e-13,298.36199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07635498046875,0.0,0.0,-2.69413831521792e-13,298.9164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765686035156,0.0,0.0,-1.989884765209865e-13,298.1871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.075927734375,0.0,0.0,-2.694135604712489e-13,298.3669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,-1.2779796752099282e-12,285.04962158203125,294.1499938964844,284.5121154785156,281.9349365234375,289.733154296875,287.1226501464844,285.15155029296875,0.0,0.0,0.0,0.0,1.0,1.0,2.324660917322336e-13,-2.7731908323942546e-18,-2.324633270166937e-13,2.4666794214839305e-12,0.0,0.0,0.0,0.0,60.0,4.06334356739535e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179700,298.3910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07635498046875,0.0,0.0,2.5584159899123826e-13,298.3601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07635498046875,0.0,0.0,2.69413831521792e-13,298.9144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765686035156,0.0,0.0,1.989884765209865e-13,298.1854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.075927734375,0.0,0.0,2.694135604712489e-13,298.365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,1.2779796752099282e-12,285.04962158203125,294.1499938964844,284.48956298828125,281.9361267089844,289.733154296875,287.1226501464844,285.15167236328125,0.0,0.0,0.0,0.0,1.0,1.0,3.4378047826001694e-13,-1.536364841303555e-18,-3.437789603769753e-13,-8.962738862715317e-13,0.0,0.0,0.0,0.0,60.0,3.915602974302601e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179760,298.3887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07635498046875,0.0,0.0,2.5584159899123826e-13,298.3584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.07635498046875,0.0,0.0,2.69413831521792e-13,298.91241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765686035156,0.0,0.0,1.989884765209865e-13,298.1838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.075927734375,0.0,0.0,2.694135604712489e-13,298.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,1.2779796752099282e-12,285.04962158203125,294.1499938964844,284.4672546386719,281.93780517578125,289.733154296875,287.1226501464844,285.1518249511719,0.0,0.0,0.0,0.0,1.0,1.0,3.4378047826001694e-13,-1.5363647379059785e-18,-3.437789603769753e-13,-8.962738862715317e-13,0.0,0.0,0.0,0.0,60.0,3.7734869238192914e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179820,298.3842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07635498046875,0.0,0.0,0.0,298.3549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07635498046875,0.0,0.0,0.0,298.9083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765686035156,0.0,0.0,0.0,298.1804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.075927734375,0.0,0.0,0.0,298.3631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,0.0,285.04962158203125,294.1499938964844,284.42333984375,281.9425354003906,289.733154296875,287.1226501464844,285.1520690917969,0.0,0.0,0.0,0.0,1.0,1.0,2.881232849961252e-13,-2.1547775783549642e-18,-2.881211436968345e-13,7.852027405011452e-13,0.0,0.0,0.0,0.0,60.0,3.504033429635456e-06,-0.0,-0.0,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179880,298.3842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07635498046875,0.0,0.0,0.0,298.3549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07635498046875,0.0,0.0,0.0,298.9083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765686035156,0.0,0.0,0.0,298.1804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.075927734375,0.0,0.0,0.0,298.3631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,0.0,285.04962158203125,294.1499938964844,284.42333984375,281.9425354003906,289.733154296875,287.1226501464844,285.1520690917969,0.0,0.0,0.0,0.0,1.0,1.0,2.881232849961252e-13,-2.1547775783549642e-18,-2.881211436968345e-13,7.852027405011452e-13,0.0,0.0,0.0,0.0,60.0,3.504033429635456e-06,-0.0,-0.0,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179940,298.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07635498046875,0.0,0.0,0.0,298.3514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.07635498046875,0.0,0.0,0.0,298.9043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765686035156,0.0,0.0,0.0,298.17706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.075927734375,0.0,0.0,0.0,298.3612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,0.0,285.04962158203125,294.1499938964844,284.3803405761719,281.9488220214844,289.733154296875,287.1226501464844,285.1522827148437,0.0,0.0,0.0,0.0,1.0,1.0,2.881232849961252e-13,-2.1547775783549642e-18,-2.881211436968345e-13,7.852027405011452e-13,0.0,0.0,0.0,0.0,60.0,3.2543455290579004e-06,-0.0,-0.0,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180000,298.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07635498046875,0.0,0.0,0.0,298.3514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.07635498046875,0.0,0.0,0.0,298.9043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765686035156,0.0,0.0,0.0,298.17706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.075927734375,0.0,0.0,0.0,298.3612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,0.0,285.04962158203125,294.1499938964844,284.3803405761719,281.9488220214844,289.733154296875,287.1226501464844,285.1522827148437,0.0,0.0,0.0,0.0,1.0,1.0,2.881232849961252e-13,-2.1547775783549642e-18,-2.881211436968345e-13,7.852027405011452e-13,0.0,0.0,0.0,0.0,60.0,3.2543455290579004e-06,-0.0,-0.0,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180060,298.3750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.07635498046875,0.0,0.0,-2.5584159899123826e-13,298.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07635498046875,0.0,0.0,-2.69413831521792e-13,298.9002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765686035156,0.0,0.0,-1.989884765209865e-13,298.1737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.075927734375,0.0,0.0,-2.694135604712489e-13,298.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,-1.2779796752099282e-12,285.04962158203125,294.1499938964844,284.3383178710937,281.9564208984375,289.733154296875,287.1226501464844,285.15252685546875,0.0,0.0,0.0,0.0,1.0,1.0,2.324660917322336e-13,-2.7731908323942546e-18,-2.324633270166937e-13,2.4666794214839305e-12,0.0,0.0,0.0,0.0,60.0,3.0226469789340622e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180120,298.3750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.07635498046875,0.0,0.0,-2.5584159899123826e-13,298.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07635498046875,0.0,0.0,-2.69413831521792e-13,298.9002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765686035156,0.0,0.0,-1.989884765209865e-13,298.1737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.075927734375,0.0,0.0,-2.694135604712489e-13,298.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,-1.2779796752099282e-12,285.04962158203125,294.1499938964844,284.3383178710937,281.9564208984375,289.733154296875,287.1226501464844,285.15252685546875,0.0,0.0,0.0,0.0,1.0,1.0,2.324660917322336e-13,-2.7731908323942546e-18,-2.324633270166937e-13,2.4666794214839305e-12,0.0,0.0,0.0,0.0,60.0,3.0226469789340622e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180180,298.370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07635498046875,0.0,0.0,0.0,298.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.07635498046875,0.0,0.0,0.0,298.896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765686035156,0.0,0.0,0.0,298.1703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.075927734375,0.0,0.0,0.0,298.3573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,0.0,285.04962158203125,294.1499938964844,284.2972717285156,281.96502685546875,289.733154296875,287.1226501464844,285.1527099609375,0.0,0.0,0.0,0.0,1.0,1.0,2.881232849961252e-13,-2.154777371559811e-18,-2.881211436968345e-13,7.852027405011452e-13,0.0,0.0,0.0,0.0,60.0,2.8101674161007395e-06,-0.0,-0.0,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180240,298.370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07635498046875,0.0,0.0,0.0,298.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.07635498046875,0.0,0.0,0.0,298.896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765686035156,0.0,0.0,0.0,298.1703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.075927734375,0.0,0.0,0.0,298.3573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,0.0,285.04962158203125,294.1499938964844,284.2972717285156,281.96502685546875,289.733154296875,287.1226501464844,285.1527099609375,0.0,0.0,0.0,0.0,1.0,1.0,2.881232849961252e-13,-2.154777371559811e-18,-2.881211436968345e-13,7.852027405011452e-13,0.0,0.0,0.0,0.0,60.0,2.8101674161007395e-06,-0.0,-0.0,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180300,298.3680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07635498046875,0.0,0.0,0.0,298.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07635498046875,0.0,0.0,0.0,298.89422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765686035156,0.0,0.0,0.0,298.16864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.075927734375,0.0,0.0,0.0,298.3563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,0.0,285.04962158203125,294.1499938964844,284.2771301269531,281.9696350097656,289.733154296875,287.1226501464844,285.1528015136719,0.0,0.0,0.0,0.0,1.0,1.0,2.881232849961252e-13,-2.1547775783549642e-18,-2.881211436968345e-13,7.852027405011452e-13,0.0,0.0,0.0,0.0,60.0,2.7078785933554173e-06,-0.0,-0.0,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180360,298.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07635498046875,0.0,0.0,0.0,298.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07635498046875,0.0,0.0,0.0,298.8922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765686035156,0.0,0.0,0.0,298.1669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.075927734375,0.0,0.0,0.0,298.3554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,0.0,285.04962158203125,294.1499938964844,284.2572326660156,281.974365234375,289.733154296875,287.1226501464844,285.15289306640625,0.0,0.0,0.0,0.0,1.0,1.0,2.881232849961252e-13,-2.154777371559811e-18,-2.881211436968345e-13,7.852027405011452e-13,0.0,0.0,0.0,0.0,60.0,2.609756620586268e-06,-0.0,-0.0,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180420,298.36083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07635498046875,0.0,0.0,-2.5584159899123826e-13,298.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07635498046875,0.0,0.0,-2.69413831521792e-13,298.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765686035156,0.0,0.0,-1.989884765209865e-13,298.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.075927734375,0.0,0.0,-2.694135604712489e-13,298.3534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,-1.2779796752099282e-12,285.04962158203125,294.1499938964844,284.2182006835937,281.9842224121094,289.733154296875,287.1226501464844,285.153076171875,0.0,0.0,0.0,0.0,1.0,1.0,2.324660917322336e-13,-2.7731906255991015e-18,-2.324633270166937e-13,2.4666794214839305e-12,0.0,0.0,0.0,0.0,60.0,2.423464366074768e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180480,298.36083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07635498046875,0.0,0.0,-2.5584159899123826e-13,298.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07635498046875,0.0,0.0,-2.69413831521792e-13,298.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765686035156,0.0,0.0,-1.989884765209865e-13,298.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.075927734375,0.0,0.0,-2.694135604712489e-13,298.3534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,-1.2779796752099282e-12,285.04962158203125,294.1499938964844,284.2182006835937,281.9842224121094,289.733154296875,287.1226501464844,285.153076171875,0.0,0.0,0.0,0.0,1.0,1.0,2.324660917322336e-13,-2.7731906255991015e-18,-2.324633270166937e-13,2.4666794214839305e-12,0.0,0.0,0.0,0.0,60.0,2.423464366074768e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180540,298.35601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07635498046875,0.0,0.0,0.0,298.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07635498046875,0.0,0.0,0.0,298.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765686035156,0.0,0.0,0.0,298.16021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.075927734375,0.0,0.0,0.0,298.3515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,0.0,285.04962158203125,294.1499938964844,284.1802062988281,281.99432373046875,289.733154296875,287.1226501464844,285.1532287597656,0.0,0.0,0.0,0.0,1.0,1.0,2.881232849961252e-13,-2.1547775783549642e-18,-2.881211436968345e-13,7.852027405011452e-13,0.0,0.0,0.0,0.0,60.0,2.251107844131184e-06,-0.0,-0.0,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180600,298.35601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07635498046875,0.0,0.0,0.0,298.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07635498046875,0.0,0.0,0.0,298.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765686035156,0.0,0.0,0.0,298.16021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.075927734375,0.0,0.0,0.0,298.3515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,0.0,285.04962158203125,294.1499938964844,284.1802062988281,281.99432373046875,289.733154296875,287.1226501464844,285.1532287597656,0.0,0.0,0.0,0.0,1.0,1.0,2.881232849961252e-13,-2.1547775783549642e-18,-2.881211436968345e-13,7.852027405011452e-13,0.0,0.0,0.0,0.0,60.0,2.251107844131184e-06,-0.0,-0.0,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180660,298.3511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07635498046875,0.0,0.0,0.0,298.33154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07635498046875,0.0,0.0,0.0,298.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765686035156,0.0,0.0,0.0,298.1568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.075927734375,0.0,0.0,0.0,298.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,0.0,285.04962158203125,294.1499938964844,284.143310546875,282.0043640136719,289.733154296875,287.1226501464844,285.15338134765625,0.0,0.0,0.0,0.0,1.0,1.0,2.881232849961252e-13,-2.1547775783549642e-18,-2.881211436968345e-13,7.852027405011452e-13,0.0,0.0,0.0,0.0,60.0,2.091503347401158e-06,-0.0,-0.0,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180720,298.3511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07635498046875,0.0,0.0,0.0,298.33154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07635498046875,0.0,0.0,0.0,298.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765686035156,0.0,0.0,0.0,298.1568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.075927734375,0.0,0.0,0.0,298.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,0.0,285.04962158203125,294.1499938964844,284.143310546875,282.0043640136719,289.733154296875,287.1226501464844,285.15338134765625,0.0,0.0,0.0,0.0,1.0,1.0,2.881232849961252e-13,-2.1547775783549642e-18,-2.881211436968345e-13,7.852027405011452e-13,0.0,0.0,0.0,0.0,60.0,2.091503347401158e-06,-0.0,-0.0,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180780,298.346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07635498046875,0.0,0.0,0.0,298.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07635498046875,0.0,0.0,0.0,298.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765686035156,0.0,0.0,0.0,298.1534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.075927734375,0.0,0.0,0.0,298.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,0.0,285.04962158203125,294.1499938964844,284.10748291015625,282.0141296386719,289.733154296875,287.1226501464844,285.1535339355469,0.0,0.0,0.0,0.0,1.0,1.0,2.881232849961252e-13,-2.154777785150117e-18,-2.881211436968345e-13,7.852027405011452e-13,0.0,0.0,0.0,0.0,60.0,1.9429658095759805e-06,-0.0,-0.0,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180840,298.346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07635498046875,0.0,0.0,0.0,298.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07635498046875,0.0,0.0,0.0,298.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765686035156,0.0,0.0,0.0,298.1534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.075927734375,0.0,0.0,0.0,298.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,0.0,285.04962158203125,294.1499938964844,284.10748291015625,282.0141296386719,289.733154296875,287.1226501464844,285.1535339355469,0.0,0.0,0.0,0.0,1.0,1.0,2.881232849961252e-13,-2.154777785150117e-18,-2.881211436968345e-13,7.852027405011452e-13,0.0,0.0,0.0,0.0,60.0,1.9429658095759805e-06,-0.0,-0.0,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180900,298.3443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07635498046875,0.0,0.0,2.5584159899123826e-13,298.3267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.07635498046875,0.0,0.0,2.69413831521792e-13,298.8742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765686035156,0.0,0.0,1.989884765209865e-13,298.1517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.075927734375,0.0,0.0,2.694135604712489e-13,298.3465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,1.2779796752099282e-12,285.04962158203125,294.1499938964844,284.0899658203125,282.0188293457031,289.733154296875,287.1226501464844,285.1535949707031,0.0,0.0,0.0,0.0,1.0,1.0,3.4378047826001694e-13,-1.5363647379059785e-18,-3.437789603769753e-13,-8.962738862715317e-13,0.0,0.0,0.0,0.0,60.0,1.8720786556514213e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180960,298.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07635498046875,0.0,0.0,2.5584159899123826e-13,298.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.07635498046875,0.0,0.0,2.69413831521792e-13,298.87225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765686035156,0.0,0.0,1.989884765209865e-13,298.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.075927734375,0.0,0.0,2.694135604712489e-13,298.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,1.2779796752099282e-12,285.04962158203125,294.1499938964844,284.07275390625,282.0233764648437,289.733154296875,287.1226501464844,285.1536560058594,0.0,0.0,0.0,0.0,1.0,1.0,3.4378047826001694e-13,-1.5363646345084021e-18,-3.437789603769753e-13,-8.962738862715317e-13,0.0,0.0,0.0,0.0,60.0,1.80604172328458e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181020,298.3388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07635498046875,0.0,0.0,-2.5584159899123826e-13,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07635498046875,0.0,0.0,-2.69413831521792e-13,298.8682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765686035156,0.0,0.0,-1.989884765209865e-13,298.1466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.075927734375,0.0,0.0,-2.694135604712489e-13,298.3433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,-1.2779796752099282e-12,285.04962158203125,294.1499938964844,284.0391540527344,282.0318298339844,289.733154296875,287.1226501464844,285.1537780761719,0.0,0.0,0.0,0.0,1.0,1.0,2.324660917322336e-13,-2.7731908323942546e-18,-2.324633270166937e-13,2.4666794214839305e-12,0.0,0.0,0.0,0.0,60.0,1.6756074501245166e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181080,298.3388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07635498046875,0.0,0.0,-2.5584159899123826e-13,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07635498046875,0.0,0.0,-2.69413831521792e-13,298.8682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765686035156,0.0,0.0,-1.989884765209865e-13,298.1466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.075927734375,0.0,0.0,-2.694135604712489e-13,298.3433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,-1.2779796752099282e-12,285.04962158203125,294.1499938964844,284.0391540527344,282.0318298339844,289.733154296875,287.1226501464844,285.1537780761719,0.0,0.0,0.0,0.0,1.0,1.0,2.324660917322336e-13,-2.7731908323942546e-18,-2.324633270166937e-13,2.4666794214839305e-12,0.0,0.0,0.0,0.0,60.0,1.6756074501245166e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181140,298.33544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07635498046875,0.0,0.0,0.0,298.318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07635498046875,0.0,0.0,0.0,298.8642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765686035156,0.0,0.0,0.0,298.143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.075927734375,0.0,0.0,0.0,298.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,0.0,285.04962158203125,294.1499938964844,284.0067138671875,282.0392761230469,289.733154296875,287.1226501464844,285.1539001464844,0.0,0.0,0.0,0.0,1.0,1.0,2.881232849961252e-13,-2.1547775783549642e-18,-2.881211436968345e-13,7.852027405011452e-13,0.0,0.0,0.0,0.0,60.0,1.5560805195491412e-06,-0.0,-0.0,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
