time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12186120,298.2264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07635498046875,0.0,0.0,7.972536408829e-09,298.1680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07635498046875,0.0,0.0,8.395473649613905e-09,298.71954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765686035156,0.0,0.0,6.2008789214473844e-09,298.0316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.075927734375,0.0,0.0,8.395465656008128e-09,298.2752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,3.9824403330612774e-08,285.04962158203125,294.1499938964844,283.7240295410156,281.9794311523437,289.733154296875,287.1226501464844,285.1553039550781,0.0,0.0,0.0,0.0,1.0,1.0,-8.494654935020662e-08,1.0627861980229416e-13,8.494644276879627e-08,-1.943819398775304e-07,0.0,0.0,0.0,-4.784960765391588e-07,60.0,-1.3456095075525807e-05,-0.0,-4.920207396923745e-16,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186180,298.22412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762939453125,0.0,0.0,1.329849368403302e-07,298.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762939453125,0.0,0.0,1.4003968829001678e-07,298.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765075683594,0.0,0.0,1.034330168181441e-07,298.0292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07586669921875,0.0,0.0,1.4003954618146968e-07,298.2740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757141113281,0.0,0.0,6.642861762884422e-07,285.0495300292969,294.1499938964844,283.6951599121094,281.9523010253906,289.733154296875,287.1226501464844,285.1553039550781,0.0,0.0,0.0,0.0,1.0,1.0,-1.4169424957799492e-06,1.7722522668156548e-12,1.4169406767905457e-06,-3.24234611071006e-06,0.0,0.0,0.0,-7.981245289556682e-06,60.0,-0.0005759807536378,-0.0,-1.368974242776586e-13,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186240,298.22412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762939453125,0.0,0.0,1.329849368403302e-07,298.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762939453125,0.0,0.0,1.4003968829001678e-07,298.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765075683594,0.0,0.0,1.034330168181441e-07,298.0292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07586669921875,0.0,0.0,1.4003954618146968e-07,298.2740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757141113281,0.0,0.0,6.642861762884422e-07,285.0495300292969,294.1499938964844,283.6951599121094,281.9523010253906,289.733154296875,287.1226501464844,285.1553039550781,0.0,0.0,0.0,0.0,1.0,1.0,-1.4169424957799492e-06,1.7722522668156548e-12,1.4169406767905457e-06,-3.24234611071006e-06,0.0,0.0,0.0,-7.981245289556682e-06,60.0,-0.0005759807536378,-0.0,-1.368974242776586e-13,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186300,298.2229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762939453125,0.0,0.0,2.832373695582646e-07,298.1618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762939453125,0.0,0.0,2.982629325742892e-07,298.7146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765075683594,0.0,0.0,2.2029635715625773e-07,298.02801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07586669921875,0.0,0.0,2.982626199354854e-07,298.2734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757141113281,0.0,0.0,1.4148270111036254e-06,285.0495300292969,294.1499938964844,283.6797180175781,281.93780517578125,289.733154296875,287.1226501464844,285.1553039550781,0.0,0.0,0.0,0.0,1.0,1.0,-3.0178925953805447e-06,3.774647695103939e-12,3.0178889574017376e-06,-6.905730970174773e-06,0.0,0.0,0.0,-1.6998921637423337e-05,60.0,-0.0017613852396607,-0.0,-6.209999420074552e-13,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186360,298.2217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762939453125,0.0,0.0,5.534473075385904e-07,298.1597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762939453125,0.0,0.0,5.828073312841298e-07,298.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765075683594,0.0,0.0,4.304602327920293e-07,298.0267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07586669921875,0.0,0.0,5.828067060065223e-07,298.2727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757141113281,0.0,0.0,2.764579221548047e-06,285.0495300292969,294.1499938964844,283.6636047363281,281.92266845703125,289.733154296875,287.1226501464844,285.1553039550781,0.0,0.0,0.0,0.0,1.0,1.0,-5.8969881138182245e-06,7.375693805711236e-12,5.89698083786061e-06,-1.349385183857521e-05,0.0,0.0,0.0,-3.321607073303312e-05,60.0,-0.0038268587086349,-0.0,-2.371062330849827e-12,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186420,298.21923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763244628906,0.0,0.0,1.5789602230142918e-06,298.1554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763244628906,0.0,0.0,1.6627229797450127e-06,298.709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765380859375,0.0,0.0,1.2280836472200465e-06,298.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0758972167969,0.0,0.0,1.6627212744424469e-06,298.2715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.07574462890625,0.0,0.0,7.887219908297993e-06,285.0495910644531,294.1499938964844,283.6295471191406,281.89068603515625,289.73309326171875,287.1227111816406,285.1553039550781,0.0,0.0,0.0,0.0,1.0,1.0,-1.6823931218823418e-05,2.1042648526425897e-11,1.682391120993998e-05,-3.84974991902709e-05,0.0,0.0,0.0,-9.47644584812224e-05,60.0,-0.012122556567192,-0.0,-1.929891142726792e-11,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186480,298.21923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763244628906,0.0,0.0,1.5789602230142918e-06,298.1554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763244628906,0.0,0.0,1.6627229797450127e-06,298.709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765380859375,0.0,0.0,1.2280836472200465e-06,298.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0758972167969,0.0,0.0,1.6627212744424469e-06,298.2715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.07574462890625,0.0,0.0,7.887219908297993e-06,285.0495910644531,294.1499938964844,283.6295471191406,281.89068603515625,289.73309326171875,287.1227111816406,285.1553039550781,0.0,0.0,0.0,0.0,1.0,1.0,-1.6823931218823418e-05,2.1042648526425897e-11,1.682391120993998e-05,-3.84974991902709e-05,0.0,0.0,0.0,-9.47644584812224e-05,60.0,-0.012122556567192,-0.0,-1.929891142726792e-11,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186540,298.2166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07647705078125,0.0,0.0,3.36684911417251e-06,298.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0764465332031,0.0,0.0,3.5454581848171074e-06,298.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0766906738281,0.0,0.0,2.618667849674239e-06,298.02130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760192871094,0.0,0.0,3.5454545468383003e-06,298.2701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07586669921875,0.0,0.0,1.6818081348901615e-05,285.0498046875,294.1499938964844,283.5932006835937,281.8565673828125,289.7328796386719,287.1229248046875,285.1553039550781,0.0,0.0,0.0,0.0,1.0,1.0,-3.587419632822275e-05,4.486978497086902e-11,3.587414903449826e-05,-8.208930375985801e-05,0.0,0.0,0.0,-0.0002020691899815,60.0,-0.0283474270254373,-0.0,-8.774810739131667e-11,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186600,298.2166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07647705078125,0.0,0.0,3.36684911417251e-06,298.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0764465332031,0.0,0.0,3.5454581848171074e-06,298.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0766906738281,0.0,0.0,2.618667849674239e-06,298.02130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760192871094,0.0,0.0,3.5454545468383003e-06,298.2701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07586669921875,0.0,0.0,1.6818081348901615e-05,285.0498046875,294.1499938964844,283.5932006835937,281.8565673828125,289.7328796386719,287.1229248046875,285.1553039550781,0.0,0.0,0.0,0.0,1.0,1.0,-3.587419632822275e-05,4.486978497086902e-11,3.587414903449826e-05,-8.208930375985801e-05,0.0,0.0,0.0,-0.0002020691899815,60.0,-0.0283474270254373,-0.0,-8.774810739131667e-11,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186660,298.2136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0767822265625,0.0,0.0,5.536921435123077e-06,298.1465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0767822265625,0.0,0.0,5.830651389260311e-06,298.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0769958496094,0.0,0.0,4.306506525608711e-06,298.0182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763244628906,0.0,0.0,5.830645477544749e-06,298.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.076171875,0.0,0.0,2.765802310022991e-05,285.05029296875,294.1499938964844,283.5548095703125,281.82049560546875,289.7322692871094,287.1233825683594,285.1553039550781,0.0,0.0,0.0,0.0,1.0,1.0,-5.899686220800504e-05,7.379048067024385e-11,5.89967894484289e-05,-0.0001349996746284,0.0,0.0,0.0,-0.0003323126002214,60.0,-0.0512487143278121,-0.0,-2.373160834512333e-10,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186720,298.2136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0767822265625,0.0,0.0,5.536921435123077e-06,298.1465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0767822265625,0.0,0.0,5.830651389260311e-06,298.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0769958496094,0.0,0.0,4.306506525608711e-06,298.0182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763244628906,0.0,0.0,5.830645477544749e-06,298.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.076171875,0.0,0.0,2.765802310022991e-05,285.05029296875,294.1499938964844,283.5548095703125,281.82049560546875,289.7322692871094,287.1233825683594,285.1553039550781,0.0,0.0,0.0,0.0,1.0,1.0,-5.899686220800504e-05,7.379048067024385e-11,5.89967894484289e-05,-0.0001349996746284,0.0,0.0,0.0,-0.0003323126002214,60.0,-0.0512487143278121,-0.0,-2.373160834512333e-10,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186780,298.2096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0773620605469,0.0,0.0,8.42902318254346e-06,298.142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0773620605469,0.0,0.0,8.876177162164822e-06,298.6991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0776062011719,0.0,0.0,6.555925210705027e-06,298.0151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.076904296875,0.0,0.0,8.876168067217804e-06,298.267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0767822265625,0.0,0.0,4.210464612697251e-05,285.0512084960937,294.1499938964844,283.5145263671875,281.7826538085937,289.73095703125,287.12420654296875,285.1553039550781,0.0,0.0,0.0,0.0,1.0,1.0,-8.981265273177996e-05,1.1233342728234064e-10,8.981254359241575e-05,-0.0002055140066659,0.0,0.0,0.0,-0.0005058892420493,60.0,-0.0838580876588821,-0.0,-5.499775079798042e-10,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186840,298.2096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0773620605469,0.0,0.0,8.42902318254346e-06,298.142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0773620605469,0.0,0.0,8.876177162164822e-06,298.6991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0776062011719,0.0,0.0,6.555925210705027e-06,298.0151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.076904296875,0.0,0.0,8.876168067217804e-06,298.267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0767822265625,0.0,0.0,4.210464612697251e-05,285.0512084960937,294.1499938964844,283.5145263671875,281.7826538085937,289.73095703125,287.12420654296875,285.1553039550781,0.0,0.0,0.0,0.0,1.0,1.0,-8.981265273177996e-05,1.1233342728234064e-10,8.981254359241575e-05,-0.0002055140066659,0.0,0.0,0.0,-0.0005058892420493,60.0,-0.0838580876588821,-0.0,-5.499775079798042e-10,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186900,298.207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780029296875,0.0,0.0,1.090087698685238e-05,298.1402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0779724121094,0.0,0.0,1.1479161003080662e-05,298.6973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0782470703125,0.0,0.0,8.478483323415276e-06,298.0134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0775146484375,0.0,0.0,1.147914917964954e-05,298.2665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.077392578125,0.0,0.0,5.4452048061648384e-05,285.0521545410156,294.1499938964844,283.4937438964844,281.7631530761719,289.7296142578125,287.1247863769531,285.1553039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001161503896582,1.4527549996312672e-10,0.0001161502441391,-0.0002657815930433,0.0,0.0,0.0,-0.0006542422925122,60.0,-0.1052849516272544,-0.0,-9.198420913847372e-10,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186960,298.2046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790100097656,0.0,0.0,1.4730238035554066e-05,298.13818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790100097656,0.0,0.0,1.551166678837035e-05,298.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0793151855469,0.0,0.0,1.1456883839855436e-05,298.0118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785522460937,0.0,0.0,1.5511650417465717e-05,298.26580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07843017578125,0.0,0.0,7.358046423178166e-05,285.0536499023437,294.1499938964844,283.4725952148437,281.7432861328125,289.727294921875,287.125244140625,285.1553039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001569524320075,1.9630887193589075e-10,0.0001569522282807,-0.0003591472341213,0.0,0.0,0.0,-0.0008840687805786,60.0,-0.1379996836185455,-0.0,-1.679615779792698e-09,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187020,298.19854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830383300781,0.0,0.0,2.761438008747064e-05,298.1339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0829772949219,0.0,0.0,2.907930502260569e-05,298.691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08349609375,0.0,0.0,2.147791201423388e-05,298.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824890136719,0.0,0.0,2.907927591877524e-05,298.2641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824584960937,0.0,0.0,0.0001379393215756,285.0587158203125,294.1499938964844,283.42919921875,281.7025451660156,289.7158203125,287.122314453125,285.1553039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000294234487228,3.6801506286821006e-10,0.0002942341088782,-0.0006732837646268,0.0,0.0,0.0,-0.0016573411412537,60.0,-0.2549423575401306,-0.0,-5.90283999457597e-09,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187080,298.19854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830383300781,0.0,0.0,2.761438008747064e-05,298.1339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0829772949219,0.0,0.0,2.907930502260569e-05,298.691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08349609375,0.0,0.0,2.147791201423388e-05,298.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824890136719,0.0,0.0,2.907927591877524e-05,298.2641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824584960937,0.0,0.0,0.0001379393215756,285.0587158203125,294.1499938964844,283.42919921875,281.7025451660156,289.7158203125,287.122314453125,285.1553039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000294234487228,3.6801506286821006e-10,0.0002942341088782,-0.0006732837646268,0.0,0.0,0.0,-0.0016573411412537,60.0,-0.2549423575401306,-0.0,-5.90283999457597e-09,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187140,298.1912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09051513671875,0.0,0.0,4.596459257300012e-05,298.1293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904235839844,0.0,0.0,4.840298424824141e-05,298.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912475585937,0.0,0.0,3.575033770175651e-05,298.0060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08984375,0.0,0.0,4.840293695451692e-05,298.262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899658203125,0.0,0.0,0.0002296022867085,285.0644836425781,294.1499938964844,283.38458251953125,281.6606140136719,289.68194580078125,287.0965576171875,285.1553039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004986942512914,6.215178371959951e-10,0.0004986936110071,-0.0011352868750691,0.0,0.0,0.0,-0.0028076458256691,60.0,-0.4622832238674164,-0.0,-1.6354496423787168e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187200,298.1912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09051513671875,0.0,0.0,4.596459257300012e-05,298.1293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904235839844,0.0,0.0,4.840298424824141e-05,298.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912475585937,0.0,0.0,3.575033770175651e-05,298.0060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08984375,0.0,0.0,4.840293695451692e-05,298.262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899658203125,0.0,0.0,0.0002296022867085,285.0644836425781,294.1499938964844,283.38458251953125,281.6606140136719,289.68194580078125,287.0965576171875,285.1553039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004986942512914,6.215178371959951e-10,0.0004986936110071,-0.0011352868750691,0.0,0.0,0.0,-0.0028076458256691,60.0,-0.4622832238674164,-0.0,-1.6354496423787168e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187260,298.1830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.09490966796875,0.0,0.0,9.007556218421088e-05,298.1245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948181152344,0.0,0.0,9.485401096753776e-05,298.68359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0957946777344,0.0,0.0,7.005896623013541e-05,298.0028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.09423828125,0.0,0.0,9.485390910413116e-05,298.26055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0943908691406,0.0,0.0,0.0004499453352764,285.0693664550781,294.1499938964844,283.3388977050781,281.6177062988281,289.620361328125,287.05029296875,285.1552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005705303628928,7.715063587987459e-10,0.0005705296061933,-0.0014577724505215,0.0,0.0,0.0,-0.0032554527278989,60.0,-0.6957657337188721,-0.0,-6.280642139699921e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187320,298.1830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.09490966796875,0.0,0.0,9.007556218421088e-05,298.1245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948181152344,0.0,0.0,9.485401096753776e-05,298.68359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0957946777344,0.0,0.0,7.005896623013541e-05,298.0028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.09423828125,0.0,0.0,9.485390910413116e-05,298.26055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0943908691406,0.0,0.0,0.0004499453352764,285.0693664550781,294.1499938964844,283.3388977050781,281.6177062988281,289.620361328125,287.05029296875,285.1552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005705303628928,7.715063587987459e-10,0.0005705296061933,-0.0014577724505215,0.0,0.0,0.0,-0.0032554527278989,60.0,-0.6957657337188721,-0.0,-6.280642139699921e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187380,298.1746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0985717773437,0.0,0.0,9.016712283482776e-05,298.1194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.09844970703125,0.0,0.0,9.49504246818833e-05,298.6793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0995788574219,0.0,0.0,7.013017602730542e-05,297.99951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09783935546875,0.0,0.0,9.495033009443432e-05,298.258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980834960937,0.0,0.0,0.0004504027310758,285.0745849609375,294.1499938964844,283.2923889160156,281.57403564453125,289.54412841796875,286.99334716796875,285.1552429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004188971943221,7.32694072080875e-10,0.0004188964667264,-0.001507367240265,0.0,0.0,0.0,-0.002475700341165,60.0,-0.8464494943618774,-0.0,-6.293413434832473e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187440,298.1746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0985717773437,0.0,0.0,9.016712283482776e-05,298.1194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.09844970703125,0.0,0.0,9.49504246818833e-05,298.6793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0995788574219,0.0,0.0,7.013017602730542e-05,297.99951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09783935546875,0.0,0.0,9.495033009443432e-05,298.258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980834960937,0.0,0.0,0.0004504027310758,285.0745849609375,294.1499938964844,283.2923889160156,281.57403564453125,289.54412841796875,286.99334716796875,285.1552429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004188971943221,7.32694072080875e-10,0.0004188964667264,-0.001507367240265,0.0,0.0,0.0,-0.002475700341165,60.0,-0.8464494943618774,-0.0,-6.293413434832473e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187500,298.1707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09912109375,0.0,0.0,3.859856224153191e-05,298.1160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989990234375,0.0,0.0,4.0646191337145865e-05,298.6772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10015869140625,0.0,0.0,3.002118683070876e-05,297.99774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0984191894531,0.0,0.0,4.064615131937899e-05,298.2574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986633300781,0.0,0.0,0.0001928075071191,285.07537841796875,294.1499938964844,283.2688903808594,281.5519714355469,289.5014038085937,286.96563720703125,285.1552124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008447781438007,9.485987551016706e-10,0.0008447771542705,-0.0016491031274199,0.0,0.0,0.0,-0.0046921884641051,60.0,-0.9220242500305176,-0.0,-1.1532725885388118e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187560,298.167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005554199219,0.0,0.0,4.560518937068992e-05,298.1118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1004333496094,0.0,0.0,4.802451076102443e-05,298.675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1016540527344,0.0,0.0,3.547079904819839e-05,297.9959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0998229980469,0.0,0.0,4.802446346729994e-05,298.2563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,0.0002278070023749,285.0772399902344,294.1499938964844,283.2452697753906,281.52978515625,289.45562744140625,286.9356689453125,285.1552124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009318243828602,1.054386022936171e-09,0.0009318233351223,-0.0018401725683361,0.0,0.0,0.0,-0.005180615466088,60.0,-0.9714760184288024,-0.0,-1.609971000959831e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187620,298.1618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1004638671875,0.0,0.0,9.02297324500978e-05,298.1009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.100341796875,0.0,0.0,9.501635940978304e-05,298.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015625,0.0,0.0,7.017887401161715e-05,297.9921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997314453125,0.0,0.0,9.501626482233404e-05,298.25396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1000061035156,0.0,0.0,0.0004507154808379,285.0774230957031,294.1499938964844,283.19775390625,281.4851379394531,289.3550720214844,286.8579406738281,285.1551513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009567083325237,1.3486198824352862e-09,0.0009567069937475,-0.0025888294912874,0.0,0.0,0.0,-0.0054578818380832,60.0,-1.2092236280441284,-0.0,-6.302147426140436e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187680,298.1618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1004638671875,0.0,0.0,9.02297324500978e-05,298.1009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.100341796875,0.0,0.0,9.501635940978304e-05,298.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015625,0.0,0.0,7.017887401161715e-05,297.9921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997314453125,0.0,0.0,9.501626482233404e-05,298.25396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1000061035156,0.0,0.0,0.0004507154808379,285.0774230957031,294.1499938964844,283.19775390625,281.4851379394531,289.3550720214844,286.8579406738281,285.1551513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009567083325237,1.3486198824352862e-09,0.0009567069937475,-0.0025888294912874,0.0,0.0,0.0,-0.0054578818380832,60.0,-1.2092236280441284,-0.0,-6.302147426140436e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187740,298.1589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.099853515625,0.0,0.0,9.058161958819257e-05,298.08642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997314453125,0.0,0.0,9.538690937915816e-05,298.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009216308594,0.0,0.0,7.045255915727466e-05,297.9881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09912109375,0.0,0.0,9.53868220676668e-05,298.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0993957519531,0.0,0.0,0.000452473264886,285.0769348144531,294.1499938964844,283.1499938964844,281.4403076171875,289.2495422363281,286.7120361328125,285.155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009651712607592,1.791706227827205e-09,0.0009651694563217,-0.0037452313117682,0.0,0.0,0.0,-0.0057010315358638,60.0,-1.2986212968826294,-0.0,-6.351393722070497e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187800,298.1589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.099853515625,0.0,0.0,9.058161958819257e-05,298.08642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997314453125,0.0,0.0,9.538690937915816e-05,298.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009216308594,0.0,0.0,7.045255915727466e-05,297.9881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09912109375,0.0,0.0,9.53868220676668e-05,298.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0993957519531,0.0,0.0,0.000452473264886,285.0769348144531,294.1499938964844,283.1499938964844,281.4403076171875,289.2495422363281,286.7120361328125,285.155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009651712607592,1.791706227827205e-09,0.0009651694563217,-0.0037452313117682,0.0,0.0,0.0,-0.0057010315358638,60.0,-1.2986212968826294,-0.0,-6.351393722070497e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187860,298.1545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992431640625,0.0,0.0,9.093287371797488e-05,298.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0991516113281,0.0,0.0,9.57567899604328e-05,298.6611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003112792969,0.0,0.0,7.072574953781441e-05,297.98406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0985412597656,0.0,0.0,9.575670264894144e-05,298.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.09881591796875,0.0,0.0,0.0004542278184089,285.07647705078125,294.1499938964844,283.1022644042969,281.3954467773437,289.1446533203125,286.5049743652344,285.1549072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968913489487,2.229275430920552e-09,0.0009689112775959,-0.0048918342217803,0.0,0.0,0.0,-0.0059179542586207,60.0,-1.3421190977096558,-0.0,-6.400740915069036e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187920,298.1545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992431640625,0.0,0.0,9.093287371797488e-05,298.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0991516113281,0.0,0.0,9.57567899604328e-05,298.6611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003112792969,0.0,0.0,7.072574953781441e-05,297.98406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0985412597656,0.0,0.0,9.575670264894144e-05,298.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.09881591796875,0.0,0.0,0.0004542278184089,285.07647705078125,294.1499938964844,283.1022644042969,281.3954467773437,289.1446533203125,286.5049743652344,285.1549072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968913489487,2.229275430920552e-09,0.0009689112775959,-0.0048918342217803,0.0,0.0,0.0,-0.0059179542586207,60.0,-1.3421190977096558,-0.0,-6.400740915069036e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187980,298.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09869384765625,0.0,0.0,9.100987517740576e-05,298.0549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0985717773437,0.0,0.0,9.583788050804289e-05,298.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997314453125,0.0,0.0,7.078564522089437e-05,297.97979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0979919433594,0.0,0.0,9.58377931965515e-05,298.2451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982666015625,0.0,0.0,0.0004546124837361,285.0760498046875,294.1499938964844,283.0547180175781,281.3507995605469,289.0405578613281,286.2689514160156,285.1547546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697341010905,2.325164727423612e-09,0.0009697317727841,-0.0051430994644761,0.0,0.0,0.0,-0.0059654936194419,60.0,-1.37744140625,-0.0,-6.411580955045795e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188040,298.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09869384765625,0.0,0.0,9.100987517740576e-05,298.0549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0985717773437,0.0,0.0,9.583788050804289e-05,298.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997314453125,0.0,0.0,7.078564522089437e-05,297.97979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0979919433594,0.0,0.0,9.58377931965515e-05,298.2451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982666015625,0.0,0.0,0.0004546124837361,285.0760498046875,294.1499938964844,283.0547180175781,281.3507995605469,289.0405578613281,286.2689514160156,285.1547546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697341010905,2.325164727423612e-09,0.0009697317727841,-0.0051430994644761,0.0,0.0,0.0,-0.0059654936194419,60.0,-1.37744140625,-0.0,-6.411580955045795e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188100,298.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0984191894531,0.0,0.0,9.099319140659644e-05,298.048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982971191406,0.0,0.0,9.582030907040462e-05,298.65338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0994567871094,0.0,0.0,7.077266491251066e-05,297.9776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09771728515625,0.0,0.0,9.582021448295563e-05,298.2434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0979919433594,0.0,0.0,0.0004545291303656,285.07586669921875,294.1499938964844,283.0310974121094,281.32861328125,288.98883056640625,286.1512756347656,285.1546630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969556858763,2.3043509322917544e-09,0.0009695545304566,-0.0050885588862001,0.0,0.0,0.0,-0.0059551787562668,60.0,-1.3939859867095947,-0.0,-6.409226926962219e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188160,298.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09814453125,0.0,0.0,9.089185914490372e-05,298.04412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980224609375,0.0,0.0,9.571360715199262e-05,298.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09918212890625,0.0,0.0,7.069385173963383e-05,297.9753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,9.571351984050124e-05,298.24176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09771728515625,0.0,0.0,0.0004540229856502,285.07568359375,294.1499938964844,283.0075988769531,281.3065490722656,288.9373779296875,286.04315185546875,285.154541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684772812761,2.1780872661025796e-09,0.0009684751275926,-0.0047577004879713,0.0,0.0,0.0,-0.0058925859630107,60.0,-1.4093246459960938,-0.0,-6.394958518285422e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188220,298.1383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0976257324219,0.0,0.0,9.087586659006774e-05,298.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975036621094,0.0,0.0,9.569675603415816e-05,298.6330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986633300781,0.0,0.0,7.068140985211357e-05,297.9704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0969543457031,0.0,0.0,9.56966687226668e-05,298.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0971984863281,0.0,0.0,0.0004539430956356,285.0753173828125,294.1499938964844,282.9610900878906,281.2628479003906,288.8352966308594,285.8503112792969,285.1543273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683048701845,2.1581072484622155e-09,0.000968302716501,-0.0047053475864231,0.0,0.0,0.0,-0.0058826729655265,60.0,-1.4387986660003662,-0.0,-6.392701834556648e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188280,298.1383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0976257324219,0.0,0.0,9.087586659006774e-05,298.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975036621094,0.0,0.0,9.569675603415816e-05,298.6330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986633300781,0.0,0.0,7.068140985211357e-05,297.9704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0969543457031,0.0,0.0,9.56966687226668e-05,298.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0971984863281,0.0,0.0,0.0004539430956356,285.0753173828125,294.1499938964844,282.9610900878906,281.2628479003906,288.8352966308594,285.8503112792969,285.1543273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683048701845,2.1581072484622155e-09,0.000968302716501,-0.0047053475864231,0.0,0.0,0.0,-0.0058826729655265,60.0,-1.4387986660003662,-0.0,-6.392701834556648e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188340,298.1299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0971374511719,0.0,0.0,9.139286703430116e-05,298.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970153808594,0.0,0.0,9.624118683859706e-05,298.6151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09814453125,0.0,0.0,7.108351564966142e-05,297.9649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0964660644531,0.0,0.0,9.624109952710568e-05,298.2348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0967102050781,0.0,0.0,0.0004565256240312,285.07501220703125,294.1499938964844,282.9154357910156,281.219970703125,288.7338562011719,285.6235046386719,285.154052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738117805682,2.80218603876392e-09,0.0009738089866004,-0.0063930582255125,0.0,0.0,0.0,-0.0062019643373787,60.0,-1.473461031913757,-0.0,-6.465641178010628e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188400,298.1299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0971374511719,0.0,0.0,9.139286703430116e-05,298.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970153808594,0.0,0.0,9.624118683859706e-05,298.6151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09814453125,0.0,0.0,7.108351564966142e-05,297.9649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0964660644531,0.0,0.0,9.624109952710568e-05,298.2348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0967102050781,0.0,0.0,0.0004565256240312,285.07501220703125,294.1499938964844,282.9154357910156,281.219970703125,288.7338562011719,285.6235046386719,285.154052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738117805682,2.80218603876392e-09,0.0009738089866004,-0.0063930582255125,0.0,0.0,0.0,-0.0062019643373787,60.0,-1.473461031913757,-0.0,-6.465641178010628e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
