time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12188460,298.1188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966491699219,0.0,0.0,9.211745782522485e-05,298.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0965576171875,0.0,0.0,9.700421651359648e-05,298.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.09765625,0.0,0.0,7.164708949858323e-05,297.95880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0959777832031,0.0,0.0,9.70041292021051e-05,298.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09625244140625,0.0,0.0,0.0004601451219059,285.07470703125,294.1499938964844,282.87078857421875,281.17803955078125,288.6326904296875,285.3189697265625,285.1537170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815322700887,3.704911932800313e-09,0.0009815285447984,-0.0087584182620048,0.0,0.0,0.0,-0.0066494862549006,60.0,-1.5135507583618164,-0.0,-6.568566135456423e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188520,298.1188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966491699219,0.0,0.0,9.211745782522485e-05,298.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0965576171875,0.0,0.0,9.700421651359648e-05,298.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.09765625,0.0,0.0,7.164708949858323e-05,297.95880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0959777832031,0.0,0.0,9.70041292021051e-05,298.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09625244140625,0.0,0.0,0.0004601451219059,285.07470703125,294.1499938964844,282.87078857421875,281.17803955078125,288.6326904296875,285.3189697265625,285.1537170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815322700887,3.704911932800313e-09,0.0009815285447984,-0.0087584182620048,0.0,0.0,0.0,-0.0066494862549006,60.0,-1.5135507583618164,-0.0,-6.568566135456423e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188580,298.1061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09619140625,0.0,0.0,9.267553832614794e-05,298.0426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960998535156,0.0,0.0,9.759190288605168e-05,298.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0971984863281,0.0,0.0,7.208115130197257e-05,297.9521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0955505371094,0.0,0.0,9.759181557456031e-05,298.227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0957946777344,0.0,0.0,0.0004629328323062,285.0744323730469,294.1499938964844,282.8274230957031,281.13726806640625,288.5317687988281,284.95916748046875,285.1533508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874807437881,4.4001806642768315e-09,0.0009874763200059,-0.0105800917372107,0.0,0.0,0.0,-0.00699417386204,60.0,-1.553918957710266,-0.0,-6.64839063801992e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188640,298.1061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09619140625,0.0,0.0,9.267553832614794e-05,298.0426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960998535156,0.0,0.0,9.759190288605168e-05,298.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0971984863281,0.0,0.0,7.208115130197257e-05,297.9521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0955505371094,0.0,0.0,9.759181557456031e-05,298.227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0957946777344,0.0,0.0,0.0004629328323062,285.0744323730469,294.1499938964844,282.8274230957031,281.13726806640625,288.5317687988281,284.95916748046875,285.1533508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874807437881,4.4001806642768315e-09,0.0009874763200059,-0.0105800917372107,0.0,0.0,0.0,-0.00699417386204,60.0,-1.553918957710266,-0.0,-6.64839063801992e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188700,298.100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0959777832031,0.0,0.0,9.262935054721312e-05,298.0411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0958557128906,0.0,0.0,9.754325583344324e-05,298.57440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0969543457031,0.0,0.0,7.204522262327373e-05,297.9486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953063964844,0.0,0.0,9.754316852195188e-05,298.2259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0955810546875,0.0,0.0,0.0004627020971383,285.0743103027344,294.1499938964844,282.8062438964844,281.1174011230469,288.4815979003906,284.78582763671875,285.1531677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869883069768,4.3426053863981914e-09,0.0009869838831946,-0.0104292416945099,0.0,0.0,0.0,-0.0069656306877732,60.0,-1.570947527885437,-0.0,-6.641761984838014e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188760,298.09521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09576416015625,0.0,0.0,9.254912583855912e-05,298.03973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956420898437,0.0,0.0,9.745878196554258e-05,298.5689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.09674072265625,0.0,0.0,7.198283128673211e-05,297.9452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951232910156,0.0,0.0,9.74586946540512e-05,298.2239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953674316406,0.0,0.0,0.0004623013956006,285.0741882324219,294.1499938964844,282.78546142578125,281.0978698730469,288.43170166015625,284.6270751953125,285.1529541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861339349299,4.2426351321012135e-09,0.000986129627563,-0.0101673137396574,0.0,0.0,0.0,-0.0069160740822553,60.0,-1.585594654083252,-0.0,-6.630260429574264e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188820,298.0871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953369140625,0.0,0.0,9.224484529113396e-05,298.0372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0952453613281,0.0,0.0,9.713835606817156e-05,298.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0963134765625,0.0,0.0,7.174616621341556e-05,297.93438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946960449219,0.0,0.0,9.71382760326378e-05,298.2201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0949401855469,0.0,0.0,0.0004607814771588,285.073974609375,294.1499938964844,282.7452087402344,281.06005859375,288.3328857421875,284.3602905273437,285.1524963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828916518017,3.8634850874075255e-09,0.0009828878100961,-0.0091739008203148,0.0,0.0,0.0,-0.0067281140945851,60.0,-1.6100187301635742,-0.0,-6.586729028867921e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188880,298.0871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953369140625,0.0,0.0,9.224484529113396e-05,298.0372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0952453613281,0.0,0.0,9.713835606817156e-05,298.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0963134765625,0.0,0.0,7.174616621341556e-05,297.93438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946960449219,0.0,0.0,9.71382760326378e-05,298.2201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0949401855469,0.0,0.0,0.0004607814771588,285.073974609375,294.1499938964844,282.7452087402344,281.06005859375,288.3328857421875,284.3602905273437,285.1524963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828916518017,3.8634850874075255e-09,0.0009828878100961,-0.0091739008203148,0.0,0.0,0.0,-0.0067281140945851,60.0,-1.6100187301635742,-0.0,-6.586729028867921e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188940,298.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.094970703125,0.0,0.0,9.197407780447976e-05,298.0350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948486328125,0.0,0.0,9.685322584118694e-05,298.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0959167480469,0.0,0.0,7.153556362027302e-05,297.91485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0943298339844,0.0,0.0,9.685313852969556e-05,298.216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0945739746094,0.0,0.0,0.0004594289057422,285.07379150390625,294.1499938964844,282.706787109375,281.0239562988281,288.2354431152344,284.1503601074219,285.1520080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800055995583,3.526086311822496e-09,0.0009800021070986,-0.0082898586988449,0.0,0.0,0.0,-0.0065608480945229,60.0,-1.631231665611267,-0.0,-6.548112452264834e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189000,298.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.094970703125,0.0,0.0,9.197407780447976e-05,298.0350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948486328125,0.0,0.0,9.685322584118694e-05,298.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0959167480469,0.0,0.0,7.153556362027302e-05,297.91485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0943298339844,0.0,0.0,9.685313852969556e-05,298.216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0945739746094,0.0,0.0,0.0004594289057422,285.07379150390625,294.1499938964844,282.706787109375,281.0239562988281,288.2354431152344,284.1503601074219,285.1520080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800055995583,3.526086311822496e-09,0.0009800021070986,-0.0082898586988449,0.0,0.0,0.0,-0.0065608480945229,60.0,-1.631231665611267,-0.0,-6.548112452264834e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189060,298.0740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0945739746094,0.0,0.0,9.193581354338676e-05,298.0324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.094482421875,0.0,0.0,9.68129315879196e-05,298.55682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09552001953125,0.0,0.0,7.15057976776734e-05,297.8920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0939636230469,0.0,0.0,9.681285155238584e-05,298.2115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0942077636719,0.0,0.0,0.0004592378099914,285.0736389160156,294.1499938964844,282.6704406738281,280.9898376464844,288.13916015625,283.9742431640625,285.1514892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979596748948,3.478371368714761e-09,0.0009795932564884,-0.0081648370251059,0.0,0.0,0.0,-0.0065371897071599,60.0,-1.6532453298568726,-0.0,-6.542660457853344e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189120,298.0740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0945739746094,0.0,0.0,9.193581354338676e-05,298.0324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.094482421875,0.0,0.0,9.68129315879196e-05,298.55682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09552001953125,0.0,0.0,7.15057976776734e-05,297.8920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0939636230469,0.0,0.0,9.681285155238584e-05,298.2115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0942077636719,0.0,0.0,0.0004592378099914,285.0736389160156,294.1499938964844,282.6704406738281,280.9898376464844,288.13916015625,283.9742431640625,285.1514892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979596748948,3.478371368714761e-09,0.0009795932564884,-0.0081648370251059,0.0,0.0,0.0,-0.0065371897071599,60.0,-1.6532453298568726,-0.0,-6.542660457853344e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189180,298.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09423828125,0.0,0.0,9.21139508136548e-05,298.0284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941467285156,0.0,0.0,9.700051305117086e-05,298.5583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951538085937,0.0,0.0,7.164434646256268e-05,297.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936279296875,0.0,0.0,9.70004330156371e-05,298.20654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0938415527344,0.0,0.0,0.0004601276305038,285.073486328125,294.1499938964844,282.63641357421875,280.95782470703125,288.0439147949219,283.8098449707031,285.1509094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814938530325,3.700265871486863e-09,0.0009814902441576,-0.0087462430819869,0.0,0.0,0.0,-0.0066471900790929,60.0,-1.677829384803772,-0.0,-6.568033938947337e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189240,298.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09423828125,0.0,0.0,9.21139508136548e-05,298.0284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941467285156,0.0,0.0,9.700051305117086e-05,298.5583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951538085937,0.0,0.0,7.164434646256268e-05,297.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936279296875,0.0,0.0,9.70004330156371e-05,298.20654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0938415527344,0.0,0.0,0.0004601276305038,285.073486328125,294.1499938964844,282.63641357421875,280.95782470703125,288.0439147949219,283.8098449707031,285.1509094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814938530325,3.700265871486863e-09,0.0009814902441576,-0.0087462430819869,0.0,0.0,0.0,-0.0066471900790929,60.0,-1.677829384803772,-0.0,-6.568033938947337e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189300,298.0626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09405517578125,0.0,0.0,9.223949746228756e-05,298.0259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0939636230469,0.0,0.0,9.713271720102056e-05,298.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0950012207031,0.0,0.0,7.174199708970264e-05,297.8596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.09344482421875,0.0,0.0,9.71326371654868e-05,298.20391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936889648437,0.0,0.0,0.0004607547598425,285.0734558105469,294.1499938964844,282.62030029296875,280.9427185058594,287.9966125488281,283.72869873046875,285.1506042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982831348665,3.856659880341341e-09,0.0009828275069594,-0.0091560203582048,0.0,0.0,0.0,-0.0067247212864458,60.0,-1.6906838417053225,-0.0,-6.585947431858585e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189360,298.0584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0939025878906,0.0,0.0,9.23631523619406e-05,298.023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09381103515625,0.0,0.0,9.72629350144416e-05,298.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948181152344,0.0,0.0,7.183817069744691e-05,297.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932922363281,0.0,0.0,9.726285497890784e-05,298.20123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0935363769531,0.0,0.0,0.0004613724595401,285.0733947753906,294.1499938964844,282.6048278808594,280.9281921386719,287.94952392578125,283.6484375,285.1502990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841488208621,4.010700660472821e-09,0.0009841448627412,-0.0095596257597208,0.0,0.0,0.0,-0.0068010864779353,60.0,-1.7034293413162231,-0.0,-6.603614366440524e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189420,298.050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0935974121094,0.0,0.0,9.25578351598233e-05,298.0172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.093505859375,0.0,0.0,9.746794239617884e-05,298.5623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0945129394531,0.0,0.0,7.198959065135568e-05,297.8343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0929870605469,0.0,0.0,9.74678696366027e-05,298.19580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932312011719,0.0,0.0,0.000462344934931,285.07330322265625,294.1499938964844,282.5759582519531,280.90106201171875,287.85601806640625,283.4927062988281,285.149658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862232254818,4.253216001615101e-09,0.0009862189181149,-0.0101950382813811,0.0,0.0,0.0,-0.0069213137030601,60.0,-1.7276185750961304,-0.0,-6.631477589280621e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189480,298.050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0935974121094,0.0,0.0,9.25578351598233e-05,298.0172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.093505859375,0.0,0.0,9.746794239617884e-05,298.5623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0945129394531,0.0,0.0,7.198959065135568e-05,297.8343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0929870605469,0.0,0.0,9.74678696366027e-05,298.19580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932312011719,0.0,0.0,0.000462344934931,285.07330322265625,294.1499938964844,282.5759582519531,280.90106201171875,287.85601806640625,283.4927062988281,285.149658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862232254818,4.253216001615101e-09,0.0009862189181149,-0.0101950382813811,0.0,0.0,0.0,-0.0069213137030601,60.0,-1.7276185750961304,-0.0,-6.631477589280621e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189540,298.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932922363281,0.0,0.0,9.2629918071907e-05,298.0111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932006835937,0.0,0.0,9.754385246196762e-05,298.5617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0942077636719,0.0,0.0,7.204565190477297e-05,297.8222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0927124023437,0.0,0.0,9.754377242643386e-05,298.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0929260253906,0.0,0.0,0.0004627050366252,285.0732421875,294.1499938964844,282.54998779296875,280.8766784667969,287.7635192871094,283.3502197265625,285.14898681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869913337752,4.342984638583402e-09,0.0009869870264083,-0.010430235415697,0.0,0.0,0.0,-0.0069658178836107,60.0,-1.748305082321167,-0.0,-6.64180603848763e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189600,298.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932922363281,0.0,0.0,9.2629918071907e-05,298.0111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932006835937,0.0,0.0,9.754385246196762e-05,298.5617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0942077636719,0.0,0.0,7.204565190477297e-05,297.8222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0927124023437,0.0,0.0,9.754377242643386e-05,298.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0929260253906,0.0,0.0,0.0004627050366252,285.0732421875,294.1499938964844,282.54998779296875,280.8766784667969,287.7635192871094,283.3502197265625,285.14898681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869913337752,4.342984638583402e-09,0.0009869870264083,-0.010430235415697,0.0,0.0,0.0,-0.0069658178836107,60.0,-1.748305082321167,-0.0,-6.64180603848763e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189660,298.0353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.093017578125,0.0,0.0,9.25659405766055e-05,298.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0929260253906,0.0,0.0,9.747647709446028e-05,298.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0939025878906,0.0,0.0,7.199588435469195e-05,297.8138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924377441406,0.0,0.0,9.747639705892652e-05,298.1851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926513671875,0.0,0.0,0.0004623854183591,285.0731811523437,294.1499938964844,282.52618408203125,280.85565185546875,287.6722717285156,283.2260131835937,285.14825439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863096056506,4.263223996048282e-09,0.0009863052982836,-0.0102212587371468,0.0,0.0,0.0,-0.0069262790493667,60.0,-1.764847755432129,-0.0,-6.632628668512552e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189720,298.0353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.093017578125,0.0,0.0,9.25659405766055e-05,298.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0929260253906,0.0,0.0,9.747647709446028e-05,298.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0939025878906,0.0,0.0,7.199588435469195e-05,297.8138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924377441406,0.0,0.0,9.747639705892652e-05,298.1851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926513671875,0.0,0.0,0.0004623854183591,285.0731811523437,294.1499938964844,282.52618408203125,280.85565185546875,287.6722717285156,283.2260131835937,285.14825439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863096056506,4.263223996048282e-09,0.0009863052982836,-0.0102212587371468,0.0,0.0,0.0,-0.0069262790493667,60.0,-1.764847755432129,-0.0,-6.632628668512552e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189780,298.0295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0927734375,0.0,0.0,9.238976053893566e-05,298.000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926513671875,0.0,0.0,9.729094745125622e-05,298.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936279296875,0.0,0.0,7.185885624494404e-05,297.8089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921630859375,0.0,0.0,9.729087469168007e-05,298.1802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924072265625,0.0,0.0,0.0004615053767338,285.0731811523437,294.1499938964844,282.5036315917969,280.83837890625,287.582275390625,283.1214599609375,285.1474914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009844322921708,4.043680501553126e-09,0.0009844283340498,-0.0096460357308387,0.0,0.0,0.0,-0.0068174432963132,60.0,-1.7779181003570557,-0.0,-6.607400138136654e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189840,298.0295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0927734375,0.0,0.0,9.238976053893566e-05,298.000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926513671875,0.0,0.0,9.729094745125622e-05,298.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936279296875,0.0,0.0,7.185885624494404e-05,297.8089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921630859375,0.0,0.0,9.729087469168007e-05,298.1802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924072265625,0.0,0.0,0.0004615053767338,285.0731811523437,294.1499938964844,282.5036315917969,280.83837890625,287.582275390625,283.1214599609375,285.1474914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009844322921708,4.043680501553126e-09,0.0009844283340498,-0.0096460357308387,0.0,0.0,0.0,-0.0068174432963132,60.0,-1.7779181003570557,-0.0,-6.607400138136654e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189900,298.0271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926513671875,0.0,0.0,9.227426198776811e-05,297.9986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.092529296875,0.0,0.0,9.716932254377753e-05,298.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.093505859375,0.0,0.0,7.176901999628171e-05,297.807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0920715332031,0.0,0.0,9.716924978420138e-05,298.1778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09228515625,0.0,0.0,0.0004609284515026,285.0731506347656,294.1499938964844,282.4927673339844,280.8310546875,287.537841796875,283.0767517089844,285.1471252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832015493884,3.899760514514128e-09,0.0009831975912675,-0.0092689478769898,0.0,0.0,0.0,-0.0067460956051945,60.0,-1.783354878425598,-0.0,-6.590887835500325e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189960,298.0248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.092529296875,0.0,0.0,9.215482714353128e-05,297.9967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924072265625,0.0,0.0,9.704355034045876e-05,298.538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0933837890625,0.0,0.0,7.167612784542143e-05,297.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0919494628906,0.0,0.0,9.70434775808826e-05,298.1756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921630859375,0.0,0.0,0.0004603318520821,285.0731506347656,294.1499938964844,282.4822082519531,280.8246154785156,287.4937438964844,283.03631591796875,285.146728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819287806749,3.7509386707768044e-09,0.0009819250553846,-0.008879012428224,0.0,0.0,0.0,-0.0066723180934786,60.0,-1.788320541381836,-0.0,-6.573834809842083e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190020,298.020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09228515625,0.0,0.0,9.196228347718716e-05,297.9932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921936035156,0.0,0.0,9.68407912296243e-05,298.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0931396484375,0.0,0.0,7.152637408580631e-05,297.8095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917358398437,0.0,0.0,9.684071847004816e-05,298.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0919494628906,0.0,0.0,0.0004593700869008,285.0731811523437,294.1499938964844,282.4618835449219,280.8140869140625,287.4065246582031,282.96533203125,285.1459045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798764949664,3.511009483148086e-09,0.0009798730025067,-0.00825035572052,0.0,0.0,0.0,-0.006553373299539,60.0,-1.7977205514907837,-0.0,-6.546389386130613e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190080,298.020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09228515625,0.0,0.0,9.196228347718716e-05,297.9932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921936035156,0.0,0.0,9.68407912296243e-05,298.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0931396484375,0.0,0.0,7.152637408580631e-05,297.8095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917358398437,0.0,0.0,9.684071847004816e-05,298.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0919494628906,0.0,0.0,0.0004593700869008,285.0731811523437,294.1499938964844,282.4618835449219,280.8140869140625,287.4065246582031,282.96533203125,285.1459045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798764949664,3.511009483148086e-09,0.0009798730025067,-0.00825035572052,0.0,0.0,0.0,-0.006553373299539,60.0,-1.7977205514907837,-0.0,-6.546389386130613e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190140,298.0165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0920715332031,0.0,0.0,9.1942805738654e-05,297.98980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09197998046875,0.0,0.0,9.682028030510992e-05,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0929260253906,0.0,0.0,7.151121826609597e-05,297.8153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0915222167969,0.0,0.0,9.682020754553378e-05,298.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917358398437,0.0,0.0,0.0004592727636918,285.0732116699219,294.1499938964844,282.4425048828125,280.8065795898437,287.3205871582031,282.9036865234375,285.1450500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796678787097,3.48669626504261e-09,0.00097966438625,-0.0081866504624485,0.0,0.0,0.0,-0.0065413163974881,60.0,-1.8084019422531128,-0.0,-6.543611164033791e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190200,298.0165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0920715332031,0.0,0.0,9.1942805738654e-05,297.98980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09197998046875,0.0,0.0,9.682028030510992e-05,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0929260253906,0.0,0.0,7.151121826609597e-05,297.8153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0915222167969,0.0,0.0,9.682020754553378e-05,298.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917358398437,0.0,0.0,0.0004592727636918,285.0732116699219,294.1499938964844,282.4425048828125,280.8065795898437,287.3205871582031,282.9036865234375,285.1450500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796678787097,3.48669626504261e-09,0.00097966438625,-0.0081866504624485,0.0,0.0,0.0,-0.0065413163974881,60.0,-1.8084019422531128,-0.0,-6.543611164033791e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190260,298.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0918884277344,0.0,0.0,9.215020691044629e-05,297.9857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.091796875,0.0,0.0,9.703868272481486e-05,298.49981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0927124023437,0.0,0.0,7.167252624640241e-05,297.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0913391113281,0.0,0.0,9.703860996523872e-05,298.1647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.091552734375,0.0,0.0,0.0004603087727446,285.0732421875,294.1499938964844,282.424072265625,280.8018798828125,287.2357177734375,282.8446350097656,285.1441650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981876743026,3.74505626510313e-09,0.0009818730177357,-0.0088636018335819,0.0,0.0,0.0,-0.0066693937405943,60.0,-1.8222839832305908,-0.0,-6.573161925871318e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190320,298.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0918884277344,0.0,0.0,9.215020691044629e-05,297.9857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.091796875,0.0,0.0,9.703868272481486e-05,298.49981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0927124023437,0.0,0.0,7.167252624640241e-05,297.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0913391113281,0.0,0.0,9.703860996523872e-05,298.1647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.091552734375,0.0,0.0,0.0004603087727446,285.0732421875,294.1499938964844,282.424072265625,280.8018798828125,287.2357177734375,282.8446350097656,285.1441650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981876743026,3.74505626510313e-09,0.0009818730177357,-0.0088636018335819,0.0,0.0,0.0,-0.0066693937405943,60.0,-1.8222839832305908,-0.0,-6.573161925871318e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190380,298.0059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917053222656,0.0,0.0,9.24640116863884e-05,297.9808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.09161376953125,0.0,0.0,9.736913489177824e-05,298.489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.092529296875,0.0,0.0,7.19165982445702e-05,297.83892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911560058594,0.0,0.0,9.736906213220208e-05,298.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09136962890625,0.0,0.0,0.0004618763341568,285.0733337402344,294.1499938964844,282.406494140625,280.7996826171875,287.1517639160156,282.7847595214844,285.14324951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852201910689,4.1359884406233505e-09,0.0009852160001173,-0.0098878927528858,0.0,0.0,0.0,-0.0068631963804364,60.0,-1.8390034437179563,-0.0,-6.618002146296932e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190440,298.0059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917053222656,0.0,0.0,9.24640116863884e-05,297.9808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.09161376953125,0.0,0.0,9.736913489177824e-05,298.489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.092529296875,0.0,0.0,7.19165982445702e-05,297.83892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911560058594,0.0,0.0,9.736906213220208e-05,298.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09136962890625,0.0,0.0,0.0004618763341568,285.0733337402344,294.1499938964844,282.406494140625,280.7996826171875,287.1517639160156,282.7847595214844,285.14324951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852201910689,4.1359884406233505e-09,0.0009852160001173,-0.0098878927528858,0.0,0.0,0.0,-0.0068631963804364,60.0,-1.8390034437179563,-0.0,-6.618002146296932e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190500,298.00311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09161376953125,0.0,0.0,9.25854837987572e-05,297.9781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0915222167969,0.0,0.0,9.749704622663558e-05,298.4847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924377441406,0.0,0.0,7.201107655419037e-05,297.8456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.091064453125,0.0,0.0,9.749698074301703e-05,298.1614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912780761719,0.0,0.0,0.0004624830908142,285.0733642578125,294.1499938964844,282.3979797363281,280.7994689941406,287.1101379394531,282.7548828125,285.1427917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865146130323,4.2873109507013404e-09,0.0009865103056654,-0.010284368880093,0.0,0.0,0.0,-0.0069382148794829,60.0,-1.8473962545394893,-0.0,-6.635399074639281e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190560,298.0003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0915222167969,0.0,0.0,9.265312110073864e-05,297.9755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914306640625,0.0,0.0,9.756827785167844e-05,298.4811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09234619140625,0.0,0.0,7.206368172774091e-05,297.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09100341796875,0.0,0.0,9.756820509210228e-05,298.16070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911865234375,0.0,0.0,0.0004628209862858,285.0733947753906,294.1499938964844,282.3896484375,280.7998046875,287.0687255859375,282.72576904296875,285.142333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872355731204,4.371563999683303e-09,0.0009872311493381,-0.0105051146820187,0.0,0.0,0.0,-0.0069799846969544,60.0,-1.8551331758499143,-0.0,-6.645095851354199e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190620,297.995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09136962890625,0.0,0.0,9.243344538845122e-05,297.9711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912780761719,0.0,0.0,9.733694605529308e-05,298.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921936035156,0.0,0.0,7.189282041508704e-05,297.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908508300781,0.0,0.0,9.733687329571694e-05,298.15924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.091064453125,0.0,0.0,0.0004617236554622,285.073486328125,294.1499938964844,282.3734741210937,280.802001953125,286.98681640625,282.6727294921875,285.141357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848974877968,4.097831407534613e-09,0.0009848934132605,-0.0097879143431782,0.0,0.0,0.0,-0.0068442989140748,60.0,-1.866475224494934,-0.0,-6.613618097617291e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190680,297.995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09136962890625,0.0,0.0,9.243344538845122e-05,297.9711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912780761719,0.0,0.0,9.733694605529308e-05,298.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921936035156,0.0,0.0,7.189282041508704e-05,297.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908508300781,0.0,0.0,9.733687329571694e-05,298.15924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.091064453125,0.0,0.0,0.0004617236554622,285.073486328125,294.1499938964844,282.3734741210937,280.802001953125,286.98681640625,282.6727294921875,285.141357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848974877968,4.097831407534613e-09,0.0009848934132605,-0.0097879143431782,0.0,0.0,0.0,-0.0068442989140748,60.0,-1.866475224494934,-0.0,-6.613618097617291e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190740,297.99468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912475585937,0.0,0.0,9.178151958622038e-05,297.968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911560058594,0.0,0.0,9.665043762652203e-05,298.4780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.092041015625,0.0,0.0,7.138576620491222e-05,297.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906982421875,0.0,0.0,9.66503721429035e-05,298.15802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909118652344,0.0,0.0,0.0004584671696648,285.0736083984375,294.1499938964844,282.35791015625,280.8059997558594,286.9065246582031,282.6334228515625,285.140380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779502870514,3.285567595767702e-09,0.0009779470274224,-0.0076596457511186,0.0,0.0,0.0,-0.0064416206441819,60.0,-1.867011308670044,-0.0,-6.520652817698648e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
