time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12190800,297.99468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912475585937,0.0,0.0,9.178151958622038e-05,297.968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911560058594,0.0,0.0,9.665043762652203e-05,298.4780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.092041015625,0.0,0.0,7.138576620491222e-05,297.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906982421875,0.0,0.0,9.66503721429035e-05,298.15802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909118652344,0.0,0.0,0.0004584671696648,285.0736083984375,294.1499938964844,282.35791015625,280.8059997558594,286.9065246582031,282.6334228515625,285.140380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779502870514,3.285567595767702e-09,0.0009779470274224,-0.0076596457511186,0.0,0.0,0.0,-0.0064416206441819,60.0,-1.867011308670044,-0.0,-6.520652817698648e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190860,297.99639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0910949707031,0.0,0.0,9.112626867135988e-05,297.96270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0910339355469,0.0,0.0,9.596042946213856e-05,298.4833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0918884277344,0.0,0.0,7.087612902978435e-05,297.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.090576171875,0.0,0.0,9.596035670256242e-05,298.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907897949219,0.0,0.0,0.0004551940655801,285.07373046875,294.1499938964844,282.3428649902344,280.8116149902344,286.8279113769531,282.60675048828125,285.1393737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709676378406,2.469164206431172e-09,0.0009709651931189,-0.0055204275995492,0.0,0.0,0.0,-0.0060368906706571,60.0,-1.8634910583496087,-0.0,-6.427875831604979e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190920,297.99639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0910949707031,0.0,0.0,9.112626867135988e-05,297.96270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0910339355469,0.0,0.0,9.596042946213856e-05,298.4833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0918884277344,0.0,0.0,7.087612902978435e-05,297.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.090576171875,0.0,0.0,9.596035670256242e-05,298.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907897949219,0.0,0.0,0.0004551940655801,285.07373046875,294.1499938964844,282.3428649902344,280.8116149902344,286.8279113769531,282.60675048828125,285.1393737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709676378406,2.469164206431172e-09,0.0009709651931189,-0.0055204275995492,0.0,0.0,0.0,-0.0060368906706571,60.0,-1.8634910583496087,-0.0,-6.427875831604979e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190980,297.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09100341796875,0.0,0.0,9.083212353289127e-05,297.9516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909118652344,0.0,0.0,9.565067011862992e-05,298.4918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917663574219,0.0,0.0,7.064734381856397e-05,297.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904846191406,0.0,0.0,9.56506046350114e-05,298.1561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906677246094,0.0,0.0,0.0004537247586995,285.0738525390625,294.1499938964844,282.3282470703125,280.81854248046875,286.75079345703125,282.5883178710937,285.13836669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678315254859,2.102653606783633e-09,0.0009678294300101,-0.0045600365847349,0.0,0.0,0.0,-0.0058551868423819,60.0,-1.862749695777893,-0.0,-6.386441242511864e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191040,297.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09100341796875,0.0,0.0,9.083212353289127e-05,297.9516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909118652344,0.0,0.0,9.565067011862992e-05,298.4918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917663574219,0.0,0.0,7.064734381856397e-05,297.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904846191406,0.0,0.0,9.56506046350114e-05,298.1561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906677246094,0.0,0.0,0.0004537247586995,285.0738525390625,294.1499938964844,282.3282470703125,280.81854248046875,286.75079345703125,282.5883178710937,285.13836669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678315254859,2.102653606783633e-09,0.0009678294300101,-0.0045600365847349,0.0,0.0,0.0,-0.0058551868423819,60.0,-1.862749695777893,-0.0,-6.386441242511864e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191100,298.0001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909423828125,0.0,0.0,9.087949729291722e-05,297.9455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908508300781,0.0,0.0,9.57005613599904e-05,298.4970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917053222656,0.0,0.0,7.068418926792219e-05,297.8583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904235839844,0.0,0.0,9.570048860041425e-05,298.1557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.09063720703125,0.0,0.0,0.0004539614019449,285.0739440917969,294.1499938964844,282.32110595703125,280.8224792480469,286.7126770019531,282.579833984375,285.1378173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683354292064,2.161656409427337e-09,0.000968333275523,-0.0047146473079919,0.0,0.0,0.0,-0.0058844336308538,60.0,-1.865522027015686,-0.0,-6.393102580659615e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191160,298.0005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.09088134765625,0.0,0.0,9.098339069169016e-05,297.9395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907897949219,0.0,0.0,9.580996265867724e-05,298.50262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0916442871094,0.0,0.0,7.076499605318531e-05,297.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09039306640625,0.0,0.0,9.580989717505872e-05,298.1552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.090576171875,0.0,0.0,0.0004544803814496,285.0740051269531,294.1499938964844,282.3139953613281,280.8266296386719,286.6748046875,282.5707397460937,285.1372985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694422478787,2.29107954829999e-09,0.0009694399195723,-0.0050537842325866,0.0,0.0,0.0,-0.0059485943056643,60.0,-1.8703972101211548,-0.0,-6.40772697124703e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191220,298.000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907897949219,0.0,0.0,9.09958835109137e-05,297.9297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906982421875,0.0,0.0,9.58231175900437e-05,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.091552734375,0.0,0.0,7.077470945660025e-05,297.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0903015136719,0.0,0.0,9.582305210642517e-05,298.15435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904846191406,0.0,0.0,0.0004545427800621,285.0741577148437,294.1499938964844,282.300048828125,280.8355712890625,286.5998229980469,282.5517272949219,285.13623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695763001218,2.306610680236076e-09,0.0009695739718154,-0.0050944802351295,0.0,0.0,0.0,-0.0059562996029853,60.0,-1.8807371854782104,-0.0,-6.409482722347093e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191280,298.000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907897949219,0.0,0.0,9.09958835109137e-05,297.9297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906982421875,0.0,0.0,9.58231175900437e-05,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.091552734375,0.0,0.0,7.077470945660025e-05,297.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0903015136719,0.0,0.0,9.582305210642517e-05,298.15435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904846191406,0.0,0.0,0.0004545427800621,285.0741577148437,294.1499938964844,282.300048828125,280.8355712890625,286.5998229980469,282.5517272949219,285.13623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695763001218,2.306610680236076e-09,0.0009695739718154,-0.0050944802351295,0.0,0.0,0.0,-0.0059562996029853,60.0,-1.8807371854782104,-0.0,-6.409482722347093e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191340,298.0004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906982421875,0.0,0.0,9.087715443456544e-05,297.92462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09063720703125,0.0,0.0,9.569809481035918e-05,298.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914611816406,0.0,0.0,7.068236300256103e-05,297.8580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902099609375,0.0,0.0,9.569802932674064e-05,298.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09039306640625,0.0,0.0,0.0004539497313089,285.0743408203125,294.1499938964844,282.2862854003906,280.8451843261719,286.5259094238281,282.5341491699219,285.1351318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683119133114,2.158658141127034e-09,0.000968309759628,-0.004706788342446,0.0,0.0,0.0,-0.0058829579502344,60.0,-1.8880754709243768,-0.0,-6.392764362317396e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191400,298.0004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906982421875,0.0,0.0,9.087715443456544e-05,297.92462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09063720703125,0.0,0.0,9.569809481035918e-05,298.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914611816406,0.0,0.0,7.068236300256103e-05,297.8580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902099609375,0.0,0.0,9.569802932674064e-05,298.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09039306640625,0.0,0.0,0.0004539497313089,285.0743408203125,294.1499938964844,282.2862854003906,280.8451843261719,286.5259094238281,282.5341491699219,285.1351318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683119133114,2.158658141127034e-09,0.000968309759628,-0.004706788342446,0.0,0.0,0.0,-0.0058829579502344,60.0,-1.8880754709243768,-0.0,-6.392764362317396e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191460,298.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.09063720703125,0.0,0.0,9.053877874976024e-05,297.9252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0905456542969,0.0,0.0,9.534176206216216e-05,298.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09136962890625,0.0,0.0,7.041917706374079e-05,297.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09014892578125,0.0,0.0,9.534170385450123e-05,298.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09033203125,0.0,0.0,0.0004522594681475,285.0744934082031,294.1499938964844,282.27264404296875,280.8551940917969,286.4532165527344,282.5204162597656,285.134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647062979638,1.7370491711687919e-09,0.000964704551734,-0.0036020048428326,0.0,0.0,0.0,-0.0056739482097327,60.0,-1.8912307024002075,-0.0,-6.345242553607022e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191520,298.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.09063720703125,0.0,0.0,9.053877874976024e-05,297.9252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0905456542969,0.0,0.0,9.534176206216216e-05,298.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09136962890625,0.0,0.0,7.041917706374079e-05,297.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09014892578125,0.0,0.0,9.534170385450123e-05,298.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09033203125,0.0,0.0,0.0004522594681475,285.0744934082031,294.1499938964844,282.27264404296875,280.8551940917969,286.4532165527344,282.5204162597656,285.134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647062979638,1.7370491711687919e-09,0.000964704551734,-0.0036020048428326,0.0,0.0,0.0,-0.0056739482097327,60.0,-1.8912307024002075,-0.0,-6.345242553607022e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191580,297.9991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.090576171875,0.0,0.0,9.01876192074269e-05,297.9304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904846191406,0.0,0.0,9.497197606833652e-05,298.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09130859375,0.0,0.0,7.014605216681957e-05,297.8560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.090087890625,0.0,0.0,9.4971910584718e-05,298.1520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902709960937,0.0,0.0,0.000450505351182,285.0746765136719,294.1499938964844,282.259033203125,280.8653869628906,286.3818054199219,282.5112609863281,285.1329040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609637781977,1.2995160503237455e-09,0.0009609624976292,-0.0024554803967475,0.0,0.0,0.0,-0.0054570403881371,60.0,-1.8929823637008667,-0.0,-6.296113497228363e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191640,297.9991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.090576171875,0.0,0.0,9.01876192074269e-05,297.9304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904846191406,0.0,0.0,9.497197606833652e-05,298.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09130859375,0.0,0.0,7.014605216681957e-05,297.8560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.090087890625,0.0,0.0,9.4971910584718e-05,298.1520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902709960937,0.0,0.0,0.000450505351182,285.0746765136719,294.1499938964844,282.259033203125,280.8653869628906,286.3818054199219,282.5112609863281,285.1329040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609637781977,1.2995160503237455e-09,0.0009609624976292,-0.0024554803967475,0.0,0.0,0.0,-0.0054570403881371,60.0,-1.8929823637008667,-0.0,-6.296113497228363e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191700,297.997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0905456542969,0.0,0.0,9.005024912767112e-05,297.9341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904541015625,0.0,0.0,9.482731547905132e-05,298.51092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912780761719,0.0,0.0,7.00392120052129e-05,297.85546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0900573730469,0.0,0.0,9.48272572713904e-05,298.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,0.0004498191701713,285.0747985839844,294.1499938964844,282.2522277832031,280.8704833984375,286.3465881347656,282.50848388671875,285.1323547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009594995062798,1.128356741375569e-09,0.0009594984003342,-0.0020069668535143,0.0,0.0,0.0,-0.0053721866570413,60.0,-1.8936389684677124,-0.0,-6.276946606931233e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191760,297.99530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907287597656,0.0,0.0,6.607603427255526e-05,297.9381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09063720703125,0.0,0.0,6.958129961276427e-05,298.5098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914611816406,0.0,0.0,5.1392566092545167e-05,297.8548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,6.958125595701858e-05,298.15167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904235839844,0.0,0.0,0.0003300631360616,285.0750427246094,294.1499938964844,282.2453918457031,280.8755187988281,286.3138732910156,282.50634765625,285.1317749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008712732233107,9.989010729682946e-10,0.0008712722337804,-0.0017548532923683,0.0,0.0,0.0,-0.0048598716966807,60.0,-1.8313077688217163,-0.0,-3.3796094811577866e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191820,297.99139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09356689453125,0.0,0.0,4.296797123970464e-05,297.9454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0934753417969,0.0,0.0,4.524737596511841e-05,298.5077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.09442138671875,0.0,0.0,3.341959381941706e-05,297.85357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09307861328125,0.0,0.0,4.524734686128795e-05,298.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09332275390625,0.0,0.0,0.0002146336919395,285.0784606933594,294.1499938964844,282.23162841796875,280.8853759765625,286.2781066894531,282.4961242675781,285.1306457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008454222697764,9.608426276841442e-10,0.0008454213384538,-0.00168064807076,0.0,0.0,0.0,-0.0047028320841491,60.0,-1.181264042854309,-0.0,-1.4291177130587585e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191880,297.99139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09356689453125,0.0,0.0,4.296797123970464e-05,297.9454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0934753417969,0.0,0.0,4.524737596511841e-05,298.5077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.09442138671875,0.0,0.0,3.341959381941706e-05,297.85357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09307861328125,0.0,0.0,4.524734686128795e-05,298.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09332275390625,0.0,0.0,0.0002146336919395,285.0784606933594,294.1499938964844,282.23162841796875,280.8853759765625,286.2781066894531,282.4961242675781,285.1306457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008454222697764,9.608426276841442e-10,0.0008454213384538,-0.00168064807076,0.0,0.0,0.0,-0.0047028320841491,60.0,-1.181264042854309,-0.0,-1.4291177130587585e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191940,297.98883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.095703125,0.0,0.0,9.003398008644581e-05,297.9513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0955810546875,0.0,0.0,9.481018787482752e-05,298.50567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966186523437,0.0,0.0,7.002655183896422e-05,297.8522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951538085937,0.0,0.0,9.4810122391209e-05,298.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.095458984375,0.0,0.0,0.0004497379122767,285.0810546875,294.1499938964844,282.2176818847656,280.89471435546875,286.24249267578125,282.4908752441406,285.1294860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000708177103661,8.56485160571907e-10,0.000708176230546,-0.0015435362001881,0.0,0.0,0.0,-0.0039858091622591,60.0,-1.1006726026535034,-0.0,-6.2746728701768e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192000,297.98883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.095703125,0.0,0.0,9.003398008644581e-05,297.9513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0955810546875,0.0,0.0,9.481018787482752e-05,298.50567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966186523437,0.0,0.0,7.002655183896422e-05,297.8522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951538085937,0.0,0.0,9.4810122391209e-05,298.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.095458984375,0.0,0.0,0.0004497379122767,285.0810546875,294.1499938964844,282.2176818847656,280.89471435546875,286.24249267578125,282.4908752441406,285.1294860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000708177103661,8.56485160571907e-10,0.000708176230546,-0.0015435362001881,0.0,0.0,0.0,-0.0039858091622591,60.0,-1.1006726026535034,-0.0,-6.2746728701768e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192060,297.988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0987548828125,0.0,0.0,3.6296001781011e-05,297.9543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986328125,0.0,0.0,3.822146754828282e-05,298.5036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09979248046875,0.0,0.0,2.823027352860663e-05,297.8509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0981750488281,0.0,0.0,3.822144208243117e-05,298.15142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0985412597656,0.0,0.0,0.0001813058624975,285.08404541015625,294.1499938964844,282.2034606933594,280.9032897949219,286.19873046875,282.4872436523437,285.1283569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005863235564902,6.836168853219249e-10,0.0005863228579983,-0.0012109169038012,0.0,0.0,0.0,-0.0032721071038395,60.0,-1.2336018085479736,-0.0,-1.0197545030621312e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192120,297.988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0987548828125,0.0,0.0,3.6296001781011e-05,297.9543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986328125,0.0,0.0,3.822146754828282e-05,298.5036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09979248046875,0.0,0.0,2.823027352860663e-05,297.8509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0981750488281,0.0,0.0,3.822144208243117e-05,298.15142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0985412597656,0.0,0.0,0.0001813058624975,285.08404541015625,294.1499938964844,282.2034606933594,280.9032897949219,286.19873046875,282.4872436523437,285.1283569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005863235564902,6.836168853219249e-10,0.0005863228579983,-0.0012109169038012,0.0,0.0,0.0,-0.0032721071038395,60.0,-1.2336018085479736,-0.0,-1.0197545030621312e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192180,297.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.105712890625,0.0,0.0,2.977951407956425e-05,297.9557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1055908203125,0.0,0.0,3.135928272968158e-05,298.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10699462890625,0.0,0.0,2.316188329132273e-05,297.8496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051025390625,0.0,0.0,3.1359264539787546e-05,298.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1055908203125,0.0,0.0,0.0001487546833232,285.0907592773437,294.1499938964844,282.1888732910156,280.9109191894531,286.1757202148437,282.4945068359375,285.127197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003184504748787,3.9801661966265556e-10,0.0003184500965289,-0.000727942388039,0.0,0.0,0.0,-0.0017935676733031,60.0,-0.8526401519775391,-0.0,-6.864566692854623e-09,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192240,297.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.105712890625,0.0,0.0,2.977951407956425e-05,297.9557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1055908203125,0.0,0.0,3.135928272968158e-05,298.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10699462890625,0.0,0.0,2.316188329132273e-05,297.8496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051025390625,0.0,0.0,3.1359264539787546e-05,298.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1055908203125,0.0,0.0,0.0001487546833232,285.0907592773437,294.1499938964844,282.1888732910156,280.9109191894531,286.1757202148437,282.4945068359375,285.127197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003184504748787,3.9801661966265556e-10,0.0003184500965289,-0.000727942388039,0.0,0.0,0.0,-0.0017935676733031,60.0,-0.8526401519775391,-0.0,-6.864566692854623e-09,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192300,297.989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1085205078125,0.0,0.0,2.2088373953010887e-05,297.9559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083679199219,0.0,0.0,2.326013782294467e-05,298.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10992431640625,0.0,0.0,1.7179876522277482e-05,297.8489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078491210937,0.0,0.0,2.3260123271029443e-05,298.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1084289550781,0.0,0.0,0.0001103358881664,285.09393310546875,294.1499938964844,282.1814270019531,280.9142761230469,286.1712341308594,282.4985656738281,285.12664794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002388178254477,2.978385593710442e-10,0.0002388175344094,-0.0005442051915451,0.0,0.0,0.0,-0.0013446642551571,60.0,-0.6622734665870667,-0.0,-3.776638557440037e-09,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192360,297.9895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.11053466796875,0.0,0.0,1.6431820768048055e-05,297.9560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.11041259765625,0.0,0.0,1.730351141304709e-05,298.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120300292969,0.0,0.0,1.27803277791827e-05,297.8480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.10986328125,0.0,0.0,1.730350049911067e-05,298.1513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1105041503906,0.0,0.0,8.20802670205012e-05,285.09625244140625,294.1499938964844,282.1738586425781,280.91729736328125,286.16943359375,282.5020751953125,285.1260986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001747827482176,2.1868444555206423e-10,0.0001747825299389,-0.0004001425986643,0.0,0.0,0.0,-0.0009845476597547,60.0,-0.4858857691287994,-0.0,-2.0900146058266955e-09,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192420,297.9899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.11163330078125,0.0,0.0,1.2085603884770537e-05,297.9560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1114807128906,0.0,0.0,1.2726732165901922e-05,298.4987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1131591796875,0.0,0.0,9.399930604558904e-06,297.84716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1109313964844,0.0,0.0,1.2726723980449606e-05,298.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1116027832031,0.0,0.0,6.037003549863584e-05,285.0978088378906,294.1499938964844,282.1658630371094,280.9200744628906,286.1680603027344,282.5052185058594,285.1255187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001287759077968,1.6106589673103855e-10,0.0001287757477257,-0.0002946694148704,0.0,0.0,0.0,-0.0007253577350638,60.0,-0.3715574145317077,-0.0,-1.1306147129630515e-09,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192480,297.990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122436523437,0.0,0.0,9.440610483579803e-06,297.955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11212158203125,0.0,0.0,9.941423741111066e-06,298.497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138000488281,0.0,0.0,7.342709523072699e-06,297.8464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.111572265625,0.0,0.0,9.941417374648154e-06,298.1512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122436523437,0.0,0.0,4.7157755034277216e-05,285.0987548828125,294.1499938964844,282.1583557128906,280.9222717285156,286.1673278808594,282.5072937011719,285.1249694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000100592347735,1.2581552466528478e-10,0.0001005922240437,-0.0002301790227647,0.0,0.0,0.0,-0.0005666078068315,60.0,-0.2864247560501098,-0.0,-6.898870918981004e-10,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192540,297.9903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11297607421875,0.0,0.0,6.3130646594800055e-06,297.955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11285400390625,0.0,0.0,6.647965619777096e-06,298.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11456298828125,0.0,0.0,4.910169536742615e-06,297.8450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122741699219,0.0,0.0,6.647961072303588e-06,298.1510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11297607421875,0.0,0.0,3.153503348585218e-05,285.0998840332031,294.1499938964844,282.1422424316406,280.9255676269531,286.1665344238281,282.5098571777344,285.1239013671875,0.0,0.0,0.0,0.0,1.0,1.0,-6.726726132910699e-05,8.413434532394959e-11,6.726718129357323e-05,-0.0001539234945084,0.0,0.0,0.0,-0.0003788971807807,60.0,-0.1778498739004135,-0.0,-3.0850225152256883e-10,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192600,297.9903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11297607421875,0.0,0.0,6.3130646594800055e-06,297.955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11285400390625,0.0,0.0,6.647965619777096e-06,298.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11456298828125,0.0,0.0,4.910169536742615e-06,297.8450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122741699219,0.0,0.0,6.647961072303588e-06,298.1510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11297607421875,0.0,0.0,3.153503348585218e-05,285.0998840332031,294.1499938964844,282.1422424316406,280.9255676269531,286.1665344238281,282.5098571777344,285.1239013671875,0.0,0.0,0.0,0.0,1.0,1.0,-6.726726132910699e-05,8.413434532394959e-11,6.726718129357323e-05,-0.0001539234945084,0.0,0.0,0.0,-0.0003788971807807,60.0,-0.1778498739004135,-0.0,-3.0850225152256883e-10,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192660,297.9898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1133117675781,0.0,0.0,4.030971922475146e-06,297.9540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1131896972656,0.0,0.0,4.2448104977665935e-06,298.49383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11492919921875,0.0,0.0,3.135205815851805e-06,297.8440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.11260986328125,0.0,0.0,4.244807769282488e-06,298.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1133117675781,0.0,0.0,2.013551966228988e-05,285.1004333496094,294.1499938964844,282.1254577636719,280.92694091796875,286.1662292480469,282.5111083984375,285.12286376953125,0.0,0.0,0.0,0.0,1.0,1.0,-4.295131657272577e-05,5.3721162934783344e-11,4.295126200304367e-05,-9.828262409428136e-05,0.0,0.0,0.0,-0.000241932386416,60.0,-0.1173143535852432,-0.0,-1.2577590358109347e-10,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192720,297.9898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1133117675781,0.0,0.0,4.030971922475146e-06,297.9540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1131896972656,0.0,0.0,4.2448104977665935e-06,298.49383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11492919921875,0.0,0.0,3.135205815851805e-06,297.8440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.11260986328125,0.0,0.0,4.244807769282488e-06,298.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1133117675781,0.0,0.0,2.013551966228988e-05,285.1004333496094,294.1499938964844,282.1254577636719,280.92694091796875,286.1662292480469,282.5111083984375,285.12286376953125,0.0,0.0,0.0,0.0,1.0,1.0,-4.295131657272577e-05,5.3721162934783344e-11,4.295126200304367e-05,-9.828262409428136e-05,0.0,0.0,0.0,-0.000241932386416,60.0,-0.1173143535852432,-0.0,-1.2577590358109347e-10,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192780,297.98883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134033203125,0.0,0.0,1.991051703953417e-06,297.9527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1132507324219,0.0,0.0,2.096674734275439e-06,298.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.114990234375,0.0,0.0,1.5485983340113307e-06,297.84307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127014160156,0.0,0.0,2.096673370033386e-06,298.1502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134033203125,0.0,0.0,9.945704732672311e-06,285.1005554199219,294.1499938964844,282.10791015625,280.9262084960937,286.1661376953125,282.5115051269531,285.121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-2.121548095601611e-05,2.6535119587722808e-11,2.121545549016446e-05,-4.854585131397471e-05,0.0,0.0,0.0,-0.0001195006625493,60.0,-0.0692628100514411,-0.0,-3.0686186230921564e-11,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192840,297.98883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134033203125,0.0,0.0,1.991051703953417e-06,297.9527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1132507324219,0.0,0.0,2.096674734275439e-06,298.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.114990234375,0.0,0.0,1.5485983340113307e-06,297.84307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127014160156,0.0,0.0,2.096673370033386e-06,298.1502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134033203125,0.0,0.0,9.945704732672311e-06,285.1005554199219,294.1499938964844,282.10791015625,280.9262084960937,286.1661376953125,282.5115051269531,285.121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-2.121548095601611e-05,2.6535119587722808e-11,2.121545549016446e-05,-4.854585131397471e-05,0.0,0.0,0.0,-0.0001195006625493,60.0,-0.0692628100514411,-0.0,-3.0686186230921564e-11,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192900,297.9881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134033203125,0.0,0.0,1.2393396673360255e-06,297.9520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1132507324219,0.0,0.0,1.305085334024625e-06,298.4906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1150207519531,0.0,0.0,9.639325071475469e-07,297.8426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127014160156,0.0,0.0,1.3050845382167608e-06,298.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134033203125,0.0,0.0,6.190752174006775e-06,285.1005859375,294.1499938964844,282.0988464355469,280.9249572753906,286.1661071777344,282.51153564453125,285.121337890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.3205781215219758e-05,1.6517013451400328e-11,1.3205764844315128e-05,-3.021776501554996e-05,0.0,0.0,0.0,-7.438431202899665e-05,60.0,-0.0489957369863987,-0.0,-1.1889363625561256e-11,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192960,297.9873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134033203125,0.0,0.0,7.031964628367859e-07,297.9513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.11328125,0.0,0.0,7.405002406812855e-07,298.4896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1150207519531,0.0,0.0,5.469315169648326e-07,297.8421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127014160156,0.0,0.0,7.404997859339346e-07,298.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134033203125,0.0,0.0,3.512608145683771e-06,285.1005859375,294.1499938964844,282.08953857421875,280.9231262207031,286.1661071777344,282.5115661621094,285.1208801269531,0.0,0.0,0.0,0.0,1.0,1.0,-7.492965778510552e-06,9.37174469972657e-12,7.492956228816183e-06,-1.714553582132794e-05,0.0,0.0,0.0,-4.220569098833949e-05,60.0,-0.0327056087553501,-0.0,-3.827640895209816e-12,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193020,297.9857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134033203125,0.0,0.0,1.297637197694712e-07,297.9498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11328125,0.0,0.0,1.3664752884778866e-07,298.4873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1150207519531,0.0,0.0,1.009275081287342e-07,297.8410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127014160156,0.0,0.0,1.3664744358266034e-07,298.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134033203125,0.0,0.0,6.481959644588642e-07,285.1005859375,294.1499938964844,282.0702514648437,280.9174499511719,286.1661071777344,282.5115661621094,285.11993408203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.382765844937239e-06,1.729461409152866e-12,1.3827641396346737e-06,-3.164031795677147e-06,0.0,0.0,0.0,-7.78870889917016e-06,60.0,-0.0116472747176885,-0.0,-1.3034201268215945e-13,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193080,297.9857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134033203125,0.0,0.0,1.297637197694712e-07,297.9498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11328125,0.0,0.0,1.3664752884778866e-07,298.4873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1150207519531,0.0,0.0,1.009275081287342e-07,297.8410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127014160156,0.0,0.0,1.3664744358266034e-07,298.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134033203125,0.0,0.0,6.481959644588642e-07,285.1005859375,294.1499938964844,282.0702514648437,280.9174499511719,286.1661071777344,282.5115661621094,285.11993408203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.382765844937239e-06,1.729461409152866e-12,1.3827641396346737e-06,-3.164031795677147e-06,0.0,0.0,0.0,-7.78870889917016e-06,60.0,-0.0116472747176885,-0.0,-1.3034201268215945e-13,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
