time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12193140,297.98388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134033203125,0.0,0.0,-5.539050995650996e-09,297.9482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.11328125,0.0,0.0,-5.832891059043277e-09,298.485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1150207519531,0.0,0.0,-4.308158274568541e-09,297.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127014160156,0.0,0.0,-5.832887506329598e-09,298.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134033203125,0.0,0.0,-2.7668678015402293e-08,285.1005859375,294.1499938964844,282.04998779296875,280.9089660644531,286.1661071777344,282.5115661621094,285.1190795898437,0.0,0.0,0.0,0.0,1.0,1.0,5.90107802622697e-08,-7.381473362232106e-14,-5.901070565528244e-08,1.3503803586445429e-07,0.0,0.0,0.0,3.32409399561584e-07,60.0,-0.0029084826819598,-0.0,-2.3749178596543037e-16,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193200,297.98388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134033203125,0.0,0.0,-5.539050995650996e-09,297.9482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.11328125,0.0,0.0,-5.832891059043277e-09,298.485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1150207519531,0.0,0.0,-4.308158274568541e-09,297.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127014160156,0.0,0.0,-5.832887506329598e-09,298.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134033203125,0.0,0.0,-2.7668678015402293e-08,285.1005859375,294.1499938964844,282.04998779296875,280.9089660644531,286.1661071777344,282.5115661621094,285.1190795898437,0.0,0.0,0.0,0.0,1.0,1.0,5.90107802622697e-08,-7.381473362232106e-14,-5.901070565528244e-08,1.3503803586445429e-07,0.0,0.0,0.0,3.32409399561584e-07,60.0,-0.0029084826819598,-0.0,-2.3749178596543037e-16,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193260,297.9818420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134033203125,0.0,0.0,2.5584531238367897e-13,297.9464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11328125,0.0,0.0,2.6941759912434153e-13,298.4826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1150207519531,0.0,0.0,1.9899113281630917e-13,297.8384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127014160156,0.0,0.0,2.694174364940155e-13,298.1474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134033203125,0.0,0.0,1.2779989740085984e-12,285.1005859375,294.1499938964844,282.027587890625,280.89703369140625,286.1661071777344,282.5115661621094,285.11822509765625,0.0,0.0,0.0,0.0,1.0,1.0,3.371567348225968e-12,-6.633931437213017e-18,-3.3715606261724984e-12,2.567728148161752e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-0.0006681093946099,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193320,297.9818420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134033203125,0.0,0.0,2.5584531238367897e-13,297.9464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11328125,0.0,0.0,2.6941759912434153e-13,298.4826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1150207519531,0.0,0.0,1.9899113281630917e-13,297.8384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127014160156,0.0,0.0,2.694174364940155e-13,298.1474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134033203125,0.0,0.0,1.2779989740085984e-12,285.1005859375,294.1499938964844,282.027587890625,280.89703369140625,286.1661071777344,282.5115661621094,285.11822509765625,0.0,0.0,0.0,0.0,1.0,1.0,3.371567348225968e-12,-6.633931437213017e-18,-3.3715606261724984e-12,2.567728148161752e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-0.0006681093946099,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193380,297.97967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134033203125,0.0,0.0,0.0,297.9444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.11328125,0.0,0.0,0.0,298.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1150207519531,0.0,0.0,0.0,297.8368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127014160156,0.0,0.0,0.0,298.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134033203125,0.0,0.0,0.0,285.1005859375,294.1499938964844,282.00201416015625,280.8813171386719,286.1661071777344,282.5115661621094,285.1174621582031,0.0,0.0,0.0,0.0,1.0,1.0,6.604040231339425e-13,-4.592611812832204e-18,-6.603994152747098e-13,-8.77760049974169e-14,0.0,0.0,0.0,0.0,60.0,-0.0001443553628632,-0.0,-0.0,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193440,297.97967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134033203125,0.0,0.0,0.0,297.9444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.11328125,0.0,0.0,0.0,298.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1150207519531,0.0,0.0,0.0,297.8368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127014160156,0.0,0.0,0.0,298.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134033203125,0.0,0.0,0.0,285.1005859375,294.1499938964844,282.00201416015625,280.8813171386719,286.1661071777344,282.5115661621094,285.1174621582031,0.0,0.0,0.0,0.0,1.0,1.0,6.604040231339425e-13,-4.592611812832204e-18,-6.603994152747098e-13,-8.77760049974169e-14,0.0,0.0,0.0,0.0,60.0,-0.0001443553628632,-0.0,-0.0,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193500,297.978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134033203125,0.0,0.0,0.0,297.9434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11328125,0.0,0.0,0.0,298.4788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1150207519531,0.0,0.0,0.0,297.8359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127014160156,0.0,0.0,0.0,298.1460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134033203125,0.0,0.0,0.0,285.1005859375,294.1499938964844,281.9881286621094,280.8721008300781,286.1661071777344,282.5115661621094,285.1170654296875,0.0,0.0,0.0,0.0,1.0,1.0,6.604040231339425e-13,-4.5926113992418976e-18,-6.603994152747098e-13,-8.77760049974169e-14,0.0,0.0,0.0,0.0,60.0,-7.542531238868833e-05,-0.0,-0.0,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193560,297.9773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134033203125,0.0,0.0,0.0,297.94244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11328125,0.0,0.0,0.0,298.4775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1150207519531,0.0,0.0,0.0,297.8350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127014160156,0.0,0.0,0.0,298.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134033203125,0.0,0.0,0.0,285.1005859375,294.1499938964844,281.9735717773437,280.862060546875,286.1661071777344,282.5115661621094,285.1167297363281,0.0,0.0,0.0,0.0,1.0,1.0,6.604040231339425e-13,-4.5926113992418976e-18,-6.603994152747098e-13,-8.77760049974169e-14,0.0,0.0,0.0,0.0,60.0,-4.1536433855071664e-05,-0.0,-0.0,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193620,297.975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134033203125,0.0,0.0,0.0,297.9411315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.11328125,0.0,0.0,0.0,298.4758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1150207519531,0.0,0.0,0.0,297.8339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127014160156,0.0,0.0,0.0,298.1448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134033203125,0.0,0.0,0.0,285.1005859375,294.1499938964844,281.9552001953125,280.848876953125,286.1661071777344,282.5115661621094,285.1163024902344,0.0,0.0,0.0,0.0,1.0,1.0,6.604040231339425e-13,-4.5926113992418976e-18,-6.603994152747098e-13,-8.77760049974169e-14,0.0,0.0,0.0,0.0,60.0,-2.2570511646335945e-05,-0.0,-7.707245586184485e-37,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193680,297.9748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134033203125,0.0,0.0,0.0,297.94024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11328125,0.0,0.0,0.0,298.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1150207519531,0.0,0.0,0.0,297.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127014160156,0.0,0.0,0.0,298.14434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134033203125,0.0,0.0,0.0,285.1005859375,294.1499938964844,281.94244384765625,280.8394775390625,286.1661071777344,282.5115661621094,285.11602783203125,0.0,0.0,0.0,0.0,1.0,1.0,6.604040231339425e-13,-4.5926113992418976e-18,-6.603994152747098e-13,-8.77760049974169e-14,0.0,0.0,0.0,0.0,60.0,-1.5359963072114624e-05,-0.0,-0.0,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193740,297.9721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134033203125,0.0,0.0,0.0,297.9378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.11328125,0.0,0.0,0.0,298.47186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1150207519531,0.0,0.0,0.0,297.83111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127014160156,0.0,0.0,0.0,298.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134033203125,0.0,0.0,0.0,285.1005859375,294.1499938964844,281.90887451171875,280.81378173828125,286.1661071777344,282.5115661621094,285.1153869628906,0.0,0.0,0.0,0.0,1.0,1.0,6.604040231339425e-13,-4.5926113992418976e-18,-6.603994152747098e-13,-8.77760049974169e-14,0.0,0.0,0.0,0.0,60.0,-9.374784895044286e-06,-0.0,-0.0,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193800,297.9721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134033203125,0.0,0.0,0.0,297.9378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.11328125,0.0,0.0,0.0,298.47186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1150207519531,0.0,0.0,0.0,297.83111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127014160156,0.0,0.0,0.0,298.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134033203125,0.0,0.0,0.0,285.1005859375,294.1499938964844,281.90887451171875,280.81378173828125,286.1661071777344,282.5115661621094,285.1153869628906,0.0,0.0,0.0,0.0,1.0,1.0,6.604040231339425e-13,-4.5926113992418976e-18,-6.603994152747098e-13,-8.77760049974169e-14,0.0,0.0,0.0,0.0,60.0,-9.374784895044286e-06,-0.0,-0.0,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193860,297.9694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134033203125,0.0,0.0,0.0,297.9354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.11328125,0.0,0.0,0.0,298.4688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1150207519531,0.0,0.0,0.0,297.8289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127014160156,0.0,0.0,0.0,298.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134033203125,0.0,0.0,0.0,285.1005859375,294.1499938964844,281.87310791015625,280.7852783203125,286.1661071777344,282.5115661621094,285.1147766113281,0.0,0.0,0.0,0.0,1.0,1.0,6.604040231339425e-13,-4.5926113992418976e-18,-6.603994152747098e-13,-8.77760049974169e-14,0.0,0.0,0.0,0.0,60.0,-7.664747499802615e-06,-0.0,-0.0,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193920,297.9694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134033203125,0.0,0.0,0.0,297.9354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.11328125,0.0,0.0,0.0,298.4688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1150207519531,0.0,0.0,0.0,297.8289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127014160156,0.0,0.0,0.0,298.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134033203125,0.0,0.0,0.0,285.1005859375,294.1499938964844,281.87310791015625,280.7852783203125,286.1661071777344,282.5115661621094,285.1147766113281,0.0,0.0,0.0,0.0,1.0,1.0,6.604040231339425e-13,-4.5926113992418976e-18,-6.603994152747098e-13,-8.77760049974169e-14,0.0,0.0,0.0,0.0,60.0,-7.664747499802615e-06,-0.0,-0.0,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193980,297.96661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134033203125,0.0,0.0,2.5584531238367897e-13,297.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11328125,0.0,0.0,2.6941759912434153e-13,298.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1150207519531,0.0,0.0,1.9899113281630917e-13,297.82666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127014160156,0.0,0.0,2.694174364940155e-13,298.1404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134033203125,0.0,0.0,1.2779989740085984e-12,285.1005859375,294.1499938964844,281.8353576660156,280.7541198730469,286.1661071777344,282.5115661621094,285.1141967773437,0.0,0.0,0.0,0.0,1.0,1.0,7.160612163978345e-13,-3.97419835199776e-18,-7.160572590599046e-13,-1.7692526046650392e-12,0.0,0.0,0.0,0.0,60.0,-6.892661531310296e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194040,297.96661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134033203125,0.0,0.0,2.5584531238367897e-13,297.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11328125,0.0,0.0,2.6941759912434153e-13,298.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1150207519531,0.0,0.0,1.9899113281630917e-13,297.82666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127014160156,0.0,0.0,2.694174364940155e-13,298.1404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134033203125,0.0,0.0,1.2779989740085984e-12,285.1005859375,294.1499938964844,281.8353576660156,280.7541198730469,286.1661071777344,282.5115661621094,285.1141967773437,0.0,0.0,0.0,0.0,1.0,1.0,7.160612163978345e-13,-3.97419835199776e-18,-7.160572590599046e-13,-1.7692526046650392e-12,0.0,0.0,0.0,0.0,60.0,-6.892661531310296e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194100,297.96514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134033203125,0.0,0.0,-2.5584531238367897e-13,297.931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11328125,0.0,0.0,-2.6941759912434153e-13,298.4642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1150207519531,0.0,0.0,-1.9899113281630917e-13,297.82550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127014160156,0.0,0.0,-2.694174364940155e-13,298.13970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134033203125,0.0,0.0,-1.2779989740085984e-12,285.1005859375,294.1499938964844,281.8158264160156,280.7376403808594,286.1661071777344,282.5115661621094,285.1139221191406,0.0,0.0,0.0,0.0,1.0,1.0,6.047468298700509e-13,-5.211024446486037e-18,-6.04741625699623e-13,1.593700648880314e-12,0.0,0.0,0.0,0.0,60.0,-6.607177056139335e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194160,297.9636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134033203125,0.0,0.0,0.0,297.9302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11328125,0.0,0.0,0.0,298.462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1150207519531,0.0,0.0,0.0,297.82427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127014160156,0.0,0.0,0.0,298.13897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134033203125,0.0,0.0,0.0,285.1005859375,294.1499938964844,281.7958679199219,280.7206115722656,286.1661071777344,282.5115661621094,285.1136474609375,0.0,0.0,0.0,0.0,1.0,1.0,6.604040231339425e-13,-4.5926113992418976e-18,-6.603994152747098e-13,-8.77760049974169e-14,0.0,0.0,0.0,0.0,60.0,-6.348972874548053e-06,-0.0,-0.0,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194220,297.96063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134033203125,0.0,0.0,2.5584531238367897e-13,297.9275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.11328125,0.0,0.0,2.6941759912434153e-13,298.4594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1150207519531,0.0,0.0,1.9899113281630917e-13,297.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127014160156,0.0,0.0,2.694174364940155e-13,298.137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134033203125,0.0,0.0,1.2779989740085984e-12,285.1005859375,294.1499938964844,281.7548522949219,280.6849365234375,286.1661071777344,282.5115661621094,285.1131591796875,0.0,0.0,0.0,0.0,1.0,1.0,7.160612163978345e-13,-3.97419835199776e-18,-7.160572590599046e-13,-1.7692526046650392e-12,0.0,0.0,0.0,0.0,60.0,-5.88341208640486e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194280,297.96063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134033203125,0.0,0.0,2.5584531238367897e-13,297.9275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.11328125,0.0,0.0,2.6941759912434153e-13,298.4594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1150207519531,0.0,0.0,1.9899113281630917e-13,297.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127014160156,0.0,0.0,2.694174364940155e-13,298.137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134033203125,0.0,0.0,1.2779989740085984e-12,285.1005859375,294.1499938964844,281.7548522949219,280.6849365234375,286.1661071777344,282.5115661621094,285.1131591796875,0.0,0.0,0.0,0.0,1.0,1.0,7.160612163978345e-13,-3.97419835199776e-18,-7.160572590599046e-13,-1.7692526046650392e-12,0.0,0.0,0.0,0.0,60.0,-5.88341208640486e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194340,297.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134033203125,0.0,0.0,-2.5584531238367897e-13,297.9247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.11328125,0.0,0.0,-2.6941759912434153e-13,298.45611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1150207519531,0.0,0.0,-1.9899113281630917e-13,297.8192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127014160156,0.0,0.0,-2.694174364940155e-13,298.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134033203125,0.0,0.0,-1.2779989740085984e-12,285.1005859375,294.1499938964844,281.7125549316406,280.6473388671875,286.1661071777344,282.5115661621094,285.1127014160156,0.0,0.0,0.0,0.0,1.0,1.0,3.260252961698185e-12,-7.870757531701292e-18,-3.260245155442543e-12,5.930681293286888e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-5.459683052322362e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194400,297.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134033203125,0.0,0.0,-2.5584531238367897e-13,297.9247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.11328125,0.0,0.0,-2.6941759912434153e-13,298.45611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1150207519531,0.0,0.0,-1.9899113281630917e-13,297.8192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127014160156,0.0,0.0,-2.694174364940155e-13,298.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134033203125,0.0,0.0,-1.2779989740085984e-12,285.1005859375,294.1499938964844,281.7125549316406,280.6473388671875,286.1661071777344,282.5115661621094,285.1127014160156,0.0,0.0,0.0,0.0,1.0,1.0,3.260252961698185e-12,-7.870757531701292e-18,-3.260245155442543e-12,5.930681293286888e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-5.459683052322362e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194460,297.9543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134033203125,0.0,0.0,0.0,297.9219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.11328125,0.0,0.0,0.0,298.4527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1150207519531,0.0,0.0,0.0,297.8164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127014160156,0.0,0.0,0.0,298.1342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134033203125,0.0,0.0,0.0,285.1005859375,294.1499938964844,281.669189453125,280.6080627441406,286.1661071777344,282.5115661621094,285.1122436523437,0.0,0.0,0.0,0.0,1.0,1.0,6.604040231339425e-13,-4.5926113992418976e-18,-6.603994152747098e-13,-8.77760049974169e-14,0.0,0.0,0.0,0.0,60.0,-5.070406587037724e-06,-0.0,-0.0,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194520,297.9543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134033203125,0.0,0.0,0.0,297.9219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.11328125,0.0,0.0,0.0,298.4527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1150207519531,0.0,0.0,0.0,297.8164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127014160156,0.0,0.0,0.0,298.1342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134033203125,0.0,0.0,0.0,285.1005859375,294.1499938964844,281.669189453125,280.6080627441406,286.1661071777344,282.5115661621094,285.1122436523437,0.0,0.0,0.0,0.0,1.0,1.0,6.604040231339425e-13,-4.5926113992418976e-18,-6.603994152747098e-13,-8.77760049974169e-14,0.0,0.0,0.0,0.0,60.0,-5.070406587037724e-06,-0.0,-0.0,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194580,297.9512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134033203125,0.0,0.0,0.0,297.9189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.11328125,0.0,0.0,0.0,298.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1150207519531,0.0,0.0,0.0,297.8136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127014160156,0.0,0.0,0.0,298.13250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134033203125,0.0,0.0,0.0,285.1005859375,294.1499938964844,281.6249694824219,280.5673217773437,286.1661071777344,282.5115661621094,285.1118469238281,0.0,0.0,0.0,0.0,1.0,1.0,6.604040231339425e-13,-4.5926113992418976e-18,-6.603994152747098e-13,-8.77760049974169e-14,0.0,0.0,0.0,0.0,60.0,-4.707886546384543e-06,-0.0,-0.0,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194640,297.9512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134033203125,0.0,0.0,0.0,297.9189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.11328125,0.0,0.0,0.0,298.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1150207519531,0.0,0.0,0.0,297.8136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127014160156,0.0,0.0,0.0,298.13250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134033203125,0.0,0.0,0.0,285.1005859375,294.1499938964844,281.6249694824219,280.5673217773437,286.1661071777344,282.5115661621094,285.1118469238281,0.0,0.0,0.0,0.0,1.0,1.0,6.604040231339425e-13,-4.5926113992418976e-18,-6.603994152747098e-13,-8.77760049974169e-14,0.0,0.0,0.0,0.0,60.0,-4.707886546384543e-06,-0.0,-0.0,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194700,297.94976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134033203125,0.0,0.0,0.0,297.91748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11328125,0.0,0.0,0.0,298.44757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1150207519531,0.0,0.0,0.0,297.81219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127014160156,0.0,0.0,0.0,298.13165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134033203125,0.0,0.0,0.0,285.1005859375,294.1499938964844,281.6026611328125,280.5465087890625,286.1661071777344,282.5115661621094,285.1116638183594,0.0,0.0,0.0,0.0,1.0,1.0,6.604040231339425e-13,-4.5926113992418976e-18,-6.603994152747098e-13,-8.77760049974169e-14,0.0,0.0,0.0,0.0,60.0,-4.536440883384785e-06,-0.0,-0.0,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194760,297.9482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134033203125,0.0,0.0,0.0,297.9159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.11328125,0.0,0.0,0.0,298.4458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1150207519531,0.0,0.0,0.0,297.8106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127014160156,0.0,0.0,0.0,298.1307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134033203125,0.0,0.0,0.0,285.1005859375,294.1499938964844,281.5802001953125,280.525390625,286.1661071777344,282.5115661621094,285.1114807128906,0.0,0.0,0.0,0.0,1.0,1.0,6.604040231339425e-13,-4.5926113992418976e-18,-6.603994152747098e-13,-8.77760049974169e-14,0.0,0.0,0.0,0.0,60.0,-4.371553586679511e-06,-0.0,-0.0,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194820,297.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134033203125,0.0,0.0,5.116906247673579e-13,297.9139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.11328125,0.0,0.0,5.38835198248683e-13,298.44342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1150207519531,0.0,0.0,3.9798226563261833e-13,297.8086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127014160156,0.0,0.0,5.38834872988031e-13,298.12957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134033203125,0.0,0.0,2.555997948017197e-12,285.1005859375,294.1499938964844,281.54949951171875,280.4963073730469,286.1661071777344,282.5115661621094,285.1112365722656,0.0,0.0,0.0,0.0,1.0,1.0,3.4272244330696418e-12,-6.015517976378572e-18,-3.4272185783779108e-12,8.862514129688581e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-4.157434432272567e-06,-0.0,-2.026491763217321e-24,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194880,297.9451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134033203125,0.0,0.0,2.5584531238367897e-13,297.9129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.11328125,0.0,0.0,2.6941759912434153e-13,298.4422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1150207519531,0.0,0.0,1.9899113281630917e-13,297.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127014160156,0.0,0.0,2.694174364940155e-13,298.1289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134033203125,0.0,0.0,1.2779989740085984e-12,285.1005859375,294.1499938964844,281.5350341796875,280.48248291015625,286.1661071777344,282.5115661621094,285.1111145019531,0.0,0.0,0.0,0.0,1.0,1.0,7.160612163978345e-13,-3.97419835199776e-18,-7.160572590599046e-13,-1.7692526046650392e-12,0.0,0.0,0.0,0.0,60.0,-4.061134404764744e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194940,297.942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134033203125,0.0,0.0,0.0,297.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11328125,0.0,0.0,0.0,298.438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1150207519531,0.0,0.0,0.0,297.804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127014160156,0.0,0.0,0.0,298.127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134033203125,0.0,0.0,0.0,285.1005859375,294.1499938964844,281.48974609375,280.4388427734375,286.1661071777344,282.5115661621094,285.1108093261719,0.0,0.0,0.0,0.0,1.0,1.0,6.604040231339425e-13,-4.5926113992418976e-18,-6.603994152747098e-13,-8.77760049974169e-14,0.0,0.0,0.0,0.0,60.0,-3.772689751713187e-06,-0.0,-0.0,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195000,297.942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134033203125,0.0,0.0,0.0,297.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11328125,0.0,0.0,0.0,298.438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1150207519531,0.0,0.0,0.0,297.804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127014160156,0.0,0.0,0.0,298.127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134033203125,0.0,0.0,0.0,285.1005859375,294.1499938964844,281.48974609375,280.4388427734375,286.1661071777344,282.5115661621094,285.1108093261719,0.0,0.0,0.0,0.0,1.0,1.0,6.604040231339425e-13,-4.5926113992418976e-18,-6.603994152747098e-13,-8.77760049974169e-14,0.0,0.0,0.0,0.0,60.0,-3.772689751713187e-06,-0.0,-0.0,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195060,297.9390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134033203125,0.0,0.0,0.0,297.9067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.11328125,0.0,0.0,0.0,298.43511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1150207519531,0.0,0.0,0.0,297.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127014160156,0.0,0.0,0.0,298.1253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134033203125,0.0,0.0,0.0,285.1005859375,294.1499938964844,281.44451904296875,280.3946838378906,286.1661071777344,282.5115661621094,285.1105041503906,0.0,0.0,0.0,0.0,1.0,1.0,6.604040231339425e-13,-4.5926113992418976e-18,-6.603994152747098e-13,-8.77760049974169e-14,0.0,0.0,0.0,0.0,60.0,-3.505513632262592e-06,-0.0,-0.0,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195120,297.9390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134033203125,0.0,0.0,0.0,297.9067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.11328125,0.0,0.0,0.0,298.43511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1150207519531,0.0,0.0,0.0,297.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127014160156,0.0,0.0,0.0,298.1253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134033203125,0.0,0.0,0.0,285.1005859375,294.1499938964844,281.44451904296875,280.3946838378906,286.1661071777344,282.5115661621094,285.1105041503906,0.0,0.0,0.0,0.0,1.0,1.0,6.604040231339425e-13,-4.5926113992418976e-18,-6.603994152747098e-13,-8.77760049974169e-14,0.0,0.0,0.0,0.0,60.0,-3.505513632262592e-06,-0.0,-0.0,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195180,297.9359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134033203125,0.0,0.0,2.5584531238367897e-13,297.9035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.11328125,0.0,0.0,2.6941759912434153e-13,298.4314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1150207519531,0.0,0.0,1.9899113281630917e-13,297.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127014160156,0.0,0.0,2.694174364940155e-13,298.1234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134033203125,0.0,0.0,1.2779989740085984e-12,285.1005859375,294.1499938964844,281.3996276855469,280.3502502441406,286.1661071777344,282.5115661621094,285.1101989746094,0.0,0.0,0.0,0.0,1.0,1.0,7.160612163978345e-13,-3.97419835199776e-18,-7.160572590599046e-13,-1.7692526046650392e-12,0.0,0.0,0.0,0.0,60.0,-3.2573968837823486e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195240,297.9359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134033203125,0.0,0.0,2.5584531238367897e-13,297.9035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.11328125,0.0,0.0,2.6941759912434153e-13,298.4314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1150207519531,0.0,0.0,1.9899113281630917e-13,297.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127014160156,0.0,0.0,2.694174364940155e-13,298.1234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134033203125,0.0,0.0,1.2779989740085984e-12,285.1005859375,294.1499938964844,281.3996276855469,280.3502502441406,286.1661071777344,282.5115661621094,285.1101989746094,0.0,0.0,0.0,0.0,1.0,1.0,7.160612163978345e-13,-3.97419835199776e-18,-7.160572590599046e-13,-1.7692526046650392e-12,0.0,0.0,0.0,0.0,60.0,-3.2573968837823486e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195300,297.9344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134033203125,0.0,0.0,0.0,297.9019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.11328125,0.0,0.0,0.0,298.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1150207519531,0.0,0.0,0.0,297.7962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127014160156,0.0,0.0,0.0,298.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134033203125,0.0,0.0,0.0,285.1005859375,294.1499938964844,281.3773803710937,280.3280029296875,286.1661071777344,282.5115661621094,285.1100769042969,0.0,0.0,0.0,0.0,1.0,1.0,6.604040231339425e-13,-4.592610985651591e-18,-6.603994152747098e-13,-8.77760049974169e-14,0.0,0.0,0.0,0.0,60.0,-3.140078888463904e-06,-0.0,-0.0,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195360,297.932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134033203125,0.0,0.0,0.0,297.9003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.11328125,0.0,0.0,0.0,298.42779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1150207519531,0.0,0.0,0.0,297.79461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127014160156,0.0,0.0,0.0,298.12158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134033203125,0.0,0.0,0.0,285.1005859375,294.1499938964844,281.35528564453125,280.3057861328125,286.1661071777344,282.5115661621094,285.1099548339844,0.0,0.0,0.0,0.0,1.0,1.0,6.604040231339425e-13,-4.592610985651591e-18,-6.603994152747098e-13,-8.77760049974169e-14,0.0,0.0,0.0,0.0,60.0,-3.027110096809338e-06,-0.0,-0.0,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195420,297.9297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134033203125,0.0,0.0,5.116906247673579e-13,297.8971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11328125,0.0,0.0,5.38835198248683e-13,298.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1150207519531,0.0,0.0,3.9798226563261833e-13,297.7912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127014160156,0.0,0.0,5.38834872988031e-13,298.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134033203125,0.0,0.0,2.555997948017197e-12,285.1005859375,294.1499938964844,281.3117370605469,280.2615051269531,286.1661071777344,282.5115661621094,285.1097106933594,0.0,0.0,0.0,0.0,1.0,1.0,7.71718409661726e-13,-3.3557848911633152e-18,-7.717150486349914e-13,-3.4507292856478244e-12,0.0,0.0,0.0,0.0,60.0,-2.8131505587225547e-06,-0.0,-2.0267154052839512e-24,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195480,297.9297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134033203125,0.0,0.0,5.116906247673579e-13,297.8971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11328125,0.0,0.0,5.38835198248683e-13,298.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1150207519531,0.0,0.0,3.9798226563261833e-13,297.7912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127014160156,0.0,0.0,5.38834872988031e-13,298.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134033203125,0.0,0.0,2.555997948017197e-12,285.1005859375,294.1499938964844,281.3117370605469,280.2615051269531,286.1661071777344,282.5115661621094,285.1097106933594,0.0,0.0,0.0,0.0,1.0,1.0,7.71718409661726e-13,-3.3557848911633152e-18,-7.717150486349914e-13,-3.4507292856478244e-12,0.0,0.0,0.0,0.0,60.0,-2.8131505587225547e-06,-0.0,-2.0267154052839512e-24,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195540,297.92657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134033203125,0.0,0.0,0.0,297.8938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.11328125,0.0,0.0,0.0,298.42041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1150207519531,0.0,0.0,0.0,297.7879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127014160156,0.0,0.0,0.0,298.11773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134033203125,0.0,0.0,0.0,285.1005859375,294.1499938964844,281.2691955566406,280.2176818847656,286.1661071777344,282.5115661621094,285.1094665527344,0.0,0.0,0.0,0.0,1.0,1.0,6.604040231339425e-13,-4.592610985651591e-18,-6.603994152747098e-13,-8.77760049974169e-14,0.0,0.0,0.0,0.0,60.0,-2.614197228467674e-06,-0.0,-0.0,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
