time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12195600,297.92657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134033203125,0.0,0.0,0.0,297.8938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.11328125,0.0,0.0,0.0,298.42041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1150207519531,0.0,0.0,0.0,297.7879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127014160156,0.0,0.0,0.0,298.11773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134033203125,0.0,0.0,0.0,285.1005859375,294.1499938964844,281.2691955566406,280.2176818847656,286.1661071777344,282.5115661621094,285.1094665527344,0.0,0.0,0.0,0.0,1.0,1.0,6.604040231339425e-13,-4.592610985651591e-18,-6.603994152747098e-13,-8.77760049974169e-14,0.0,0.0,0.0,0.0,60.0,-2.614197228467674e-06,-0.0,-0.0,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195660,297.9234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134033203125,0.0,0.0,0.0,297.8906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.11328125,0.0,0.0,0.0,298.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1150207519531,0.0,0.0,0.0,297.7845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127014160156,0.0,0.0,0.0,298.1158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134033203125,0.0,0.0,0.0,285.1005859375,294.1499938964844,281.2279052734375,280.17449951171875,286.1661071777344,282.5115661621094,285.1092529296875,0.0,0.0,0.0,0.0,1.0,1.0,6.604040231339425e-13,-4.592610985651591e-18,-6.603994152747098e-13,-8.77760049974169e-14,0.0,0.0,0.0,0.0,60.0,-2.4294076865771785e-06,-0.0,-0.0,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195720,297.9234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134033203125,0.0,0.0,0.0,297.8906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.11328125,0.0,0.0,0.0,298.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1150207519531,0.0,0.0,0.0,297.7845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127014160156,0.0,0.0,0.0,298.1158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134033203125,0.0,0.0,0.0,285.1005859375,294.1499938964844,281.2279052734375,280.17449951171875,286.1661071777344,282.5115661621094,285.1092529296875,0.0,0.0,0.0,0.0,1.0,1.0,6.604040231339425e-13,-4.592610985651591e-18,-6.603994152747098e-13,-8.77760049974169e-14,0.0,0.0,0.0,0.0,60.0,-2.4294076865771785e-06,-0.0,-0.0,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195780,297.9202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134033203125,0.0,0.0,2.5584531238367897e-13,297.8874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.11328125,0.0,0.0,2.6941759912434153e-13,298.4129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1150207519531,0.0,0.0,1.9899113281630917e-13,297.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127014160156,0.0,0.0,2.694174364940155e-13,298.1138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134033203125,0.0,0.0,1.2779989740085984e-12,285.1005859375,294.1499938964844,281.1880798339844,280.1322326660156,286.1661071777344,282.5115661621094,285.10906982421875,0.0,0.0,0.0,0.0,1.0,1.0,3.371567348225968e-12,-6.633930610032403e-18,-3.3715606261724984e-12,2.567728148161752e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.257848109366023e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195840,297.9202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134033203125,0.0,0.0,2.5584531238367897e-13,297.8874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.11328125,0.0,0.0,2.6941759912434153e-13,298.4129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1150207519531,0.0,0.0,1.9899113281630917e-13,297.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127014160156,0.0,0.0,2.694174364940155e-13,298.1138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134033203125,0.0,0.0,1.2779989740085984e-12,285.1005859375,294.1499938964844,281.1880798339844,280.1322326660156,286.1661071777344,282.5115661621094,285.10906982421875,0.0,0.0,0.0,0.0,1.0,1.0,3.371567348225968e-12,-6.633930610032403e-18,-3.3715606261724984e-12,2.567728148161752e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.257848109366023e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195900,297.918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134033203125,0.0,0.0,0.0,297.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11328125,0.0,0.0,0.0,298.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1150207519531,0.0,0.0,0.0,297.7794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127014160156,0.0,0.0,0.0,298.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134033203125,0.0,0.0,0.0,285.1005859375,294.1499938964844,281.1687927246094,280.11151123046875,286.1661071777344,282.5115661621094,285.1089782714844,0.0,0.0,0.0,0.0,1.0,1.0,6.604040231339425e-13,-4.592610572061285e-18,-6.603994152747098e-13,-8.77760049974169e-14,0.0,0.0,0.0,0.0,60.0,-2.1773741991637507e-06,-0.0,-0.0,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195960,297.9171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134033203125,0.0,0.0,-5.116906247673579e-13,297.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.11328125,0.0,0.0,-5.38835198248683e-13,298.4092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1150207519531,0.0,0.0,-3.9798226563261833e-13,297.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127014160156,0.0,0.0,-5.38834872988031e-13,298.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134033203125,0.0,0.0,-2.555997948017197e-12,285.1005859375,294.1499938964844,281.1499328613281,280.0910949707031,286.1661071777344,282.5115661621094,285.10888671875,0.0,0.0,0.0,0.0,1.0,1.0,-2.106416603642192e-12,-3.1697039949246112e-18,2.1064196394082746e-12,-1.061803422963692e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.0999289063183824e-06,-0.0,-2.0267154052839512e-24,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196020,297.91473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134033203125,0.0,0.0,0.0,297.8817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11328125,0.0,0.0,0.0,298.40643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1150207519531,0.0,0.0,0.0,297.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127014160156,0.0,0.0,0.0,298.11041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134033203125,0.0,0.0,0.0,285.1005859375,294.1499938964844,281.12225341796875,280.06072998046875,286.1661071777344,282.5115661621094,285.1087341308594,0.0,0.0,0.0,0.0,1.0,1.0,6.604040231339425e-13,-4.592610572061285e-18,-6.603994152747098e-13,-8.77760049974169e-14,0.0,0.0,0.0,0.0,60.0,-1.9863452962454176e-06,-0.0,-3.8419399996393505e-41,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196080,297.9140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134033203125,0.0,0.0,0.0,297.88092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11328125,0.0,0.0,0.0,298.4055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1150207519531,0.0,0.0,0.0,297.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127014160156,0.0,0.0,0.0,298.1099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134033203125,0.0,0.0,0.0,285.1005859375,294.1499938964844,281.1137390136719,280.05133056640625,286.1661071777344,282.5115661621094,285.10870361328125,0.0,0.0,0.0,0.0,1.0,1.0,6.604040231339425e-13,-4.592610572061285e-18,-6.603994152747098e-13,-8.77760049974169e-14,0.0,0.0,0.0,0.0,60.0,-1.952028924279148e-06,-0.0,-0.0,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196140,297.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134033203125,0.0,0.0,0.0,297.8777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.11328125,0.0,0.0,0.0,298.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1150207519531,0.0,0.0,0.0,297.7710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127014160156,0.0,0.0,0.0,298.1080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134033203125,0.0,0.0,0.0,285.1005859375,294.1499938964844,281.0797119140625,280.0131530761719,286.1661071777344,282.5115661621094,285.1085510253906,0.0,0.0,0.0,0.0,1.0,1.0,6.604040231339425e-13,-4.592610572061285e-18,-6.603994152747098e-13,-8.77760049974169e-14,0.0,0.0,0.0,0.0,60.0,-1.8144899058825104e-06,-0.0,-0.0,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196200,297.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134033203125,0.0,0.0,0.0,297.8777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.11328125,0.0,0.0,0.0,298.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1150207519531,0.0,0.0,0.0,297.7710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127014160156,0.0,0.0,0.0,298.1080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134033203125,0.0,0.0,0.0,285.1005859375,294.1499938964844,281.0797119140625,280.0131530761719,286.1661071777344,282.5115661621094,285.1085510253906,0.0,0.0,0.0,0.0,1.0,1.0,6.604040231339425e-13,-4.592610572061285e-18,-6.603994152747098e-13,-8.77760049974169e-14,0.0,0.0,0.0,0.0,60.0,-1.8144899058825104e-06,-0.0,-0.0,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196260,297.9077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134033203125,0.0,0.0,2.5584531238367897e-13,297.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11328125,0.0,0.0,2.6941759912434153e-13,298.3981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1150207519531,0.0,0.0,1.9899113281630917e-13,297.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127014160156,0.0,0.0,2.694174364940155e-13,298.1060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134033203125,0.0,0.0,1.2779989740085984e-12,285.1005859375,294.1499938964844,281.0480651855469,279.976806640625,286.1661071777344,282.5115661621094,285.1083984375,0.0,0.0,0.0,0.0,1.0,1.0,7.160612163978345e-13,-3.974197524817147e-18,-7.160572590599046e-13,-1.7692526046650392e-12,0.0,0.0,0.0,0.0,60.0,-1.686264454292541e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196320,297.9077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134033203125,0.0,0.0,2.5584531238367897e-13,297.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11328125,0.0,0.0,2.6941759912434153e-13,298.3981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1150207519531,0.0,0.0,1.9899113281630917e-13,297.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127014160156,0.0,0.0,2.694174364940155e-13,298.1060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134033203125,0.0,0.0,1.2779989740085984e-12,285.1005859375,294.1499938964844,281.0480651855469,279.976806640625,286.1661071777344,282.5115661621094,285.1083984375,0.0,0.0,0.0,0.0,1.0,1.0,7.160612163978345e-13,-3.974197524817147e-18,-7.160572590599046e-13,-1.7692526046650392e-12,0.0,0.0,0.0,0.0,60.0,-1.686264454292541e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196380,297.9046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134033203125,0.0,0.0,0.0,297.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.11328125,0.0,0.0,0.0,298.3944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1150207519531,0.0,0.0,0.0,297.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127014160156,0.0,0.0,0.0,298.1041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134033203125,0.0,0.0,0.0,285.1005859375,294.1499938964844,281.01904296875,279.9425048828125,286.1661071777344,282.5115661621094,285.1082763671875,0.0,0.0,0.0,0.0,1.0,1.0,6.604040231339425e-13,-4.592610572061285e-18,-6.603994152747098e-13,-8.77760049974169e-14,0.0,0.0,0.0,0.0,60.0,-1.5675117310820497e-06,-0.0,-0.0,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196440,297.9046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134033203125,0.0,0.0,0.0,297.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.11328125,0.0,0.0,0.0,298.3944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1150207519531,0.0,0.0,0.0,297.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127014160156,0.0,0.0,0.0,298.1041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134033203125,0.0,0.0,0.0,285.1005859375,294.1499938964844,281.01904296875,279.9425048828125,286.1661071777344,282.5115661621094,285.1082763671875,0.0,0.0,0.0,0.0,1.0,1.0,6.604040231339425e-13,-4.592610572061285e-18,-6.603994152747098e-13,-8.77760049974169e-14,0.0,0.0,0.0,0.0,60.0,-1.5675117310820497e-06,-0.0,-0.0,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196500,297.90313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134033203125,0.0,0.0,0.0,297.8697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.11328125,0.0,0.0,0.0,298.39263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1150207519531,0.0,0.0,0.0,297.7627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127014160156,0.0,0.0,0.0,298.1031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134033203125,0.0,0.0,0.0,285.1005859375,294.1499938964844,281.0055847167969,279.9262084960937,286.1661071777344,282.5115661621094,285.10821533203125,0.0,0.0,0.0,0.0,1.0,1.0,6.604040231339425e-13,-4.592610572061285e-18,-6.603994152747098e-13,-8.77760049974169e-14,0.0,0.0,0.0,0.0,60.0,-1.5113348581508037e-06,-0.0,-0.0,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196560,297.901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134033203125,0.0,0.0,0.0,297.8681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11328125,0.0,0.0,0.0,298.39080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1150207519531,0.0,0.0,0.0,297.7610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127014160156,0.0,0.0,0.0,298.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134033203125,0.0,0.0,0.0,285.1005859375,294.1499938964844,280.99285888671875,279.9105224609375,286.1661071777344,282.5115661621094,285.1081237792969,0.0,0.0,0.0,0.0,1.0,1.0,6.604040231339425e-13,-4.592610572061285e-18,-6.603994152747098e-13,-8.77760049974169e-14,0.0,0.0,0.0,0.0,60.0,-1.4571618294212383e-06,-0.0,-0.0,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196620,297.8985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134033203125,0.0,0.0,6.39613251252058e-10,297.8650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.11328125,0.0,0.0,6.735439983529542e-10,298.3871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1150207519531,0.0,0.0,4.974778367028421e-10,297.7578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127014160156,0.0,0.0,6.735436097748956e-10,298.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134033203125,0.0,0.0,3.194997377775621e-09,285.1005859375,294.1499938964844,280.96978759765625,279.88104248046875,286.1661071777344,282.5115661621094,285.1080322265625,0.0,0.0,0.0,0.0,1.0,1.0,-6.813909436687027e-09,8.519030478878337e-15,6.8139009989920404e-09,-1.5594279645370083e-08,0.0,0.0,0.0,-3.838795237243176e-08,60.0,-1.3741761904384475e-05,-0.0,-3.166742688331672e-18,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196680,297.8985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134033203125,0.0,0.0,6.39613251252058e-10,297.8650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.11328125,0.0,0.0,6.735439983529542e-10,298.3871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1150207519531,0.0,0.0,4.974778367028421e-10,297.7578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127014160156,0.0,0.0,6.735436097748956e-10,298.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134033203125,0.0,0.0,3.194997377775621e-09,285.1005859375,294.1499938964844,280.96978759765625,279.88104248046875,286.1661071777344,282.5115661621094,285.1080322265625,0.0,0.0,0.0,0.0,1.0,1.0,-6.813909436687027e-09,8.519030478878337e-15,6.8139009989920404e-09,-1.5594279645370083e-08,0.0,0.0,0.0,-3.838795237243176e-08,60.0,-1.3741761904384475e-05,-0.0,-3.166742688331672e-18,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196740,297.8955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134033203125,0.0,0.0,2.2261099630327408e-09,297.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11328125,0.0,0.0,2.3442026098052793e-09,298.3835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1150207519531,0.0,0.0,1.7314218947461762e-09,297.754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127014160156,0.0,0.0,2.3442010554930444e-09,298.0984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134033203125,0.0,0.0,1.111986858148839e-08,285.1005859375,294.1499938964844,280.95001220703125,279.8543395996094,286.1661071777344,282.5115661621094,285.10791015625,0.0,0.0,0.0,0.0,1.0,1.0,-2.370847518307073e-08,2.9651282785429084e-14,2.37084467613613e-08,-5.425679816539741e-08,0.0,0.0,0.0,-1.335429260507226e-07,60.0,-1.025842720991932e-05,-0.0,-3.835933954556664e-17,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196800,297.8955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134033203125,0.0,0.0,2.2261099630327408e-09,297.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11328125,0.0,0.0,2.3442026098052793e-09,298.3835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1150207519531,0.0,0.0,1.7314218947461762e-09,297.754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127014160156,0.0,0.0,2.3442010554930444e-09,298.0984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134033203125,0.0,0.0,1.111986858148839e-08,285.1005859375,294.1499938964844,280.95001220703125,279.8543395996094,286.1661071777344,282.5115661621094,285.10791015625,0.0,0.0,0.0,0.0,1.0,1.0,-2.370847518307073e-08,2.9651282785429084e-14,2.37084467613613e-08,-5.425679816539741e-08,0.0,0.0,0.0,-1.335429260507226e-07,60.0,-1.025842720991932e-05,-0.0,-3.835933954556664e-17,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196860,297.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134033203125,0.0,0.0,1.328850203208276e-07,297.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11328125,0.0,0.0,1.3993442848914128e-07,298.3800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1150207519531,0.0,0.0,1.0335519817772365e-07,297.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127014160156,0.0,0.0,1.39934343224013e-07,298.0965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134033203125,0.0,0.0,6.637875458181952e-07,285.1005859375,294.1499938964844,280.93487548828125,279.8304748535156,286.1661071777344,282.5115661621094,285.1078186035156,0.0,0.0,0.0,0.0,1.0,1.0,-1.4158491694615805e-06,1.770883461572892e-12,1.4158474641590146e-06,-3.239847728764289e-06,0.0,0.0,0.0,-7.975089829415083e-06,60.0,-0.0021799395326524,-0.0,-1.3668787510277144e-13,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196920,297.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134033203125,0.0,0.0,1.328850203208276e-07,297.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11328125,0.0,0.0,1.3993442848914128e-07,298.3800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1150207519531,0.0,0.0,1.0335519817772365e-07,297.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127014160156,0.0,0.0,1.39934343224013e-07,298.0965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134033203125,0.0,0.0,6.637875458181952e-07,285.1005859375,294.1499938964844,280.93487548828125,279.8304748535156,286.1661071777344,282.5115661621094,285.1078186035156,0.0,0.0,0.0,0.0,1.0,1.0,-1.4158491694615805e-06,1.770883461572892e-12,1.4158474641590146e-06,-3.239847728764289e-06,0.0,0.0,0.0,-7.975089829415083e-06,60.0,-0.0021799395326524,-0.0,-1.3668787510277144e-13,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196980,297.8896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1133728027344,0.0,0.0,7.123331897673779e-07,297.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1132202148437,0.0,0.0,7.501216714445036e-07,298.3764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1149597167969,0.0,0.0,5.540379106605542e-07,297.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1126708984375,0.0,0.0,7.501212166971527e-07,298.0946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.11334228515625,0.0,0.0,3.5582481814344646e-06,285.1005249023437,294.1499938964844,280.925537109375,279.8095397949219,286.1661071777344,282.51153564453125,285.1076965332031,0.0,0.0,0.0,0.0,1.0,1.0,-7.589801043650368e-06,9.492990594994756e-12,7.589791493956e-06,-1.7367457985528745e-05,0.0,0.0,0.0,-4.27512131864205e-05,60.0,-0.0126697057858109,-0.0,-3.927753521731914e-12,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197040,297.8896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1133728027344,0.0,0.0,7.123331897673779e-07,297.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1132202148437,0.0,0.0,7.501216714445036e-07,298.3764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1149597167969,0.0,0.0,5.540379106605542e-07,297.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1126708984375,0.0,0.0,7.501212166971527e-07,298.0946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.11334228515625,0.0,0.0,3.5582481814344646e-06,285.1005249023437,294.1499938964844,280.925537109375,279.8095397949219,286.1661071777344,282.51153564453125,285.1076965332031,0.0,0.0,0.0,0.0,1.0,1.0,-7.589801043650368e-06,9.492990594994756e-12,7.589791493956e-06,-1.7367457985528745e-05,0.0,0.0,0.0,-4.27512131864205e-05,60.0,-0.0126697057858109,-0.0,-3.927753521731914e-12,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197100,297.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1133728027344,0.0,0.0,1.2469075727494785e-06,297.8542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1132202148437,0.0,0.0,1.3130546676620725e-06,298.3746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1149597167969,0.0,0.0,9.698187568574212e-07,297.7466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1126708984375,0.0,0.0,1.3130538718542084e-06,298.09375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1133728027344,0.0,0.0,6.228555321285967e-06,285.1005249023437,294.1499938964844,280.9229736328125,279.8001403808594,286.1661071777344,282.5115966796875,285.107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.328564394498244e-05,1.661709485289986e-11,1.3285627574077807e-05,-3.0401019103010185e-05,0.0,0.0,0.0,-7.48342863516882e-05,60.0,-0.0243189558386802,-0.0,-1.2035009273880792e-11,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197160,297.8866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134033203125,0.0,0.0,2.0013353605463635e-06,297.85272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1132507324219,0.0,0.0,2.1075038603157736e-06,298.3728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.114990234375,0.0,0.0,1.556596771479235e-06,297.74493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127014160156,0.0,0.0,2.107502496073721e-06,298.0928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134033203125,0.0,0.0,9.997073902923148e-06,285.1005859375,294.1499938964844,280.9218444824219,279.79150390625,286.16607666015625,282.5116882324219,285.10760498046875,0.0,0.0,0.0,0.0,1.0,1.0,-2.132404006260913e-05,2.6671151398538484e-11,2.1324012777768075e-05,-4.879492189502344e-05,0.0,0.0,0.0,-0.0001201122940983,60.0,-0.0412247665226459,-0.0,-3.100399104116747e-11,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197220,297.8841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.11346435546875,0.0,0.0,3.753006012630067e-06,297.85009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11334228515625,0.0,0.0,3.952098722947994e-06,298.3697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1150817871094,0.0,0.0,2.919009830293362e-06,297.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127624511719,0.0,0.0,3.95209644921124e-06,298.0912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.11346435546875,0.0,0.0,1.8747023204923607e-05,285.1007080078125,294.1499938964844,280.92303466796875,279.7787170410156,286.1659240722656,282.5120849609375,285.1075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-3.9988128264667466e-05,5.001530786752362e-11,3.998807733296417e-05,-9.150305413641036e-05,0.0,0.0,0.0,-0.0002252418053103,60.0,-0.0830998718738555,-0.0,-1.0902758557085336e-10,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197280,297.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.11346435546875,0.0,0.0,4.129626631765859e-06,297.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11334228515625,0.0,0.0,4.348698439571308e-06,298.36920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1150817871094,0.0,0.0,3.211937155356281e-06,297.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127624511719,0.0,0.0,4.348695711087203e-06,298.0909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11346435546875,0.0,0.0,2.062831845250912e-05,285.1007080078125,294.1499938964844,280.9237060546875,279.7765197753906,286.1658935546875,282.5121765136719,285.1075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-4.400104808155447e-05,5.503443881171855e-11,4.4000993511872366e-05,-0.0001006856109597,0.0,0.0,0.0,-0.0002478454262018,60.0,-0.092425487935543,-0.0,-1.3200773807398036e-10,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197340,297.88043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139221191406,0.0,0.0,6.696925993310288e-06,297.846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11376953125,0.0,0.0,7.052190539980074e-06,298.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11553955078125,0.0,0.0,5.208729362493614e-06,297.7378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1132202148437,0.0,0.0,7.0521859925065655e-06,298.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139221191406,0.0,0.0,3.3452499337727204e-05,285.1014099121094,294.1499938964844,280.9309997558594,279.7645568847656,286.16534423828125,282.5135803222656,285.1074523925781,0.0,0.0,0.0,0.0,1.0,1.0,-7.135589112294838e-05,8.924856687020366e-11,7.135580381145701e-05,-0.000163280245033,0.0,0.0,0.0,-0.0004019275074824,60.0,-0.1623530238866806,-0.0,-3.471593568171727e-10,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197400,297.88043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139221191406,0.0,0.0,6.696925993310288e-06,297.846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11376953125,0.0,0.0,7.052190539980074e-06,298.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11553955078125,0.0,0.0,5.208729362493614e-06,297.7378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1132202148437,0.0,0.0,7.0521859925065655e-06,298.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139221191406,0.0,0.0,3.3452499337727204e-05,285.1014099121094,294.1499938964844,280.9309997558594,279.7645568847656,286.16534423828125,282.5135803222656,285.1074523925781,0.0,0.0,0.0,0.0,1.0,1.0,-7.135589112294838e-05,8.924856687020366e-11,7.135580381145701e-05,-0.000163280245033,0.0,0.0,0.0,-0.0004019275074824,60.0,-0.1623530238866806,-0.0,-3.471593568171727e-10,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197460,297.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.11474609375,0.0,0.0,9.719000445329584e-06,297.8432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1145935058594,0.0,0.0,1.0234582987322938e-05,298.36187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11639404296875,0.0,0.0,7.559235655207885e-06,297.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1140441894531,0.0,0.0,1.0234575711365324e-05,298.0871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147766113281,0.0,0.0,4.8548368795309216e-05,285.10272216796875,294.1499938964844,280.943603515625,279.7557373046875,286.1642150878906,282.51611328125,285.1073608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000103556230897,1.2952323935611076e-10,0.0001035560999298,-0.0002369626890867,0.0,0.0,0.0,-0.0005833029281347,60.0,-0.2456644624471664,-0.0,-7.311745653382218e-10,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197520,297.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.11474609375,0.0,0.0,9.719000445329584e-06,297.8432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1145935058594,0.0,0.0,1.0234582987322938e-05,298.36187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11639404296875,0.0,0.0,7.559235655207885e-06,297.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1140441894531,0.0,0.0,1.0234575711365324e-05,298.0871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147766113281,0.0,0.0,4.8548368795309216e-05,285.10272216796875,294.1499938964844,280.943603515625,279.7557373046875,286.1642150878906,282.51611328125,285.1073608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000103556230897,1.2952323935611076e-10,0.0001035560999298,-0.0002369626890867,0.0,0.0,0.0,-0.0005833029281347,60.0,-0.2456644624471664,-0.0,-7.311745653382218e-10,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197580,297.8728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.11651611328125,0.0,0.0,1.519811212347122e-05,297.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1163635253906,0.0,0.0,1.6004354620235972e-05,298.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1182556152344,0.0,0.0,1.1820774489024188e-05,297.73052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11578369140625,0.0,0.0,1.600434370629955e-05,298.0851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1165771484375,0.0,0.0,7.591764006065205e-05,285.1053466796875,294.1499938964844,280.96142578125,279.75006103515625,286.161376953125,282.5205078125,285.1072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001619358808966,2.0254184440737788e-10,0.0001619356771698,-0.0003705502895172,0.0,0.0,0.0,-0.0009121391340158,60.0,-0.3712503612041473,-0.0,-1.7879573377399532e-09,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197640,297.8728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.11651611328125,0.0,0.0,1.519811212347122e-05,297.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1163635253906,0.0,0.0,1.6004354620235972e-05,298.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1182556152344,0.0,0.0,1.1820774489024188e-05,297.73052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11578369140625,0.0,0.0,1.600434370629955e-05,298.0851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1165771484375,0.0,0.0,7.591764006065205e-05,285.1053466796875,294.1499938964844,280.96142578125,279.75006103515625,286.161376953125,282.5205078125,285.1072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001619358808966,2.0254184440737788e-10,0.0001619356771698,-0.0003705502895172,0.0,0.0,0.0,-0.0009121391340158,60.0,-0.3712503612041473,-0.0,-1.7879573377399532e-09,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197700,297.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180725097656,0.0,0.0,1.986087045224849e-05,297.8383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.117919921875,0.0,0.0,2.091446731355973e-05,298.3562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.119873046875,0.0,0.0,1.5447370969923213e-05,297.728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1173400878906,0.0,0.0,2.09144545806339e-05,298.08416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181640625,0.0,0.0,9.920905722538008e-05,285.10748291015625,294.1499938964844,280.9722595214844,279.7484130859375,286.1585388183594,282.5233764648437,285.1072692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002116171381203,2.6468094382892104e-10,0.0002116168761858,-0.0004842339258175,0.0,0.0,0.0,-0.0011919799726456,60.0,-0.4686862826347351,-0.0,-3.0533349182348957e-09,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197760,297.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12042236328125,0.0,0.0,2.626501918712165e-05,297.836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1202697753906,0.0,0.0,2.7658348699333143e-05,298.3544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1222839355469,0.0,0.0,2.042838241322897e-05,297.7271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1196594238281,0.0,0.0,2.765833050943911e-05,298.0831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1205444335937,0.0,0.0,0.0001311990781687,285.1103820800781,294.1499938964844,280.9843444824219,279.7475891113281,286.1534729003906,282.5257873535156,285.1072082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000279852974927,3.5002728493438435e-10,0.000279852625681,-0.0006403750739991,0.0,0.0,0.0,-0.0015763340052217,60.0,-0.6076719760894775,-0.0,-5.339901854028993e-09,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197820,297.8627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1275329589844,0.0,0.0,4.406401058076881e-05,297.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273498535156,0.0,0.0,4.640155748347752e-05,298.3506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1296691894531,0.0,0.0,3.427206684136763e-05,297.724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12664794921875,0.0,0.0,4.640152837964706e-05,298.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.12774658203125,0.0,0.0,0.0002201086463173,285.1164245605469,294.1499938964844,281.01226806640625,279.7483825683594,286.1299133300781,282.5208740234375,285.10711669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004706735198851,5.884049913973396e-10,0.0004706729378085,-0.0010762534802779,0.0,0.0,0.0,-0.0026509980671107,60.0,-1.0276862382888794,-0.0,-1.5029547384415313e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197880,297.8627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1275329589844,0.0,0.0,4.406401058076881e-05,297.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273498535156,0.0,0.0,4.640155748347752e-05,298.3506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1296691894531,0.0,0.0,3.427206684136763e-05,297.724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12664794921875,0.0,0.0,4.640152837964706e-05,298.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.12774658203125,0.0,0.0,0.0002201086463173,285.1164245605469,294.1499938964844,281.01226806640625,279.7483825683594,286.1299133300781,282.5208740234375,285.10711669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004706735198851,5.884049913973396e-10,0.0004706729378085,-0.0010762534802779,0.0,0.0,0.0,-0.0026509980671107,60.0,-1.0276862382888794,-0.0,-1.5029547384415313e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197940,297.8565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.12994384765625,0.0,0.0,9.003009472507983e-05,297.8294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1297607421875,0.0,0.0,9.480608423473312e-05,298.3467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1321716308594,0.0,0.0,7.002352504059672e-05,297.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1290588378906,0.0,0.0,9.480602602707222e-05,298.0788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1302185058594,0.0,0.0,0.0004497185000218,285.1185607910156,294.1499938964844,281.0450439453125,279.7524719238281,286.0790100097656,282.501953125,285.1070251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007954995380714,9.390830335576084e-10,0.0007954986067488,-0.0016733645461499,0.0,0.0,0.0,-0.0044621350243687,60.0,-1.6639347076416016,-0.0,-6.274123620642058e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
