time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12198000,297.8565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.12994384765625,0.0,0.0,9.003009472507983e-05,297.8294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1297607421875,0.0,0.0,9.480608423473312e-05,298.3467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1321716308594,0.0,0.0,7.002352504059672e-05,297.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1290588378906,0.0,0.0,9.480602602707222e-05,298.0788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1302185058594,0.0,0.0,0.0004497185000218,285.1185607910156,294.1499938964844,281.0450439453125,279.7524719238281,286.0790100097656,282.501953125,285.1070251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007954995380714,9.390830335576084e-10,0.0007954986067488,-0.0016733645461499,0.0,0.0,0.0,-0.0044621350243687,60.0,-1.6639347076416016,-0.0,-6.274123620642058e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198060,297.8500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,9.006899199448526e-05,297.8257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1396179199219,0.0,0.0,9.4847047876101e-05,298.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1424255371094,0.0,0.0,7.00537784723565e-05,297.7186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.13885498046875,0.0,0.0,9.484698966844007e-05,298.07647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1402893066406,0.0,0.0,0.0004499128262978,285.13299560546875,294.1499938964844,281.08258056640625,279.75994873046875,285.9996643066406,282.4769897460937,285.1068725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009275659685954,1.1193770355077959e-09,0.0009275648044422,-0.0020152926445007,0.0,0.0,0.0,-0.0052076042629778,60.0,-2.377488613128662,-0.0,-6.2795429300877e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198120,297.8500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,9.006899199448526e-05,297.8257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1396179199219,0.0,0.0,9.4847047876101e-05,298.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1424255371094,0.0,0.0,7.00537784723565e-05,297.7186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.13885498046875,0.0,0.0,9.484698966844007e-05,298.07647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1402893066406,0.0,0.0,0.0004499128262978,285.13299560546875,294.1499938964844,281.08258056640625,279.75994873046875,285.9996643066406,282.4769897460937,285.1068725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009275659685954,1.1193770355077959e-09,0.0009275648044422,-0.0020152926445007,0.0,0.0,0.0,-0.0052076042629778,60.0,-2.377488613128662,-0.0,-6.2795429300877e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198180,297.8442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1418762207031,0.0,0.0,9.009447239805012e-05,297.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.14166259765625,0.0,0.0,9.48738816077821e-05,298.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1445007324219,0.0,0.0,7.007359818089753e-05,297.7157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.140869140625,0.0,0.0,9.487382340012118e-05,298.0741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1423645019531,0.0,0.0,0.0004500401264522,285.1363220214844,294.1499938964844,281.124755859375,279.77081298828125,285.917724609375,282.4489440917969,285.1067199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608668042346,1.1841776448306971e-09,0.0009608655818738,-0.0021523528266698,0.0,0.0,0.0,-0.005404332652688,60.0,-2.572730779647827,-0.0,-6.283093512138295e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198240,297.8442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1418762207031,0.0,0.0,9.009447239805012e-05,297.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.14166259765625,0.0,0.0,9.48738816077821e-05,298.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1445007324219,0.0,0.0,7.007359818089753e-05,297.7157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.140869140625,0.0,0.0,9.487382340012118e-05,298.0741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1423645019531,0.0,0.0,0.0004500401264522,285.1363220214844,294.1499938964844,281.124755859375,279.77081298828125,285.917724609375,282.4489440917969,285.1067199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608668042346,1.1841776448306971e-09,0.0009608655818738,-0.0021523528266698,0.0,0.0,0.0,-0.005404332652688,60.0,-2.572730779647827,-0.0,-6.283093512138295e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198300,297.8418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.14166259765625,0.0,0.0,9.009767381940036e-05,297.81866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1414489746094,0.0,0.0,9.487725037615746e-05,298.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.144287109375,0.0,0.0,7.007608655840158e-05,297.71441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1406555175781,0.0,0.0,9.487719216849656e-05,298.072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14215087890625,0.0,0.0,0.0004500561044551,285.13604736328125,294.1499938964844,281.1475524902344,279.77752685546875,285.8768005371094,282.4349975585937,285.10662841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009600025368854,1.187247744560693e-09,0.0009600013727322,-0.0021612884011119,0.0,0.0,0.0,-0.0054013784974813,60.0,-2.596829652786255,-0.0,-6.28353831189088e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198360,297.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1414489746094,0.0,0.0,9.010870417114349e-05,297.8148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412353515625,0.0,0.0,9.48888628045097e-05,298.33526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1440734863281,0.0,0.0,7.008466491242871e-05,297.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1404724121094,0.0,0.0,9.48888045968488e-05,298.0718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1419372558594,0.0,0.0,0.0004501111980061,285.13580322265625,294.1499938964844,281.1714782714844,279.7851257324219,285.8365478515625,282.4212341308594,285.10650634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601198253221,1.200972765680319e-09,0.0009601186029613,-0.0021972542162984,0.0,0.0,0.0,-0.0054081822745501,60.0,-2.5967440605163574,-0.0,-6.28507521582833e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198420,297.837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1410522460937,0.0,0.0,9.023088205140084e-05,297.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.140869140625,0.0,0.0,9.50175235630013e-05,298.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1436462402344,0.0,0.0,7.017968891886994e-05,297.71063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1401062011719,0.0,0.0,9.50174653553404e-05,298.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1415405273437,0.0,0.0,0.0004507215053308,285.1353454589844,294.1499938964844,281.2183532714844,279.8013916015625,285.7638854980469,282.3931579589844,285.1062316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614207665435,1.3531613607398183e-09,0.0009614193695597,-0.0025960565544664,0.0,0.0,0.0,-0.0054836254566907,60.0,-2.5769731998443604,-0.0,-6.3021268204011e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198480,297.8377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1410217285156,0.0,0.0,9.025118924910204e-05,297.80499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1408386230469,0.0,0.0,9.50389076024294e-05,298.3315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.14361572265625,0.0,0.0,7.019547774689272e-05,297.7104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1400756835937,0.0,0.0,9.503884939476848e-05,298.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1415100097656,0.0,0.0,0.00045082293218,285.13531494140625,294.1499938964844,281.2225952148437,279.8029479980469,285.7576599121094,282.3902893066406,285.106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616370080038,1.3784579033782052e-09,0.0009616356692276,-0.0026623446028679,0.0,0.0,0.0,-0.0054961657151579,60.0,-2.574889898300171,-0.0,-6.30496401754499e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198540,297.83807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.140625,0.0,0.0,9.062139724846928e-05,297.7919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1404113769531,0.0,0.0,9.542876068735497e-05,298.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1431884765625,0.0,0.0,7.048342376947403e-05,297.7077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1396789550781,0.0,0.0,9.542870247969404e-05,298.0668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1410827636719,0.0,0.0,0.000452672218671,285.13482666015625,294.1499938964844,281.2780456542969,279.8243408203125,285.6808166503906,282.3441467285156,285.1058654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000965580868069,1.839666752267988e-09,0.0009655790636315,-0.0038709079381078,0.0,0.0,0.0,-0.0057248049415647,60.0,-2.547976016998291,-0.0,-6.356793136319538e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198600,297.83807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.140625,0.0,0.0,9.062139724846928e-05,297.7919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1404113769531,0.0,0.0,9.542876068735497e-05,298.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1431884765625,0.0,0.0,7.048342376947403e-05,297.7077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1396789550781,0.0,0.0,9.542870247969404e-05,298.0668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1410827636719,0.0,0.0,0.000452672218671,285.13482666015625,294.1499938964844,281.2780456542969,279.8243408203125,285.6808166503906,282.3441467285156,285.1058654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000965580868069,1.839666752267988e-09,0.0009655790636315,-0.0038709079381078,0.0,0.0,0.0,-0.0057248049415647,60.0,-2.547976016998291,-0.0,-6.356793136319538e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198660,297.8399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1402282714844,0.0,0.0,9.09891678020358e-05,297.7768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1400146484375,0.0,0.0,9.58160380832851e-05,298.3240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1427307128906,0.0,0.0,7.076947076711804e-05,297.7051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1392822265625,0.0,0.0,9.58159871515818e-05,298.064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14068603515625,0.0,0.0,0.0004545093106571,285.13433837890625,294.1499938964844,281.3376770019531,279.8493347167969,285.6058654785156,282.28057861328125,285.1054382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694997570477,2.297832590869575e-09,0.0009694974287413,-0.0050714798271656,0.0,0.0,0.0,-0.0059519405476748,60.0,-2.520383358001709,-0.0,-6.408490094145236e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198720,297.8399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1402282714844,0.0,0.0,9.09891678020358e-05,297.7768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1400146484375,0.0,0.0,9.58160380832851e-05,298.3240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1427307128906,0.0,0.0,7.076947076711804e-05,297.7051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1392822265625,0.0,0.0,9.58159871515818e-05,298.064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14068603515625,0.0,0.0,0.0004545093106571,285.13433837890625,294.1499938964844,281.3376770019531,279.8493347167969,285.6058654785156,282.28057861328125,285.1054382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694997570477,2.297832590869575e-09,0.0009694974287413,-0.0050714798271656,0.0,0.0,0.0,-0.0059519405476748,60.0,-2.520383358001709,-0.0,-6.408490094145236e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198780,297.83935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1398010253906,0.0,0.0,9.140835027210414e-05,297.7609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1396179199219,0.0,0.0,9.625745587982236e-05,298.3204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1423034667969,0.0,0.0,7.109549915185198e-05,297.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1388854980469,0.0,0.0,9.625740494811907e-05,298.0614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1402587890625,0.0,0.0,0.0004566032148431,285.1338806152344,294.1499938964844,281.4013977050781,279.87799072265625,285.5329895019531,282.2073059082031,285.1049499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739648085087,2.820049749274744e-09,0.0009739619563333,-0.0064398660324513,0.0,0.0,0.0,-0.0062108216807246,60.0,-2.4891674518585205,-0.0,-6.467669777521223e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198840,297.83935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1398010253906,0.0,0.0,9.140835027210414e-05,297.7609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1396179199219,0.0,0.0,9.625745587982236e-05,298.3204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1423034667969,0.0,0.0,7.109549915185198e-05,297.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1388854980469,0.0,0.0,9.625740494811907e-05,298.0614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1402587890625,0.0,0.0,0.0004566032148431,285.1338806152344,294.1499938964844,281.4013977050781,279.87799072265625,285.5329895019531,282.2073059082031,285.1049499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739648085087,2.820049749274744e-09,0.0009739619563333,-0.0064398660324513,0.0,0.0,0.0,-0.0062108216807246,60.0,-2.4891674518585205,-0.0,-6.467669777521223e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198900,297.838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1396179199219,0.0,0.0,9.143632632913068e-05,297.7534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.139404296875,0.0,0.0,9.62869162322022e-05,298.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.14208984375,0.0,0.0,7.111725426511839e-05,297.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.138671875,0.0,0.0,9.628685802454128e-05,298.0599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1400756835937,0.0,0.0,0.000456742971437,285.1336364746094,294.1499938964844,281.43475341796875,279.89373779296875,285.4974060058594,282.1694030761719,285.10467529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009742650436237,2.854892322545764e-09,0.0009742621914483,-0.0065311617217957,0.0,0.0,0.0,-0.0062281060963869,60.0,-2.4719719886779785,-0.0,-6.471627500559407e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198960,297.838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.139404296875,0.0,0.0,9.148648678092286e-05,297.7469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.13922119140625,0.0,0.0,9.633973968448116e-05,298.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1418762207031,0.0,0.0,7.115626794984564e-05,297.7009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.13848876953125,0.0,0.0,9.633968147682026e-05,298.05841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1398620605469,0.0,0.0,0.0004569935263134,285.1333923339844,294.1499938964844,281.4691162109375,279.910400390625,285.4624328613281,282.1346130371094,285.1044006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747987496666,2.917371899613385e-09,0.0009747958392836,-0.0066948775202035,0.0,0.0,0.0,-0.0062590762972831,60.0,-2.451838731765747,-0.0,-6.478728664660593e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199020,297.8374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390075683594,0.0,0.0,9.15340569918044e-05,297.7366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1388244628906,0.0,0.0,9.63898273766972e-05,298.3128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1414489746094,0.0,0.0,7.119326619431376e-05,297.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1380920410156,0.0,0.0,9.638977644499393e-05,298.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13946533203125,0.0,0.0,0.0004572311590891,285.1329345703125,294.1499938964844,281.5406494140625,279.94659423828125,285.3941650390625,282.0726318359375,285.103759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009753060294315,2.9766067388692363e-09,0.0009753030608408,-0.0068500894121825,0.0,0.0,0.0,-0.0062884455546736,60.0,-2.408079147338867,-0.0,-6.485463899252863e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199080,297.8374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390075683594,0.0,0.0,9.15340569918044e-05,297.7366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1388244628906,0.0,0.0,9.63898273766972e-05,298.3128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1414489746094,0.0,0.0,7.119326619431376e-05,297.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1380920410156,0.0,0.0,9.638977644499393e-05,298.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13946533203125,0.0,0.0,0.0004572311590891,285.1329345703125,294.1499938964844,281.5406494140625,279.94659423828125,285.3941650390625,282.0726318359375,285.103759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009753060294315,2.9766067388692363e-09,0.0009753030608408,-0.0068500894121825,0.0,0.0,0.0,-0.0062884455546736,60.0,-2.408079147338867,-0.0,-6.485463899252863e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199140,297.8380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1386108398437,0.0,0.0,9.134766150964424e-05,297.7311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.138427734375,0.0,0.0,9.61935438681394e-05,298.30291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1410217285156,0.0,0.0,7.104828546289355e-05,297.6981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,9.619349293643607e-05,298.05291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390686035156,0.0,0.0,0.0004563000693451,285.1324768066406,294.1499938964844,281.6159362792969,279.9866638183594,285.3283386230469,282.02587890625,285.1030578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733200422488,2.744351190742122e-09,0.0009733173064887,-0.0062415096908807,0.0,0.0,0.0,-0.0061733075417578,60.0,-2.3568644523620605,-0.0,-6.459074342046733e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199200,297.8380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1386108398437,0.0,0.0,9.134766150964424e-05,297.7311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.138427734375,0.0,0.0,9.61935438681394e-05,298.30291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1410217285156,0.0,0.0,7.104828546289355e-05,297.6981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,9.619349293643607e-05,298.05291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390686035156,0.0,0.0,0.0004563000693451,285.1324768066406,294.1499938964844,281.6159362792969,279.9866638183594,285.3283386230469,282.02587890625,285.1030578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733200422488,2.744351190742122e-09,0.0009733173064887,-0.0062415096908807,0.0,0.0,0.0,-0.0061733075417578,60.0,-2.3568644523620605,-0.0,-6.459074342046733e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199260,297.83966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13824462890625,0.0,0.0,9.130507532972842e-05,297.7309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1380615234375,0.0,0.0,9.614869486540556e-05,298.2865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.140625,0.0,0.0,7.101516530383378e-05,297.6961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1373596191406,0.0,0.0,9.614864393370226e-05,298.0506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.138671875,0.0,0.0,0.0004560873494483,285.1320495605469,294.1499938964844,281.6948547363281,280.0306701660156,285.2650756835937,281.9936828613281,285.1022644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728649747557,2.691262768195201e-09,0.0009728622972033,-0.006102402228862,0.0,0.0,0.0,-0.0061469841748476,60.0,-2.30193829536438,-0.0,-6.453049650190223e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199320,297.83966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13824462890625,0.0,0.0,9.130507532972842e-05,297.7309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1380615234375,0.0,0.0,9.614869486540556e-05,298.2865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.140625,0.0,0.0,7.101516530383378e-05,297.6961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1373596191406,0.0,0.0,9.614864393370226e-05,298.0506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.138671875,0.0,0.0,0.0004560873494483,285.1320495605469,294.1499938964844,281.6948547363281,280.0306701660156,285.2650756835937,281.9936828613281,285.1022644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728649747557,2.691262768195201e-09,0.0009728622972033,-0.006102402228862,0.0,0.0,0.0,-0.0061469841748476,60.0,-2.30193829536438,-0.0,-6.453049650190223e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199380,297.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378479003906,0.0,0.0,9.16214703465812e-05,297.7349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1376647949219,0.0,0.0,9.648188279243186e-05,298.2684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.14019775390625,0.0,0.0,7.12612527422607e-05,297.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.136962890625,0.0,0.0,9.648182458477096e-05,298.048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1382751464844,0.0,0.0,0.0004576678329613,285.131591796875,294.1499938964844,281.7773132324219,280.07867431640625,285.2042236328125,281.9696960449219,285.1014404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762349072843,3.085429911564574e-09,0.0009762318222783,-0.0071352375671267,0.0,0.0,0.0,-0.0063423849642276,60.0,-2.250988006591797,-0.0,-6.497847948594426e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199440,297.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378479003906,0.0,0.0,9.16214703465812e-05,297.7349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1376647949219,0.0,0.0,9.648188279243186e-05,298.2684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.14019775390625,0.0,0.0,7.12612527422607e-05,297.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.136962890625,0.0,0.0,9.648182458477096e-05,298.048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1382751464844,0.0,0.0,0.0004576678329613,285.131591796875,294.1499938964844,281.7773132324219,280.07867431640625,285.2042236328125,281.9696960449219,285.1014404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762349072843,3.085429911564574e-09,0.0009762318222783,-0.0071352375671267,0.0,0.0,0.0,-0.0063423849642276,60.0,-2.250988006591797,-0.0,-6.497847948594426e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199500,297.84100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1376647949219,0.0,0.0,9.188785043079406e-05,297.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1374816894531,0.0,0.0,9.676239278633147e-05,298.2595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1399841308594,0.0,0.0,7.146843563532457e-05,297.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.13677978515625,0.0,0.0,9.676234185462818e-05,298.0480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1380920410156,0.0,0.0,0.0004589984600897,285.1313781738281,294.1499938964844,281.81982421875,280.1042175292969,285.1746520996094,281.96014404296875,285.1010131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790728799998,3.417294669461057e-09,0.0009790693875402,-0.008004805073142,0.0,0.0,0.0,-0.0065069035626947,60.0,-2.2275218963623047,-0.0,-6.535685059816387e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199560,297.8409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1374816894531,0.0,0.0,9.219135972671212e-05,297.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1372985839844,0.0,0.0,9.70819965004921e-05,298.2509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1398010253906,0.0,0.0,7.170449680415913e-05,297.689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1365966796875,0.0,0.0,9.70819455687888e-05,298.04736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1379089355469,0.0,0.0,0.0004605145368259,285.13116455078125,294.1499938964844,281.8631591796875,280.1307983398437,285.1456604003906,281.95281982421875,285.1005554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823064319789,3.795415093321708e-09,0.0009823027066886,-0.0089955506846308,0.0,0.0,0.0,-0.0066943536512553,60.0,-2.204817295074463,-0.0,-6.578929401257484e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199620,297.84051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1371154785156,0.0,0.0,9.277956996811554e-05,297.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1369323730469,0.0,0.0,9.770141332410276e-05,298.2358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.139404296875,0.0,0.0,7.216199446702376e-05,297.6859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1362609863281,0.0,0.0,9.770136239239946e-05,298.0463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1375427246094,0.0,0.0,0.0004634527722373,285.1307678222656,294.1499938964844,281.9474182128906,280.1839294433594,285.0922241210937,281.9474182128906,285.0996398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885737672448,4.528233787937097e-09,0.0009885692270472,-0.0109155951067805,0.0,0.0,0.0,-0.0070576444268226,60.0,-2.161761283874512,-0.0,-6.663145768470713e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199680,297.8404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1370849609375,0.0,0.0,9.281208622269332e-05,297.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13690185546875,0.0,0.0,9.77356539806351e-05,298.2350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1393737792969,0.0,0.0,7.218728569569066e-05,297.6857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.13623046875,0.0,0.0,9.77356030489318e-05,298.0462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.13751220703125,0.0,0.0,0.0004636152007151,285.1307373046875,294.1499938964844,281.9523010253906,280.18707275390625,285.0892639160156,281.947509765625,285.099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889197535812,4.568746714284089e-09,0.0009889152133837,-0.0110217398032546,0.0,0.0,0.0,-0.007077726535499,60.0,-2.1592555046081543,-0.0,-6.6678168764156e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199740,297.84033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13671875,0.0,0.0,9.335501090390608e-05,297.7579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13653564453125,0.0,0.0,9.83073769020848e-05,298.2214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,7.260955317178741e-05,297.6819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1358642578125,0.0,0.0,9.83073259703815e-05,298.0454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1371154785156,0.0,0.0,0.0004663272120524,285.1303100585937,294.1499938964844,282.04461669921875,280.24761962890625,285.0350036621094,281.9573974609375,285.0986022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947052458301,5.245142986609608e-09,0.0009947000071406,-0.0127938399091362,0.0,0.0,0.0,-0.0074130496941506,60.0,-2.110743284225464,-0.0,-6.746051184336467e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199800,297.84033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13671875,0.0,0.0,9.335501090390608e-05,297.7579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13653564453125,0.0,0.0,9.83073769020848e-05,298.2214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,7.260955317178741e-05,297.6819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1358642578125,0.0,0.0,9.83073259703815e-05,298.0454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1371154785156,0.0,0.0,0.0004663272120524,285.1303100585937,294.1499938964844,282.04461669921875,280.24761962890625,285.0350036621094,281.9573974609375,285.0986022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947052458301,5.245142986609608e-09,0.0009947000071406,-0.0127938399091362,0.0,0.0,0.0,-0.0074130496941506,60.0,-2.110743284225464,-0.0,-6.746051184336467e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199860,297.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1363220214844,0.0,0.0,9.38086086534895e-05,297.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361694335937,0.0,0.0,9.878503624349833e-05,298.210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1385803222656,0.0,0.0,7.296234980458394e-05,297.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.135498046875,0.0,0.0,9.878498531179504e-05,298.0446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1367492675781,0.0,0.0,0.0004685930325649,285.1298828125,294.1499938964844,282.1400146484375,280.3125,284.9830627441406,281.9851989746094,285.0975646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995381115004,5.810250947035911e-09,0.0009995322907343,-0.0142742851749062,0.0,0.0,0.0,-0.0076931985095143,60.0,-2.0573184490203857,-0.0,-6.811762887082295e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199920,297.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1363220214844,0.0,0.0,9.38086086534895e-05,297.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361694335937,0.0,0.0,9.878503624349833e-05,298.210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1385803222656,0.0,0.0,7.296234980458394e-05,297.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.135498046875,0.0,0.0,9.878498531179504e-05,298.0446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1367492675781,0.0,0.0,0.0004685930325649,285.1298828125,294.1499938964844,282.1400146484375,280.3125,284.9830627441406,281.9851989746094,285.0975646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995381115004,5.810250947035911e-09,0.0009995322907343,-0.0142742851749062,0.0,0.0,0.0,-0.0076931985095143,60.0,-2.0573184490203857,-0.0,-6.811762887082295e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199980,297.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1359558105469,0.0,0.0,9.394578955834731e-05,297.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357727050781,0.0,0.0,9.892950038192794e-05,298.2018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1381530761719,0.0,0.0,7.306905172299594e-05,297.6760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351318359375,0.0,0.0,9.892944945022464e-05,298.0438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1363525390625,0.0,0.0,0.0004692783113569,285.12945556640625,294.1499938964844,282.23834228515625,280.3818664550781,284.93365478515625,282.03033447265625,285.09649658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010013356804,5.981144912681202e-09,0.001000995398499,-0.0147219654172658,0.0,0.0,0.0,-0.0077779269777238,60.0,-1.997386693954468,-0.0,-6.831697163534045e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200040,297.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1359558105469,0.0,0.0,9.394578955834731e-05,297.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357727050781,0.0,0.0,9.892950038192794e-05,298.2018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1381530761719,0.0,0.0,7.306905172299594e-05,297.6760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351318359375,0.0,0.0,9.892944945022464e-05,298.0438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1363525390625,0.0,0.0,0.0004692783113569,285.12945556640625,294.1499938964844,282.23834228515625,280.3818664550781,284.93365478515625,282.03033447265625,285.09649658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010013356804,5.981144912681202e-09,0.001000995398499,-0.0147219654172658,0.0,0.0,0.0,-0.0077779269777238,60.0,-1.997386693954468,-0.0,-6.831697163534045e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200100,297.8460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357727050781,0.0,0.0,9.39152596401982e-05,297.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1355895996094,0.0,0.0,9.889734792523086e-05,298.1988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1379699707031,0.0,0.0,7.304530299734324e-05,297.6753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.13494873046875,0.0,0.0,9.889729699352756e-05,298.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361694335937,0.0,0.0,0.0004691258072853,285.1292419433594,294.1499938964844,282.2886047363281,280.4182434082031,284.90997314453125,282.0575256347656,285.0959167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006758384406,5.943094016913619e-09,0.0010006697848439,-0.0146222868934273,0.0,0.0,0.0,-0.0077590625733137,60.0,-1.96376633644104,-0.0,-6.827256271435544e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200160,297.848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1355895996094,0.0,0.0,9.390573541168123e-05,297.7596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1354064941406,0.0,0.0,9.88873143796809e-05,298.1964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13775634765625,0.0,0.0,7.3037896072492e-05,297.675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.134765625,0.0,0.0,9.88872634479776e-05,298.0432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.135986328125,0.0,0.0,0.0004690782225225,285.1290283203125,294.1499938964844,282.33953857421875,280.4557800292969,284.88690185546875,282.08709716796875,285.0953674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005740914493,5.931208857390402e-09,0.0010005681542679,-0.0145911518484354,0.0,0.0,0.0,-0.0077531705610454,60.0,-1.929132580757141,-0.0,-6.825869292015342e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200220,297.8552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1352233886719,0.0,0.0,9.38798111747019e-05,297.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.13507080078125,0.0,0.0,9.886001498671249e-05,298.19317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,7.301772711798549e-05,297.6752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344299316406,0.0,0.0,9.88599640550092e-05,298.0429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1356201171875,0.0,0.0,0.0004689487104769,285.128662109375,294.1499938964844,282.43780517578125,280.5299987792969,284.8451538085937,282.1496276855469,285.09429931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100029760506,5.898879607002527e-09,0.0010002917842939,-0.0145064601674675,0.0,0.0,0.0,-0.0077371434308588,60.0,-1.86173152923584,-0.0,-6.822097731173926e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200280,297.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1352233886719,0.0,0.0,9.387845057062803e-05,297.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1350402832031,0.0,0.0,9.885858162306248e-05,298.1930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1373596191406,0.0,0.0,7.301667210413143e-05,297.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1343994140625,0.0,0.0,9.88585306913592e-05,298.0429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1356201171875,0.0,0.0,0.0004689419292844,285.1286315917969,294.1499938964844,282.4434509277344,280.53436279296875,284.8428649902344,282.15338134765625,285.0942077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002831695601,5.8971876271129994e-09,0.0010002772323787,-0.0145020280033349,0.0,0.0,0.0,-0.0077363047748804,60.0,-1.8578383922576904,-0.0,-6.821900200293386e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
