time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12200340,297.86358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13482666015625,0.0,0.0,9.386510646436363e-05,297.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1346740722656,0.0,0.0,9.88445317489095e-05,298.1910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.136962890625,0.0,0.0,7.300628931261599e-05,297.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.134033203125,0.0,0.0,9.88444808172062e-05,298.04315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1352233886719,0.0,0.0,0.0004688752815127,285.12823486328125,294.1499938964844,282.54998779296875,280.6177062988281,284.8014221191406,282.22760009765625,285.0930480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001406772062,5.880534281743621e-09,0.0010001347400248,-0.0144584020599722,0.0,0.0,0.0,-0.0077280486002564,60.0,-1.7846611738204956,-0.0,-6.819957576453818e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200400,297.86358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13482666015625,0.0,0.0,9.386510646436363e-05,297.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1346740722656,0.0,0.0,9.88445317489095e-05,298.1910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.136962890625,0.0,0.0,7.300628931261599e-05,297.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.134033203125,0.0,0.0,9.88444808172062e-05,298.04315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1352233886719,0.0,0.0,0.0004688752815127,285.12823486328125,294.1499938964844,282.54998779296875,280.6177062988281,284.8014221191406,282.22760009765625,285.0930480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001406772062,5.880534281743621e-09,0.0010001347400248,-0.0144584020599722,0.0,0.0,0.0,-0.0077280486002564,60.0,-1.7846611738204956,-0.0,-6.819957576453818e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200460,297.8724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.13446044921875,0.0,0.0,9.388024045620114e-05,297.760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1343078613281,0.0,0.0,9.886046609608456e-05,298.19000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1365661621094,0.0,0.0,7.301806181203574e-05,297.6788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336975097656,0.0,0.0,9.886042244033888e-05,298.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1348571777344,0.0,0.0,0.0004689508641604,285.1278076171875,294.1499938964844,282.6585693359375,280.70709228515625,284.7626953125,282.30914306640625,285.09185791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003015631809,5.899363220152054e-09,0.0010002957424148,-0.0145077276974916,0.0,0.0,0.0,-0.0077373827807605,60.0,-1.7102245092391968,-0.0,-6.822153864050051e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200520,297.8724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.13446044921875,0.0,0.0,9.388024045620114e-05,297.760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1343078613281,0.0,0.0,9.886046609608456e-05,298.19000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1365661621094,0.0,0.0,7.301806181203574e-05,297.6788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336975097656,0.0,0.0,9.886042244033888e-05,298.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1348571777344,0.0,0.0,0.0004689508641604,285.1278076171875,294.1499938964844,282.6585693359375,280.70709228515625,284.7626953125,282.30914306640625,285.09185791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003015631809,5.899363220152054e-09,0.0010002957424148,-0.0145077276974916,0.0,0.0,0.0,-0.0077373827807605,60.0,-1.7102245092391968,-0.0,-6.822153864050051e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200580,297.88214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1341247558594,0.0,0.0,9.391347703058273e-05,297.760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1339416503906,0.0,0.0,9.88954634522088e-05,298.1896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361694335937,0.0,0.0,7.304391328943893e-05,297.6817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1333312988281,0.0,0.0,9.88954197964631e-05,298.04449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,0.0004691169015131,285.1274108886719,294.1499938964844,282.7686462402344,280.8034362792969,284.7265014648437,282.3968811035156,285.0906677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006554657593,5.940745229082722e-09,0.0010006495285779,-0.0146161336451768,0.0,0.0,0.0,-0.0077578970231115,60.0,-1.6350054740905762,-0.0,-6.826982001939541e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200640,297.88214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1341247558594,0.0,0.0,9.391347703058273e-05,297.760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1339416503906,0.0,0.0,9.88954634522088e-05,298.1896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361694335937,0.0,0.0,7.304391328943893e-05,297.6817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1333312988281,0.0,0.0,9.88954197964631e-05,298.04449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,0.0004691169015131,285.1274108886719,294.1499938964844,282.7686462402344,280.8034362792969,284.7265014648437,282.3968811035156,285.0906677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006554657593,5.940745229082722e-09,0.0010006495285779,-0.0146161336451768,0.0,0.0,0.0,-0.0077578970231115,60.0,-1.6350054740905762,-0.0,-6.826982001939541e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200700,297.88726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1339416503906,0.0,0.0,9.392985521117224e-05,297.7612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337585449219,0.0,0.0,9.891271474771202e-05,298.1897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.135986328125,0.0,0.0,7.305664621526375e-05,297.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1331481933594,0.0,0.0,9.891266381600872e-05,298.0450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1343078613281,0.0,0.0,0.0004691987123806,285.1272277832031,294.1499938964844,282.8242492675781,280.8540954589844,284.70947265625,282.44305419921875,285.0900573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008299723267,5.961139137866667e-09,0.00100082391873,-0.0146695580333471,0.0,0.0,0.0,-0.0077680074609816,60.0,-1.5970134735107422,-0.0,-6.829362320104337e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200760,297.8925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337585449219,0.0,0.0,9.395880624651908e-05,297.7615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1335754394531,0.0,0.0,9.894319373415784e-05,298.1900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.13580322265625,0.0,0.0,7.307916530407965e-05,297.68524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13299560546875,0.0,0.0,9.894315007841216e-05,298.045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1341247558594,0.0,0.0,0.0004693433293141,285.12701416015625,294.1499938964844,282.8802185058594,280.9063415527344,284.6930236816406,282.4905090332031,285.0894470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011381236836,5.997191632189924e-09,0.0010011320700868,-0.0147640025243163,0.0,0.0,0.0,-0.0077858795411884,60.0,-1.5588257312774658,-0.0,-6.833570864728244e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200820,297.9039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1333923339844,0.0,0.0,9.378976392326877e-05,297.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1332397460937,0.0,0.0,9.876518743112685e-05,298.1918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1354064941406,0.0,0.0,7.294768874999136e-05,297.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13262939453125,0.0,0.0,9.876514377538116e-05,298.047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337585449219,0.0,0.0,0.0004684989398811,285.1266174316406,294.1499938964844,282.9933166503906,281.0154113769531,284.6620178222656,282.5873413085937,285.08819580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993384592235,5.786559231779621e-09,0.0009993326384574,-0.014212217181921,0.0,0.0,0.0,-0.007681468501687,60.0,-1.4805562496185305,-0.0,-6.809001007468396e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200880,297.9039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1333923339844,0.0,0.0,9.378976392326877e-05,297.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1332397460937,0.0,0.0,9.876518743112685e-05,298.1918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1354064941406,0.0,0.0,7.294768874999136e-05,297.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13262939453125,0.0,0.0,9.876514377538116e-05,298.047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337585449219,0.0,0.0,0.0004684989398811,285.1266174316406,294.1499938964844,282.9933166503906,281.0154113769531,284.6620178222656,282.5873413085937,285.08819580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993384592235,5.786559231779621e-09,0.0009993326384574,-0.014212217181921,0.0,0.0,0.0,-0.007681468501687,60.0,-1.4805562496185305,-0.0,-6.809001007468396e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200940,297.91729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1330261230469,0.0,0.0,9.331505134468898e-05,297.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.13287353515625,0.0,0.0,9.826529276324436e-05,298.1959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1350402832031,0.0,0.0,7.2578463004902e-05,297.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1322937011719,0.0,0.0,9.826524910749868e-05,298.0489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1333923339844,0.0,0.0,0.0004661276470869,285.126220703125,294.1499938964844,283.10791015625,281.1302490234375,284.6337280273437,282.6795654296875,285.08697509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942802134901,5.195089247678197e-09,0.0009942749748006,-0.0126627050340175,0.0,0.0,0.0,-0.0073882513679564,60.0,-1.39669930934906,-0.0,-6.740246050185307e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201000,297.91729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1330261230469,0.0,0.0,9.331505134468898e-05,297.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.13287353515625,0.0,0.0,9.826529276324436e-05,298.1959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1350402832031,0.0,0.0,7.2578463004902e-05,297.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1322937011719,0.0,0.0,9.826524910749868e-05,298.0489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1333923339844,0.0,0.0,0.0004661276470869,285.126220703125,294.1499938964844,283.10791015625,281.1302490234375,284.6337280273437,282.6795654296875,285.08697509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942802134901,5.195089247678197e-09,0.0009942749748006,-0.0126627050340175,0.0,0.0,0.0,-0.0073882513679564,60.0,-1.39669930934906,-0.0,-6.740246050185307e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201060,297.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1326599121094,0.0,0.0,9.274668991565704e-05,297.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13250732421875,0.0,0.0,9.766677248990165e-05,298.2027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1346435546875,0.0,0.0,7.213640492409468e-05,297.7009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319274902344,0.0,0.0,9.766672883415596e-05,298.0512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1330261230469,0.0,0.0,0.0004632885684259,285.1258544921875,294.1499938964844,283.2240295410156,281.2504272460937,284.60797119140625,282.76470947265625,285.08575439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988224404864,4.486943261383658e-09,0.0009882198646664,-0.0108074098825454,0.0,0.0,0.0,-0.0070371939800679,60.0,-1.3101680278778076,-0.0,-6.658385842683856e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201120,297.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1326599121094,0.0,0.0,9.274668991565704e-05,297.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13250732421875,0.0,0.0,9.766677248990165e-05,298.2027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1346435546875,0.0,0.0,7.213640492409468e-05,297.7009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319274902344,0.0,0.0,9.766672883415596e-05,298.0512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1330261230469,0.0,0.0,0.0004632885684259,285.1258544921875,294.1499938964844,283.2240295410156,281.2504272460937,284.60797119140625,282.76470947265625,285.08575439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988224404864,4.486943261383658e-09,0.0009882198646664,-0.0108074098825454,0.0,0.0,0.0,-0.0070371939800679,60.0,-1.3101680278778076,-0.0,-6.658385842683856e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201180,297.9493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.13232421875,0.0,0.0,9.210617281496523e-05,297.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1321716308594,0.0,0.0,9.69922839431092e-05,298.2124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.13427734375,0.0,0.0,7.163822010625154e-05,297.7085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.131591796875,0.0,0.0,9.699224028736352e-05,298.053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1326904296875,0.0,0.0,0.0004600890679284,285.1254577636719,294.1499938964844,283.34161376953125,281.37554931640625,284.5849609375,282.83935546875,285.08453369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813995566219,3.688913174926256e-09,0.0009813958313316,-0.0087164947763085,0.0,0.0,0.0,-0.0066415756009519,60.0,-1.222034215927124,-0.0,-6.566734356283632e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201240,297.9493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.13232421875,0.0,0.0,9.210617281496523e-05,297.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1321716308594,0.0,0.0,9.69922839431092e-05,298.2124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.13427734375,0.0,0.0,7.163822010625154e-05,297.7085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.131591796875,0.0,0.0,9.699224028736352e-05,298.053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1326904296875,0.0,0.0,0.0004600890679284,285.1254577636719,294.1499938964844,283.34161376953125,281.37554931640625,284.5849609375,282.83935546875,285.08453369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813995566219,3.688913174926256e-09,0.0009813958313316,-0.0087164947763085,0.0,0.0,0.0,-0.0066415756009519,60.0,-1.222034215927124,-0.0,-6.566734356283632e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201300,297.95831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13214111328125,0.0,0.0,9.180716733681038e-05,297.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319885253906,0.0,0.0,9.667741687735544e-05,298.21844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13409423828125,0.0,0.0,7.140565867302939e-05,297.7127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1314392089844,0.0,0.0,9.667737322160974e-05,298.05535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13250732421875,0.0,0.0,0.0004585954593494,285.1252746582031,294.1499938964844,283.4009704589844,281.4398498535156,284.574462890625,282.8722839355469,285.0839233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782132692635,3.316373620165791e-09,0.0009782100096344,-0.007740365806967,0.0,0.0,0.0,-0.0064568906091153,60.0,-1.1778783798217771,-0.0,-6.52416645152698e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201360,297.967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319885253906,0.0,0.0,9.155938460025936e-05,297.7620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1318359375,0.0,0.0,9.641648648539558e-05,298.2250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1339111328125,0.0,0.0,7.121294038370252e-05,297.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1312561035156,0.0,0.0,9.64164428296499e-05,298.0567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.13232421875,0.0,0.0,0.0004573577607516,285.1250915527344,294.1499938964844,283.460693359375,281.50518798828125,284.5645751953125,282.9028625488281,285.08331298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755726787261,3.007658566644977e-09,0.0009755696519277,-0.0069314525462687,0.0,0.0,0.0,-0.0063038445077836,60.0,-1.1340092420578003,-0.0,-6.488996007192327e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201420,297.9862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1316223144531,0.0,0.0,9.132484410656616e-05,297.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1314697265625,0.0,0.0,9.616950410418212e-05,298.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.133544921875,0.0,0.0,7.103051757439971e-05,297.7262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.13092041015625,0.0,0.0,9.616946044843644e-05,298.0596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319885253906,0.0,0.0,0.0004561861860565,285.1247253417969,294.1499938964844,283.5812683105469,281.6388854980469,284.5466613769531,282.96044921875,285.0821228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730721358209,2.715426772326168e-09,0.0009730694582685,-0.0061657191254198,0.0,0.0,0.0,-0.00615896563977,60.0,-1.0482629537582395,-0.0,-6.455791634607523e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201480,297.9862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1316223144531,0.0,0.0,9.132484410656616e-05,297.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1314697265625,0.0,0.0,9.616950410418212e-05,298.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.133544921875,0.0,0.0,7.103051757439971e-05,297.7262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.13092041015625,0.0,0.0,9.616946044843644e-05,298.0596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319885253906,0.0,0.0,0.0004561861860565,285.1247253417969,294.1499938964844,283.5812683105469,281.6388854980469,284.5466613769531,282.96044921875,285.0821228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730721358209,2.715426772326168e-09,0.0009730694582685,-0.0061657191254198,0.0,0.0,0.0,-0.00615896563977,60.0,-1.0482629537582395,-0.0,-6.455791634607523e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201540,298.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1312866210937,0.0,0.0,9.145936201093718e-05,297.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1311340332031,0.0,0.0,9.631115972297266e-05,298.2574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1331481933594,0.0,0.0,7.113514584489167e-05,297.7355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1305847167969,0.0,0.0,9.631111606722698e-05,298.0625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1316223144531,0.0,0.0,0.0004568581352941,285.12432861328125,294.1499938964844,283.70330810546875,281.7762145996094,284.5311889648437,283.0232849121094,285.0809326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745043353177,2.882997840458756e-09,0.0009745014831423,-0.0066048074513673,0.0,0.0,0.0,-0.0062420335598289,60.0,-0.965855360031128,-0.0,-6.47482139015665e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201600,298.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1312866210937,0.0,0.0,9.145936201093718e-05,297.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1311340332031,0.0,0.0,9.631115972297266e-05,298.2574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1331481933594,0.0,0.0,7.113514584489167e-05,297.7355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1305847167969,0.0,0.0,9.631111606722698e-05,298.0625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1316223144531,0.0,0.0,0.0004568581352941,285.12432861328125,294.1499938964844,283.70330810546875,281.7762145996094,284.5311889648437,283.0232849121094,285.0809326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745043353177,2.882997840458756e-09,0.0009745014831423,-0.0066048074513673,0.0,0.0,0.0,-0.0062420335598289,60.0,-0.965855360031128,-0.0,-6.47482139015665e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201660,298.0245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1309509277344,0.0,0.0,9.162333299173042e-05,297.7425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307983398437,0.0,0.0,9.648382547311483e-05,298.27593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1327819824219,0.0,0.0,7.126267882995307e-05,297.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1302490234375,0.0,0.0,9.648378181736916e-05,298.0653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1312866210937,0.0,0.0,0.0004576772043947,285.1239624023437,294.1499938964844,283.82684326171875,281.91668701171875,284.5179748535156,283.0985717773437,285.0797424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762520785443,3.087260003198366e-09,0.0009762489935383,-0.0071400320157408,0.0,0.0,0.0,-0.0063432995229959,60.0,-0.8846689462661743,-0.0,-6.498056137616004e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201720,298.0245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1309509277344,0.0,0.0,9.162333299173042e-05,297.7425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307983398437,0.0,0.0,9.648382547311483e-05,298.27593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1327819824219,0.0,0.0,7.126267882995307e-05,297.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1302490234375,0.0,0.0,9.648378181736916e-05,298.0653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1312866210937,0.0,0.0,0.0004576772043947,285.1239624023437,294.1499938964844,283.82684326171875,281.91668701171875,284.5179748535156,283.0985717773437,285.0797424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762520785443,3.087260003198366e-09,0.0009762489935383,-0.0071400320157408,0.0,0.0,0.0,-0.0063432995229959,60.0,-0.8846689462661743,-0.0,-6.498056137616004e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201780,298.0466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1305847167969,0.0,0.0,9.153338760370389e-05,297.740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1304626464844,0.0,0.0,9.63891070568934e-05,298.287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324157714844,0.0,0.0,7.11927204974927e-05,297.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1299133300781,0.0,0.0,9.638907067710534e-05,298.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.13092041015625,0.0,0.0,0.0004572279285639,285.12359619140625,294.1499938964844,283.95184326171875,282.0599365234375,284.50714111328125,283.1796264648437,285.0785827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009752938640303,2.975179214104173e-09,0.0009752908954396,-0.0068463487550616,0.0,0.0,0.0,-0.0062877377495169,60.0,-0.8010598421096802,-0.0,-6.48530189550911e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201840,298.0466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1305847167969,0.0,0.0,9.153338760370389e-05,297.740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1304626464844,0.0,0.0,9.63891070568934e-05,298.287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324157714844,0.0,0.0,7.11927204974927e-05,297.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1299133300781,0.0,0.0,9.638907067710534e-05,298.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.13092041015625,0.0,0.0,0.0004572279285639,285.12359619140625,294.1499938964844,283.95184326171875,282.0599365234375,284.50714111328125,283.1796264648437,285.0785827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009752938640303,2.975179214104173e-09,0.0009752908954396,-0.0068463487550616,0.0,0.0,0.0,-0.0062877377495169,60.0,-0.8010598421096802,-0.0,-6.48530189550911e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201900,298.0590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.13043212890625,0.0,0.0,9.1558278654702e-05,297.740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1302795410156,0.0,0.0,9.641532233217732e-05,298.2916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1322326660156,0.0,0.0,7.121207454474643e-05,297.75982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1297302246094,0.0,0.0,9.641527867643164e-05,298.0697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307678222656,0.0,0.0,0.0004573522601276,285.1234130859375,294.1499938964844,284.014892578125,282.1324157714844,284.50262451171875,283.22088623046875,285.0780334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755581850185,3.0061777511747323e-09,0.0009755552164278,-0.006927574519068,0.0,0.0,0.0,-0.0063031013123691,60.0,-0.7586010694503784,-0.0,-6.48882831910669e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201960,298.07232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1302490234375,0.0,0.0,9.129338286584245e-05,297.7427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1300964355469,0.0,0.0,9.613636939320712e-05,298.2945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1320495605469,0.0,0.0,7.10060412529856e-05,297.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12957763671875,0.0,0.0,9.613633301341906e-05,298.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1305847167969,0.0,0.0,0.0004560290253721,285.12322998046875,294.1499938964844,284.0783386230469,282.2054138183594,284.49871826171875,283.2606201171875,285.0774841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727378492243,2.6761408644659923e-09,0.0009727351716719,-0.006062775850296,0.0,0.0,0.0,-0.0061394982039928,60.0,-0.7154796719551086,-0.0,-6.451333689483364e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202020,298.1002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1299133300781,0.0,0.0,9.094808774534612e-05,297.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1297607421875,0.0,0.0,9.577275341143832e-05,298.29913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1316833496094,0.0,0.0,7.073747838148847e-05,297.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1292419433594,0.0,0.0,9.577271703165025e-05,298.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1302490234375,0.0,0.0,0.0004543042159639,285.12286376953125,294.1499938964844,284.2062683105469,282.3526916503906,284.4926147460937,283.3287353515625,285.0763854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969058019109,2.2459254456208555e-09,0.0009690558072179,-0.0049354615621268,0.0,0.0,0.0,-0.0059262192808091,60.0,-0.6274881362915039,-0.0,-6.402622432233329e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202080,298.1002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1299133300781,0.0,0.0,9.094808774534612e-05,297.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1297607421875,0.0,0.0,9.577275341143832e-05,298.29913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1316833496094,0.0,0.0,7.073747838148847e-05,297.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1292419433594,0.0,0.0,9.577271703165025e-05,298.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1302490234375,0.0,0.0,0.0004543042159639,285.12286376953125,294.1499938964844,284.2062683105469,282.3526916503906,284.4926147460937,283.3287353515625,285.0763854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969058019109,2.2459254456208555e-09,0.0009690558072179,-0.0049354615621268,0.0,0.0,0.0,-0.0059262192808091,60.0,-0.6274881362915039,-0.0,-6.402622432233329e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202140,298.1259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1295471191406,0.0,0.0,9.051953384187073e-05,297.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1294250488281,0.0,0.0,9.53214694163762e-05,298.3028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1313171386719,0.0,0.0,7.040415948722512e-05,297.7842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.12890625,0.0,0.0,9.532143303658812e-05,298.0780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1298828125,0.0,0.0,0.0004521635128185,285.1224975585937,294.1499938964844,284.335693359375,282.50128173828125,284.4888610839844,283.3819580078125,285.0752868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644917445257,1.711991659547607e-09,0.0009644900565035,-0.0035363438073545,0.0,0.0,0.0,-0.0056615248322486,60.0,-0.5388972759246826,-0.0,-6.342423830574262e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202200,298.1259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1295471191406,0.0,0.0,9.051953384187073e-05,297.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1294250488281,0.0,0.0,9.53214694163762e-05,298.3028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1313171386719,0.0,0.0,7.040415948722512e-05,297.7842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.12890625,0.0,0.0,9.532143303658812e-05,298.0780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1298828125,0.0,0.0,0.0004521635128185,285.1224975585937,294.1499938964844,284.335693359375,282.50128173828125,284.4888610839844,283.3819580078125,285.0752868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644917445257,1.711991659547607e-09,0.0009644900565035,-0.0035363438073545,0.0,0.0,0.0,-0.0056615248322486,60.0,-0.5388972759246826,-0.0,-6.342423830574262e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202260,298.146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12921142578125,0.0,0.0,9.021750884130596e-05,297.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.12908935546875,0.0,0.0,9.500342275714502e-05,298.3062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1309509277344,0.0,0.0,7.016924791969359e-05,297.7934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285705566406,0.0,0.0,9.500338637735696e-05,298.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1295471191406,0.0,0.0,0.0004506548575591,285.12213134765625,294.1499938964844,284.466552734375,282.6507263183594,284.4873962402344,283.41778564453125,285.0742492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612725698389,1.3356893369120826e-09,0.0009612712310627,-0.0025502708740532,0.0,0.0,0.0,-0.0054749702103435,60.0,-0.4500686824321747,-0.0,-6.30016785407861e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202320,298.146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12921142578125,0.0,0.0,9.021750884130596e-05,297.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.12908935546875,0.0,0.0,9.500342275714502e-05,298.3062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1309509277344,0.0,0.0,7.016924791969359e-05,297.7934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285705566406,0.0,0.0,9.500338637735696e-05,298.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1295471191406,0.0,0.0,0.0004506548575591,285.12213134765625,294.1499938964844,284.466552734375,282.6507263183594,284.4873962402344,283.41778564453125,285.0742492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612725698389,1.3356893369120826e-09,0.0009612712310627,-0.0025502708740532,0.0,0.0,0.0,-0.0054749702103435,60.0,-0.4500686824321747,-0.0,-6.30016785407861e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202380,298.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1288757324219,0.0,0.0,9.015968680614606e-05,297.79669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1287536621094,0.0,0.0,9.494253754382952e-05,298.3098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.130615234375,0.0,0.0,7.012427522568032e-05,297.80230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12823486328125,0.0,0.0,9.494250116404146e-05,298.0868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1291809082031,0.0,0.0,0.0004503660311456,285.12176513671875,294.1499938964844,284.598876953125,282.8005065917969,284.4881896972656,283.44635009765625,285.0732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606555686332,1.263633531145558e-09,0.0009606543462723,-0.0023614533711224,0.0,0.0,0.0,-0.0054392451420426,60.0,-0.3618035316467285,-0.0,-6.292093246429431e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202440,298.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1288757324219,0.0,0.0,9.015968680614606e-05,297.79669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1287536621094,0.0,0.0,9.494253754382952e-05,298.3098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.130615234375,0.0,0.0,7.012427522568032e-05,297.80230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12823486328125,0.0,0.0,9.494250116404146e-05,298.0868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1291809082031,0.0,0.0,0.0004503660311456,285.12176513671875,294.1499938964844,284.598876953125,282.8005065917969,284.4881896972656,283.44635009765625,285.0732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606555686332,1.263633531145558e-09,0.0009606543462723,-0.0023614533711224,0.0,0.0,0.0,-0.0054392451420426,60.0,-0.3618035316467285,-0.0,-6.292093246429431e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202500,298.1766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1286926269531,0.0,0.0,9.016026160679758e-05,297.8047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285705566406,0.0,0.0,9.494314144831152e-05,298.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13043212890625,0.0,0.0,7.01247263350524e-05,297.806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280517578125,0.0,0.0,9.494309779256582e-05,298.0893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1290283203125,0.0,0.0,0.000450368883321,285.12158203125,294.1499938964844,284.66558837890625,282.8753662109375,284.48956298828125,283.4612731933594,285.07275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606618550606,1.2643379676546827e-09,0.000960660574492,-0.0023632992524653,0.0,0.0,0.0,-0.0054395957849919,60.0,-0.3176411688327789,-0.0,-6.2921721166731e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202560,298.1871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285400390625,0.0,0.0,9.015331306727604e-05,297.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1283874511719,0.0,0.0,9.493582183495164e-05,298.3135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1302490234375,0.0,0.0,7.011932029854506e-05,297.8109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1278991699219,0.0,0.0,9.493578545516355e-05,298.0918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1288452148437,0.0,0.0,0.0004503341915551,285.12139892578125,294.1499938964844,284.732666015625,282.9501342773437,284.491455078125,283.4766845703125,285.0722961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605878149159,1.255672787969786e-09,0.000960586592555,-0.002340592443943,0.0,0.0,0.0,-0.0054353005252778,60.0,-0.2733336687088012,-0.0,-6.291200804753316e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202620,298.20904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282043457031,0.0,0.0,9.009067434817553e-05,297.8261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280517578125,0.0,0.0,9.486985800322144e-05,298.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1298828125,0.0,0.0,7.007060048636049e-05,297.8193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1275634765625,0.0,0.0,9.486982162343338e-05,298.0970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285095214844,0.0,0.0,0.00045002126717,285.1210327148437,294.1499938964844,284.8678894042969,283.0990905761719,284.4967346191406,283.5068054199219,285.07135009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599203476682,1.1776110087069471e-09,0.000959919183515,-0.0021360355895012,0.0,0.0,0.0,-0.0053966022096574,60.0,-0.184064969420433,-0.0,-6.28245899747526e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
