time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12202680,298.20904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282043457031,0.0,0.0,9.009067434817553e-05,297.8261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280517578125,0.0,0.0,9.486985800322144e-05,298.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1298828125,0.0,0.0,7.007060048636049e-05,297.8193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1275634765625,0.0,0.0,9.486982162343338e-05,298.0970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285095214844,0.0,0.0,0.00045002126717,285.1210327148437,294.1499938964844,284.8678894042969,283.0990905761719,284.4967346191406,283.5068054199219,285.07135009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599203476682,1.1776110087069471e-09,0.000959919183515,-0.0021360355895012,0.0,0.0,0.0,-0.0053966022096574,60.0,-0.184064969420433,-0.0,-6.28245899747526e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202740,298.23199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12890625,0.0,0.0,9.002583101391792e-05,297.837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1287536621094,0.0,0.0,9.480158041696995e-05,298.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1305847167969,0.0,0.0,7.002016354817897e-05,297.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282653808594,0.0,0.0,9.480154403718188e-05,298.1023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.12921142578125,0.0,0.0,0.0004496973997447,285.1214294433594,294.1499938964844,285.00457763671875,283.2468566894531,284.5033569335937,283.53253173828125,285.0704650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007473094738088,8.845560950376804e-10,0.0007473086006939,-0.0015782027039676,0.0,0.0,0.0,-0.0041952184401452,60.0,-0.0865164250135421,-0.0,-6.273417341162714e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202800,298.23199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12890625,0.0,0.0,9.002583101391792e-05,297.837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1287536621094,0.0,0.0,9.480158041696995e-05,298.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1305847167969,0.0,0.0,7.002016354817897e-05,297.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282653808594,0.0,0.0,9.480154403718188e-05,298.1023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.12921142578125,0.0,0.0,0.0004496973997447,285.1214294433594,294.1499938964844,285.00457763671875,283.2468566894531,284.5033569335937,283.53253173828125,285.0704650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007473094738088,8.845560950376804e-10,0.0007473086006939,-0.0015782027039676,0.0,0.0,0.0,-0.0041952184401452,60.0,-0.0865164250135421,-0.0,-6.273417341162714e-08,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202860,298.25555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319580078125,0.0,0.0,3.0472492653643712e-05,297.8490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1316833496094,0.0,0.0,3.208901398465969e-05,298.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336364746094,0.0,0.0,2.370085167058278e-05,297.8362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1311950683594,0.0,0.0,3.2089003070723265e-05,298.1077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1322021484375,0.0,0.0,0.0001522163220215,285.12371826171875,294.1499938964844,285.1427001953125,283.3929443359375,284.50909423828125,283.551513671875,285.0696105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004830351099371,5.647025069777101e-10,0.0004830345569644,-0.0010015777079388,0.0,0.0,0.0,-0.0026966084260493,60.0,-0.0074566551484167,-0.0,-7.1876309348795075e-09,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202920,298.25555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319580078125,0.0,0.0,3.0472492653643712e-05,297.8490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1316833496094,0.0,0.0,3.208901398465969e-05,298.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336364746094,0.0,0.0,2.370085167058278e-05,297.8362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1311950683594,0.0,0.0,3.2089003070723265e-05,298.1077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1322021484375,0.0,0.0,0.0001522163220215,285.12371826171875,294.1499938964844,285.1427001953125,283.3929443359375,284.50909423828125,283.551513671875,285.0696105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004830351099371,5.647025069777101e-10,0.0004830345569644,-0.0010015777079388,0.0,0.0,0.0,-0.0026966084260493,60.0,-0.0074566551484167,-0.0,-7.1876309348795075e-09,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202980,298.2789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1464233398437,0.0,0.0,2.3732987756375223e-05,297.8599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1457824707031,0.0,0.0,2.4991988539113663e-05,298.3305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1481628417969,0.0,0.0,1.8459009879734367e-05,297.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1452941894531,0.0,0.0,2.4991979444166645e-05,298.1132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.14654541015625,0.0,0.0,0.0001185511137009,285.146484375,294.1499938964844,285.2822570800781,283.5367736816406,284.5108947753906,283.5682067871094,285.0688171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002530557976569,3.1646471554402917e-10,0.0002530554775148,-0.0005789358401671,0.0,0.0,0.0,-0.001425364636816,60.0,0.0213761553168296,-0.0,-4.359880012572148e-09,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203040,298.2789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1464233398437,0.0,0.0,2.3732987756375223e-05,297.8599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1457824707031,0.0,0.0,2.4991988539113663e-05,298.3305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1481628417969,0.0,0.0,1.8459009879734367e-05,297.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1452941894531,0.0,0.0,2.4991979444166645e-05,298.1132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.14654541015625,0.0,0.0,0.0001185511137009,285.146484375,294.1499938964844,285.2822570800781,283.5367736816406,284.5108947753906,283.5682067871094,285.0688171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002530557976569,3.1646471554402917e-10,0.0002530554775148,-0.0005789358401671,0.0,0.0,0.0,-0.001425364636816,60.0,0.0213761553168296,-0.0,-4.359880012572148e-09,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203100,298.2904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1485290527344,0.0,0.0,1.847951534728054e-05,297.8653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1477966308594,0.0,0.0,1.945982876350172e-05,298.33282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1502380371094,0.0,0.0,1.4372972145793028e-05,297.8481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1473083496094,0.0,0.0,1.9459821487544104e-05,298.11602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1485900878906,0.0,0.0,9.230895375367254e-05,285.1490478515625,294.1499938964844,285.3525695800781,283.6076965332031,284.5115661621094,283.5747375488281,285.0684509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001963463873835,2.457181680348697e-10,0.0001963461400009,-0.0004496512119658,0.0,0.0,0.0,-0.0011060482356697,60.0,0.0313366614282131,-0.0,-2.643327112750171e-09,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203160,298.3017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14990234375,0.0,0.0,1.4817502233199775e-05,297.87060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1491394042969,0.0,0.0,1.560354940011166e-05,298.33514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1516418457031,0.0,0.0,1.1524735782586504e-05,297.85211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1486511230469,0.0,0.0,1.560354394314345e-05,298.11883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14996337890625,0.0,0.0,7.401644688798115e-05,285.1509094238281,294.1499938964844,285.4232482910156,283.6778259277344,284.51202392578125,283.57965087890625,285.06805419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001578829251229,1.9747159463179287e-10,0.000157882735948,-0.0003612735599745,0.0,0.0,0.0,-0.0008893093909136,60.0,0.0357413962483406,-0.0,-1.6994943230486115e-09,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203220,298.3238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1517028808594,0.0,0.0,1.053730011335574e-05,297.8810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1508483886719,0.0,0.0,1.109628919948591e-05,298.3398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1534118652344,0.0,0.0,8.195685950340703e-06,297.8604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1503601074219,0.0,0.0,1.10962846520124e-05,298.1244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1517333984375,0.0,0.0,5.2635961765190586e-05,285.1534729003906,294.1499938964844,285.565673828125,283.8155517578125,284.5126037597656,283.5862731933594,285.0673522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001122763278544,1.404293487050623e-10,0.0001122761896112,-0.000256915052887,0.0,0.0,0.0,-0.0006324204150587,60.0,0.0382703579962253,-0.0,-8.594653877480593e-10,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203280,298.3238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1517028808594,0.0,0.0,1.053730011335574e-05,297.8810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1508483886719,0.0,0.0,1.109628919948591e-05,298.3398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1534118652344,0.0,0.0,8.195685950340703e-06,297.8604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1503601074219,0.0,0.0,1.10962846520124e-05,298.1244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1517333984375,0.0,0.0,5.2635961765190586e-05,285.1534729003906,294.1499938964844,285.565673828125,283.8155517578125,284.5126037597656,283.5862731933594,285.0673522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001122763278544,1.404293487050623e-10,0.0001122761896112,-0.000256915052887,0.0,0.0,0.0,-0.0006324204150587,60.0,0.0382703579962253,-0.0,-8.594653877480593e-10,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203340,298.345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1526794433594,0.0,0.0,7.393744454020634e-06,297.89141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1518249511719,0.0,0.0,7.785972229612526e-06,298.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1544189453125,0.0,0.0,5.7506963457854e-06,297.8694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1513366699219,0.0,0.0,7.78596950112842e-06,298.1301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1527099609375,0.0,0.0,3.693326289067045e-05,285.1549377441406,294.1499938964844,285.7095031738281,283.9493408203125,284.5129089355469,283.5902099609375,285.0666809082031,0.0,0.0,0.0,0.0,1.0,1.0,-7.878160249674693e-05,9.853583921026754e-11,7.878150790929794e-05,-0.0001802709448384,0.0,0.0,0.0,-0.0004437541647348,60.0,0.0370677635073661,-0.0,-4.231541228527647e-10,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203400,298.345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1526794433594,0.0,0.0,7.393744454020634e-06,297.89141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1518249511719,0.0,0.0,7.785972229612526e-06,298.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1544189453125,0.0,0.0,5.7506963457854e-06,297.8694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1513366699219,0.0,0.0,7.78596950112842e-06,298.1301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1527099609375,0.0,0.0,3.693326289067045e-05,285.1549377441406,294.1499938964844,285.7095031738281,283.9493408203125,284.5129089355469,283.5902099609375,285.0666809082031,0.0,0.0,0.0,0.0,1.0,1.0,-7.878160249674693e-05,9.853583921026754e-11,7.878150790929794e-05,-0.0001802709448384,0.0,0.0,0.0,-0.0004437541647348,60.0,0.0370677635073661,-0.0,-4.231541228527647e-10,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203460,298.3679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.15313720703125,0.0,0.0,4.341601652413374e-06,297.9019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1522521972656,0.0,0.0,4.571917543216841e-06,298.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.15484619140625,0.0,0.0,3.376804670551792e-06,297.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1517639160156,0.0,0.0,4.571915724227438e-06,298.1360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.15313720703125,0.0,0.0,2.1687184926122427e-05,285.1556396484375,294.1499938964844,285.8547668457031,284.0786437988281,284.5130615234375,283.592041015625,285.0660400390625,0.0,0.0,0.0,0.0,1.0,1.0,-4.626080772140995e-05,5.7860476826432355e-11,4.626075315172784e-05,-0.0001058554698829,0.0,0.0,0.0,-0.000260573811829,60.0,0.0300398208200931,-0.0,-1.4590481600684768e-10,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203520,298.3679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.15313720703125,0.0,0.0,4.341601652413374e-06,297.9019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1522521972656,0.0,0.0,4.571917543216841e-06,298.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.15484619140625,0.0,0.0,3.376804670551792e-06,297.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1517639160156,0.0,0.0,4.571915724227438e-06,298.1360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.15313720703125,0.0,0.0,2.1687184926122427e-05,285.1556396484375,294.1499938964844,285.8547668457031,284.0786437988281,284.5130615234375,283.592041015625,285.0660400390625,0.0,0.0,0.0,0.0,1.0,1.0,-4.626080772140995e-05,5.7860476826432355e-11,4.626075315172784e-05,-0.0001058554698829,0.0,0.0,0.0,-0.000260573811829,60.0,0.0300398208200931,-0.0,-1.4590481600684768e-10,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203580,298.3894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1532287597656,0.0,0.0,2.011374817811884e-06,297.9126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.15234375,0.0,0.0,2.1180755993555067e-06,298.3545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.15496826171875,0.0,0.0,1.5644043287466047e-06,297.8882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.15185546875,0.0,0.0,2.118074689860805e-06,298.1420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1532287597656,0.0,0.0,1.0047227988252416e-05,285.1557922363281,294.1499938964844,286.00146484375,284.2028503417969,284.5130920410156,283.5926208496094,285.0654602050781,0.0,0.0,0.0,0.0,1.0,1.0,-2.1431822460726835e-05,2.6805708694399577e-11,2.1431796994875185e-05,-4.904089655610733e-05,0.0,0.0,0.0,-0.0001207192544825,60.0,0.0190977081656456,-0.0,-3.131524206612113e-11,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203640,298.3894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1532287597656,0.0,0.0,2.011374817811884e-06,297.9126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.15234375,0.0,0.0,2.1180755993555067e-06,298.3545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.15496826171875,0.0,0.0,1.5644043287466047e-06,297.8882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.15185546875,0.0,0.0,2.118074689860805e-06,298.1420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1532287597656,0.0,0.0,1.0047227988252416e-05,285.1557922363281,294.1499938964844,286.00146484375,284.2028503417969,284.5130920410156,283.5926208496094,285.0654602050781,0.0,0.0,0.0,0.0,1.0,1.0,-2.1431822460726835e-05,2.6805708694399577e-11,2.1431796994875185e-05,-4.904089655610733e-05,0.0,0.0,0.0,-0.0001207192544825,60.0,0.0190977081656456,-0.0,-3.131524206612113e-11,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203700,298.3999938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1532592773437,0.0,0.0,1.248780904461455e-06,297.9180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1523742675781,0.0,0.0,1.3150270206097048e-06,298.3570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.15496826171875,0.0,0.0,9.712750852486352e-07,297.8930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1518859863281,0.0,0.0,1.3150264521755162e-06,298.1451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1532592773437,0.0,0.0,6.237915386009263e-06,285.15582275390625,294.1499938964844,286.0753479003906,284.2628479003906,284.5131225585937,283.5926818847656,285.065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.330623581452528e-05,1.6642661207488807e-11,1.3306218534125946e-05,-3.0447639801423065e-05,0.0,0.0,0.0,-7.495016325265169e-05,60.0,0.0143657885491848,-0.0,-1.207097095889953e-11,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203760,298.4104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1532287597656,0.0,0.0,6.994544037297601e-07,297.92352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15234375,0.0,0.0,7.365594569819223e-07,298.35968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15496826171875,0.0,0.0,5.440206223283894e-07,297.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.15185546875,0.0,0.0,7.36559172764828e-07,298.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1532287597656,0.0,0.0,3.493917347441311e-06,285.1557922363281,294.1499938964844,286.1495666503906,284.32135009765625,284.5131225585937,283.5926818847656,285.0649108886719,0.0,0.0,0.0,0.0,1.0,1.0,-7.452993031620281e-06,9.321787265703652e-12,7.452983936673263e-06,-1.7054087948054075e-05,0.0,0.0,0.0,-4.198054375592619e-05,60.0,0.0097078410908579,-0.0,-3.7869403793355786e-12,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203820,298.4309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1532287597656,0.0,0.0,1.302269936331868e-07,297.9341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.15234375,0.0,0.0,1.371353590684521e-07,298.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.15496826171875,0.0,0.0,1.0128776750661929e-07,297.9071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.15185546875,0.0,0.0,1.3713530222503328e-07,298.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1532287597656,0.0,0.0,6.505104011012008e-07,285.1557922363281,294.1499938964844,286.299072265625,284.4334716796875,284.5131225585937,283.5927124023437,285.0643920898437,0.0,0.0,0.0,0.0,1.0,1.0,-1.387672682540142e-06,1.7356021134173893e-12,1.3876709772375762e-06,-3.1752713312016567e-06,0.0,0.0,0.0,-7.816357538104057e-06,60.0,0.003679831745103,-0.0,-1.312718922279188e-13,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203880,298.4309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1532287597656,0.0,0.0,1.302269936331868e-07,297.9341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.15234375,0.0,0.0,1.371353590684521e-07,298.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.15496826171875,0.0,0.0,1.0128776750661929e-07,297.9071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.15185546875,0.0,0.0,1.3713530222503328e-07,298.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1532287597656,0.0,0.0,6.505104011012008e-07,285.1557922363281,294.1499938964844,286.299072265625,284.4334716796875,284.5131225585937,283.5927124023437,285.0643920898437,0.0,0.0,0.0,0.0,1.0,1.0,-1.387672682540142e-06,1.7356021134173893e-12,1.3876709772375762e-06,-3.1752713312016567e-06,0.0,0.0,0.0,-7.816357538104057e-06,60.0,0.003679831745103,-0.0,-1.312718922279188e-13,0.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203940,298.4509582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1531982421875,0.0,0.050000000745058,-9.427988389987263e-10,297.9441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.15234375,0.0,0.050000000745058,-9.928129429681576e-10,298.3703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1549377441406,0.0,0.050000000745058,-7.33288707532864e-10,297.9165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1518249511719,0.0,0.050000000745058,-9.928126099012502e-10,298.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1532287597656,0.0,0.050000000745058,-4.709472367636636e-09,285.15576171875,291.1499938964844,286.45001220703125,284.5386047363281,284.5131225585937,283.5926818847656,285.0639038085937,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,1.0004638895111384e-08,-1.2496368550400996e-14,-1.0004626460613508e-08,2.2919230957541004e-08,0.0,0.0,0.0,5.6359567679464824e-08,60.0,0.0006521624163724,-0.0,-6.880305941891016e-18,1.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204000,298.4509582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1531982421875,0.0,0.050000000745058,-9.427988389987263e-10,297.9441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.15234375,0.0,0.050000000745058,-9.928129429681576e-10,298.3703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1549377441406,0.0,0.050000000745058,-7.33288707532864e-10,297.9165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1518249511719,0.0,0.050000000745058,-9.928126099012502e-10,298.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1532287597656,0.0,0.050000000745058,-4.709472367636636e-09,285.15576171875,291.1499938964844,286.45001220703125,284.5386047363281,284.5131225585937,283.5926818847656,285.0639038085937,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,1.0004638895111384e-08,-1.2496368550400996e-14,-1.0004626460613508e-08,2.2919230957541004e-08,0.0,0.0,0.0,5.6359567679464824e-08,60.0,0.0006521624163724,-0.0,-6.880305941891016e-18,1.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204060,298.4142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.10662841796875,0.6341255307197571,0.050000000745058,0.0408409610390663,297.9183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1064453125,0.6341255307197571,0.050000000745058,0.0430075041949749,298.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1069641113281,0.6341255307197571,0.050000000745058,0.0317652001976966,297.89031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1063232421875,0.6341255307197571,0.050000000745058,0.0430075004696846,298.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.10662841796875,0.6341255307197571,0.050000000745058,0.2040090262889862,285.10162353515625,291.1499938964844,286.5262756347656,284.5895690917969,293.53228759765625,295.1000366210937,285.208740234375,1.0,0.1097138077020645,0.0526822805404663,0.0526822805404663,1.0,1.0,-0.4354108273983001,4.866390736424364e-05,0.435362160205841,-0.132735013961792,0.0,0.0,0.0,10.177057266235352,60.0,1178.9942626953125,-0.0,12.278923034667969,1.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204120,298.349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6885070800781,0.6313377022743225,0.050000000745058,0.0452364422380924,297.8694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6885070800781,0.6313377022743225,0.050000000745058,0.0476361513137817,298.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.68853759765625,0.6313377022743225,0.050000000745058,0.0351838991045951,297.8403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6885070800781,0.6313377022743225,0.050000000745058,0.0476361513137817,298.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6885070800781,0.6313377022743225,0.050000000745058,0.2259653955698013,285.77691650390625,291.1499938964844,286.6034240722656,284.6410522460937,294.6850280761719,298.0040588378906,286.4131164550781,1.0,0.1210936158895492,0.1053645610809326,0.1053645610809326,1.0,1.0,-0.4819987118244171,0.0025044369976967,0.4794942736625671,-0.1413975358009338,0.0,0.0,0.0,12.501258850097656,60.0,2400.945068359375,-0.0,16.6814022064209,1.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204180,298.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7997741699219,0.5709531903266907,0.050000000745058,0.0456808730959892,297.801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7997741699219,0.5709531903266907,0.050000000745058,0.0481041595339775,298.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7997741699219,0.5709531903266907,0.050000000745058,0.0355295687913894,297.7692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7997741699219,0.5709531903266907,0.050000000745058,0.0481041595339775,297.9959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7997741699219,0.5709531903266907,0.050000000745058,0.2281854301691055,287.8850402832031,291.1499938964844,286.76031494140625,284.74542236328125,294.730224609375,298.1244812011719,288.27178955078125,1.0,0.1406007558107376,0.2107291221618652,0.2107291221618652,1.0,1.0,-0.4867385029792785,0.0260746087878942,0.4606638848781585,-0.1190781518816948,0.0,0.0,0.0,20.021169662475582,60.0,2347.904296875,-0.0,23.19039535522461,1.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204240,298.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7997741699219,0.5709531903266907,0.050000000745058,0.0456808730959892,297.801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7997741699219,0.5709531903266907,0.050000000745058,0.0481041595339775,298.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7997741699219,0.5709531903266907,0.050000000745058,0.0355295687913894,297.7692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7997741699219,0.5709531903266907,0.050000000745058,0.0481041595339775,297.9959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7997741699219,0.5709531903266907,0.050000000745058,0.2281854301691055,287.8850402832031,291.1499938964844,286.76031494140625,284.74542236328125,294.730224609375,298.1244812011719,288.27178955078125,1.0,0.1406007558107376,0.2107291221618652,0.2107291221618652,1.0,1.0,-0.4867385029792785,0.0260746087878942,0.4606638848781585,-0.1190781518816948,0.0,0.0,0.0,20.021169662475582,60.0,2347.904296875,-0.0,23.19039535522461,1.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204300,298.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5380554199219,0.549203097820282,0.050000000745058,0.0458181984722614,297.7801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5380554199219,0.549203097820282,0.050000000745058,0.0482487678527832,298.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5380554199219,0.549203097820282,0.050000000745058,0.0356363765895366,297.746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5380554199219,0.549203097820282,0.050000000745058,0.0482487678527832,297.9671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5380554199219,0.549203097820282,0.050000000745058,0.2288713753223419,288.6075439453125,291.1499938964844,286.8399353027344,284.7982177734375,294.7602233886719,298.1317443847656,288.9434509277344,1.0,0.1490057408809662,0.2634114027023315,0.2634114027023315,1.0,1.0,-0.4882020056247711,0.0398225262761116,0.4483794569969177,-0.1057519912719726,0.0,0.0,0.0,23.69232940673828,60.0,2139.305419921875,-0.0,26.343637466430664,1.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204360,298.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1907653808594,0.532392144203186,0.050000000745058,0.0459497980773448,297.7649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1907653808594,0.532392144203186,0.050000000745058,0.0483873486518859,298.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1907653808594,0.532392144203186,0.050000000745058,0.0357387289404869,297.729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1907653808594,0.532392144203186,0.050000000745058,0.0483873486518859,297.9450988769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1907653808594,0.532392144203186,0.050000000745058,0.2295287549495697,289.2532043457031,291.1499938964844,286.9203186035156,284.8514404296875,294.7940979003906,298.1495361328125,289.5616455078125,1.0,0.1565672308206558,0.4107291400432586,0.4107291400432586,0.997812807559967,1.0,-0.4896045923233032,0.0993399769067764,0.3902646005153656,-0.0468458496034145,0.0,0.0,0.0,27.21898078918457,60.0,1937.5435791015625,-0.0,29.37508583068848,1.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204420,298.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3249816894531,0.5095488429069519,0.050000000745058,0.0461893640458583,297.7486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3249816894531,0.5095488429069519,0.050000000745058,0.0486396215856075,298.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3249816894531,0.5095488429069519,0.050000000745058,0.0359250605106353,297.71124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3249816894531,0.5095488429069519,0.050000000745058,0.0486396215856075,297.9173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3249816894531,0.5095488429069519,0.050000000745058,0.230725422501564,290.37371826171875,291.1499938964844,287.083251953125,284.9588623046875,293.7713928222656,298.20367431640625,290.589111328125,1.0,0.1693880707025528,0.7053645849227905,0.7053645849227905,0.9934384226799012,1.0,-0.4921571612358093,0.2014982998371124,0.2906588613986969,0.054252490401268,0.0,0.0,0.0,33.63840866088867,60.0,1356.1019287109375,-0.0,34.940208435058594,1.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204480,298.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3249816894531,0.5095488429069519,0.050000000745058,0.0461893640458583,297.7486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3249816894531,0.5095488429069519,0.050000000745058,0.0486396215856075,298.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3249816894531,0.5095488429069519,0.050000000745058,0.0359250605106353,297.71124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3249816894531,0.5095488429069519,0.050000000745058,0.0486396215856075,297.9173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3249816894531,0.5095488429069519,0.050000000745058,0.230725422501564,290.37371826171875,291.1499938964844,287.083251953125,284.9588623046875,293.7713928222656,298.20367431640625,290.589111328125,1.0,0.1693880707025528,0.7053645849227905,0.7053645849227905,0.9934384226799012,1.0,-0.4921571612358093,0.2014982998371124,0.2906588613986969,0.054252490401268,0.0,0.0,0.0,33.63840866088867,60.0,1356.1019287109375,-0.0,34.940208435058594,1.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204540,298.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.74908447265625,0.5010699033737183,0.050000000745058,0.0463056936860084,297.7452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.74908447265625,0.5010699033737183,0.050000000745058,0.0487621240317821,298.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.74908447265625,0.5010699033737183,0.050000000745058,0.0360155403614044,297.70684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.74908447265625,0.5010699033737183,0.050000000745058,0.0487621240317821,297.908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.74908447265625,0.5010699033737183,0.050000000745058,0.2313065230846405,290.7828063964844,291.1499938964844,287.1737976074219,285.0182800292969,293.4897155761719,298.2366638183594,290.9367370605469,1.0,0.1752614974975586,0.867028534412384,0.867028534412384,0.9910382032394408,1.0,-0.4933967590332031,0.2129042297601699,0.2804925143718719,0.065310388803482,0.0,0.0,0.0,36.75064468383789,60.0,1040.5206298828125,-0.0,37.67082595825195,1.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204600,298.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0240478515625,0.4954493939876556,0.050000000745058,0.0463932566344738,297.7442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0240478515625,0.4954493939876556,0.050000000745058,0.0488543361425399,298.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0240478515625,0.4954493939876556,0.050000000745058,0.0360836461186409,297.7051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0240478515625,0.4954493939876556,0.050000000745058,0.0488543361425399,297.9045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0240478515625,0.4954493939876556,0.050000000745058,0.2317439317703247,291.0528869628906,291.1499938964844,287.2488098144531,285.0674133300781,293.4453430175781,298.24542236328125,291.1957702636719,1.0,0.1795469671487808,1.0,1.0,0.9890640377998352,1.0,-0.4943298101425171,0.2159393876791,0.2783904373645782,0.0681075230240821,0.0,0.0,0.0,39.09254455566406,60.0,884.5042724609375,-0.0,39.73611068725586,1.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204660,298.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5746459960937,0.4857754409313202,0.050000000745058,0.0465619824826717,297.7465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5746459960937,0.4857754409313202,0.050000000745058,0.0490320101380348,298.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5746459960937,0.4857754409313202,0.050000000745058,0.0362148769199848,297.7062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5746459960937,0.4857754409313202,0.050000000745058,0.0490320101380348,297.9010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5746459960937,0.4857754409313202,0.050000000745058,0.2325867414474487,291.5999755859375,290.6499938964844,287.4167175292969,285.1768493652344,293.5126342773437,298.2583312988281,291.7253723144531,1.0,0.1875078827142715,1.0,1.0,0.9890978336334229,1.0,-0.496127724647522,0.2168108522891998,0.2793168723583221,0.0685425549745559,0.0,0.0,0.0,43.60442352294922,48.0,682.0826416015625,-0.0,43.73797225952149,1.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204720,298.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5746459960937,0.4857754409313202,0.050000000745058,0.0465619824826717,297.7465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5746459960937,0.4857754409313202,0.050000000745058,0.0490320101380348,298.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5746459960937,0.4857754409313202,0.050000000745058,0.0362148769199848,297.7062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5746459960937,0.4857754409313202,0.050000000745058,0.0490320101380348,297.9010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5746459960937,0.4857754409313202,0.050000000745058,0.2325867414474487,291.5999755859375,290.6499938964844,287.4167175292969,285.1768493652344,293.5126342773437,298.2583312988281,291.7253723144531,1.0,0.1875078827142715,1.0,1.0,0.9890978336334229,1.0,-0.496127724647522,0.2168108522891998,0.2793168723583221,0.0685425549745559,0.0,0.0,0.0,43.60442352294922,48.0,682.0826416015625,-0.0,43.73797225952149,1.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204780,298.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,292.0196228027344,0.4834418594837188,0.050000000745058,0.0466050021350383,297.7528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0196228027344,0.4834418594837188,0.050000000745058,0.0490773096680641,298.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,292.0196228027344,0.4834418594837188,0.050000000745058,0.0362483337521553,297.7116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,292.0196228027344,0.4834418594837188,0.050000000745058,0.0490773096680641,297.90362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0196228027344,0.4834418594837188,0.050000000745058,0.2328016310930252,292.0406799316406,290.6499938964844,287.5773620605469,285.2809143066406,293.5922241210937,298.2748413085937,292.1437072753906,1.0,0.1890123337507248,1.0,1.0,0.9891297817230223,1.0,-0.4965864419937134,0.217004582285881,0.2795818448066711,0.0686291679739952,0.0,0.0,0.0,44.75486373901367,48.0,550.9456176757812,-0.0,44.76288604736328,1.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204840,298.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,292.0427551269531,0.4834909439086914,0.050000000745058,0.0466040931642055,297.7533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,292.0427551269531,0.4834909439086914,0.050000000745058,0.0490763522684574,298.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0427551269531,0.4834909439086914,0.050000000745058,0.0362476259469985,297.7120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0427551269531,0.4834909439086914,0.050000000745058,0.0490763522684574,297.9039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,292.0427551269531,0.4834909439086914,0.050000000745058,0.232797086238861,292.0635681152344,290.1499938964844,287.5867004394531,285.28692626953125,293.5968933105469,298.2759094238281,292.1653747558594,1.0,0.1889526546001434,1.0,1.0,0.9891316294670104,1.0,-0.4965767562389374,0.2170003801584243,0.2795763611793518,0.0686274692416191,0.0,0.0,0.0,44.73054885864258,36.0,544.3493041992188,-0.0,44.741207122802734,1.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
