time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12204900,298.30767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2421875,0.4847026765346527,0.050000000745058,0.0465816967189312,297.7579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,292.2421875,0.4847026765346527,0.050000000745058,0.0490527711808681,298.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2421875,0.4847026765346527,0.050000000745058,0.0362302102148532,297.7161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,292.2421875,0.4847026765346527,0.050000000745058,0.0490527711808681,297.906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2421875,0.4847026765346527,0.050000000745058,0.2326852232217788,292.2608642578125,290.1499938964844,287.6723937988281,285.3421325683594,293.63995361328125,298.2859802246094,292.35235595703125,1.0,0.1877617388963699,1.0,1.0,0.989148497581482,1.0,-0.4963382184505462,0.2168980538845062,0.27944016456604,0.0685842707753181,0.0,0.0,0.0,44.13168716430664,36.0,488.31787109375,-0.0,44.20748519897461,1.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204960,298.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4213256835937,0.4872048497200012,0.050000000745058,0.0465359278023242,297.7631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,292.4213256835937,0.4872048497200012,0.050000000745058,0.0490045733749866,298.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4213256835937,0.4872048497200012,0.050000000745058,0.0361946113407611,297.7208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,292.4213256835937,0.4872048497200012,0.050000000745058,0.0490045733749866,297.91082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4213256835937,0.4872048497200012,0.050000000745058,0.2324565947055816,292.4381408691406,289.6499938964844,287.7585144042969,285.3973999023437,293.6830444335937,298.29669189453125,292.5205383300781,1.0,0.185482308268547,1.0,1.0,0.9872898459434508,1.0,-0.4958505928516388,0.2167161256074905,0.2791344821453094,0.0685216709971427,0.0,0.0,0.0,42.90781021118164,25.0,439.4031982421875,-0.0,43.1182746887207,1.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205020,298.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,292.6285705566406,0.4920190572738647,0.050000000745058,0.0464507713913917,297.7705078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6285705566406,0.4920190572738647,0.050000000745058,0.048914898186922,298.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,292.6285705566406,0.4920190572738647,0.050000000745058,0.0361283794045448,297.72760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6285705566406,0.4920190572738647,0.050000000745058,0.048914898186922,297.9167175292969,297.1499938964844,293.1499938964844,0.0,-0.0,292.6285705566406,0.4920190572738647,0.050000000745058,0.2320312261581421,292.6432800292969,289.6499938964844,287.87139892578125,285.4695129394531,293.73956298828125,298.3113098144531,292.7155456542969,1.0,0.1812935471534729,1.0,1.0,0.9848656058311462,1.0,-0.4949432909488678,0.2163660526275634,0.2785772383213043,0.0683928504586219,0.0,0.0,0.0,40.63068389892578,25.0,384.9068908691406,-0.0,41.09722137451172,1.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205080,298.34429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7284240722656,0.4953351020812988,0.050000000745058,0.0463951230049133,297.7746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,292.7284240722656,0.4953351020812988,0.050000000745058,0.0488562993705272,298.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.7284240722656,0.4953351020812988,0.050000000745058,0.036085095256567,297.7314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,292.7284240722656,0.4953351020812988,0.050000000745058,0.0488562993705272,297.920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7284240722656,0.4953351020812988,0.050000000745058,0.2317532449960708,292.7421569824219,289.1499938964844,287.931884765625,285.50799560546875,293.7698974609375,298.3193359375,292.8097229003906,1.0,0.1785191148519516,1.0,1.0,0.9835724234580994,1.0,-0.4943503737449646,0.2161330580711364,0.2782173156738281,0.0683044791221618,0.0,0.0,0.0,39.14262008666992,25.0,359.6759033203125,-0.0,39.78036880493164,1.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205140,298.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,292.87286376953125,0.4995404481887817,0.1802893728017807,0.0463286750018596,297.7813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.87286376953125,0.4995404481887817,0.050000000745058,0.0487863272428512,298.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.87286376953125,0.4995404481887817,0.050000000745058,0.0360334143042564,297.7375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,292.87286376953125,0.4995404481887817,0.050000000745058,0.0487863272428512,297.9259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.87286376953125,0.4995404481887817,0.050000000745058,0.2314213216304779,292.88525390625,289.1499938964844,288.0275573730469,285.5686340332031,293.81805419921875,298.33221435546875,292.9463195800781,1.0,0.1754185110330581,1.0,1.0,0.9815327525138856,1.0,-0.4936421513557434,0.2158633917570114,0.2777787446975708,0.0682055875658989,0.0,0.0,0.0,37.36570739746094,25.0,324.73345947265625,-0.0,38.2119026184082,1.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205200,298.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0242004394531,0.7897624373435974,0.1845470964908599,0.149700328707695,297.7877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9919738769531,0.5198827385902405,0.050000000745058,0.0485133603215217,298.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9919738769531,0.5198827385902405,0.050000000745058,0.0358318015933036,297.7437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,292.9919738769531,0.5198827385902405,0.050000000745058,0.0485133603215217,297.9313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,292.9919738769531,0.5198827385902405,0.050000000745058,0.2301265001296997,293.0117492675781,288.6499938964844,288.10650634765625,285.61846923828125,293.87078857421875,298.3259582519531,293.0782470703125,1.0,0.1748658567667007,1.0,1.0,0.9798550605773926,1.0,-0.6152212023735046,0.2673619389533996,0.347859263420105,0.0925717502832412,0.0,0.0,0.0,31.41871833801269,25.0,336.1522216796875,-0.0,46.10829162597656,1.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205260,298.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,293.3331604003906,0.8658052086830139,0.1912770867347717,0.1706036329269409,297.79718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3017578125,0.551918089389801,0.050000000745058,0.0482279174029827,298.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3319091796875,0.8357177376747131,0.1712321788072586,0.1189111024141311,297.7551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,293.3017578125,0.551918089389801,0.050000000745058,0.0482279174029827,297.939453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3017578125,0.551918089389801,0.050000000745058,0.2287724763154983,293.3252868652344,288.1499938964844,288.2821044921875,285.72857666015625,293.8842468261719,298.2279052734375,293.3638610839844,1.0,0.1752851158380508,1.0,1.0,0.8825586438179016,1.0,-0.7377061247825623,0.3219071328639984,0.4157989621162414,0.1243435591459274,0.0,0.0,0.0,25.319210052490234,25.0,304.8677062988281,-0.0,54.569313049316406,1.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205320,298.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,293.3331604003906,0.8658052086830139,0.1912770867347717,0.1706036329269409,297.79718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3017578125,0.551918089389801,0.050000000745058,0.0482279174029827,298.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3319091796875,0.8357177376747131,0.1712321788072586,0.1189111024141311,297.7551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,293.3017578125,0.551918089389801,0.050000000745058,0.0482279174029827,297.939453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3017578125,0.551918089389801,0.050000000745058,0.2287724763154983,293.3252868652344,288.1499938964844,288.2821044921875,285.72857666015625,293.8842468261719,298.2279052734375,293.3638610839844,1.0,0.1752851158380508,1.0,1.0,0.8825586438179016,1.0,-0.7377061247825623,0.3219071328639984,0.4157989621162414,0.1243435591459274,0.0,0.0,0.0,25.319210052490234,25.0,304.8677062988281,-0.0,54.569313049316406,1.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205380,298.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.49615478515625,0.8882680535316467,0.2022845596075058,0.1796544790267944,297.8035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4787902832031,0.5572521686553955,0.050000000745058,0.0481904782354831,298.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,293.4954528808594,0.8530797958374023,0.1785304546356201,0.1238510012626648,297.7607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,293.4787902832031,0.5572521686553955,0.050000000745058,0.0481904782354831,297.9442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4787902832031,0.5572521686553955,0.1504233926534652,0.22859488427639,293.49176025390625,288.1499938964844,288.4488220214844,285.8321228027344,293.8365783691406,298.1551513671875,293.51300048828125,1.0,0.1755093932151794,1.0,1.0,0.7905845046043396,1.0,-0.75421142578125,0.3357339799404144,0.4184774458408355,0.1350711584091186,0.0,0.0,0.0,24.53310203552246,25.0,204.9151611328125,-0.0,55.83561325073242,1.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205440,298.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5027160644531,0.9089333415031432,0.2030072659254074,0.180171325802803,297.80419921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.48614501953125,0.5715288519859314,0.050000000745058,0.0480997376143932,298.0811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,293.5020446777344,0.8717564344406128,0.1790447980165481,0.1241059824824333,297.7611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,293.48614501953125,0.5715288519859314,0.050000000745058,0.0480997376143932,297.9446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,293.4864501953125,0.60048508644104,0.1510106325149536,0.2589799761772156,293.49871826171875,287.6499938964844,288.4584655761719,285.8381042480469,293.8280334472656,298.1507263183594,293.5184020996094,1.0,0.1760240644216537,1.0,1.0,0.7852622270584106,1.0,-0.7910850048065186,0.3535032570362091,0.4375817477703094,0.1422881633043289,0.0,0.0,0.0,22.553911209106445,43.0,199.8076171875,-0.0,58.48158264160156,1.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205500,298.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,293.5662536621094,0.8880699872970581,0.2136851996183395,0.097744196653366,297.8092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5541076660156,0.6892569065093994,0.050000000745058,0.0476534180343151,298.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.5662536621094,0.8880699872970581,0.1860817223787307,0.0760232657194137,297.7651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,293.5541076660156,0.6892569065093994,0.050000000745058,0.0476534180343151,297.92529296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.5680236816406,0.93414044380188,0.154163971543312,0.5605770349502563,293.56939697265625,287.6499938964844,288.5468444824219,285.8925476074219,293.76885986328125,298.09307861328125,293.5829467773437,1.0,0.18400639295578,1.0,1.0,0.7366139888763428,1.0,-0.9956429600715636,0.4518328607082367,0.5438101291656494,0.2060740739107132,0.0,0.0,0.0,13.577195167541504,43.0,155.11106872558594,-0.0,79.01583862304688,1.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205560,298.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,293.6052551269531,0.9013304114341736,0.2236333042383194,0.1071992814540863,297.8105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,293.5997009277344,0.6774212121963501,0.050000000745058,0.047676458954811,298.1012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,293.6052551269531,0.9013304114341736,0.1928693056106567,0.083377219736576,297.7660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,293.5997009277344,0.6774212121963501,0.050000000745058,0.047676458954811,297.9029235839844,297.1499938964844,293.1499938964844,0.0,-0.0,293.60546875,0.9277132749557496,0.1568749397993087,0.5784710645675659,293.6058044433594,287.1499938964844,288.6352844238281,285.9467468261719,293.5561828613281,298.1918334960937,293.6055603027344,1.0,0.1918617337942123,1.0,1.0,0.6253963112831116,1.0,-1.0373239517211914,0.5085477828979492,0.5287761688232422,0.2545826137065887,0.0,0.0,0.0,14.68117332458496,63.0,66.1168441772461,-0.0,89.275634765625,1.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205620,298.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,293.4736022949219,0.90583997964859,0.2347011268138885,0.1105725094676017,297.78131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.4703674316406,0.9519121050834656,0.1448342949151992,0.1326667666435241,298.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.4736022949219,0.90583997964859,0.2006762623786926,0.086000844836235,297.7652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5061340332031,0.6734867095947266,0.1392502933740615,0.0476844310760498,297.8802185058594,297.1499938964844,293.1499938964844,0.0,-0.0,293.47344970703125,0.9081842303276062,0.1608392149209976,0.5563061833381653,293.4658203125,287.1499938964844,288.750732421875,286.0170593261719,292.6148986816406,298.263916015625,293.4070739746094,1.0,0.2056164294481277,1.0,1.0,0.4803390800952911,1.0,-1.119900107383728,0.6771015524864197,0.4427986145019531,0.4069127440452575,0.0,0.0,0.0,15.982934951782228,63.0,-340.3799133300781,-0.0,110.25009155273438,1.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205680,298.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,293.2326354980469,0.9024226665496826,0.2400444895029068,0.1080154031515121,297.7568359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.2229919433594,0.9670434594154358,0.1452361494302749,0.1370527595281601,298.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,293.2326354980469,0.9024226665496826,0.204488605260849,0.0840119794011116,297.7528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,293.24127197265625,0.8975076675415039,0.1407699435949325,0.1119520738720893,297.8689880371094,297.1499938964844,293.1499938964844,0.0,-0.0,293.232666015625,0.9024226665496826,0.1629656255245208,0.5395593047142029,293.2144470214844,286.6499938964844,288.81231689453125,286.0543212890625,291.8265380859375,298.2586669921875,293.11358642578125,1.0,0.2144968956708908,1.0,1.0,0.4029609262943268,1.0,-1.1760090589523315,0.8148388266563416,0.3611702620983124,0.5333828330039978,0.0,0.0,0.0,16.61057472229004,83.0,-712.8197021484375,-0.0,125.77593994140624,1.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205740,298.28680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8682556152344,0.917859673500061,0.2519528865814209,0.119450993835926,297.6875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.8597106933594,0.9520166516304016,0.1459048837423324,0.1383809596300125,298.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8682556152344,0.917859673500061,0.2127510756254196,0.0929063335061073,297.66961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8631286621094,0.9383102655410768,0.1399800330400467,0.133139505982399,297.8160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.862548828125,0.9501431584358216,0.1667627990245819,0.652903139591217,291.8355407714844,286.1499938964844,288.9892272949219,286.1605834960937,289.8328857421875,298.1589660644531,291.6967163085937,1.0,0.2451804876327514,1.0,1.0,0.1805255562067031,1.0,-1.355984449386597,1.238516092300415,0.1174683049321174,0.920531690120697,0.0,0.0,0.0,20.162334442138672,103.0,-1664.0455322265625,-0.0,189.7024078369141,1.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205800,298.28680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8682556152344,0.917859673500061,0.2519528865814209,0.119450993835926,297.6875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.8597106933594,0.9520166516304016,0.1459048837423324,0.1383809596300125,298.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8682556152344,0.917859673500061,0.2127510756254196,0.0929063335061073,297.66961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8631286621094,0.9383102655410768,0.1399800330400467,0.133139505982399,297.8160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.862548828125,0.9501431584358216,0.1667627990245819,0.652903139591217,291.8355407714844,286.1499938964844,288.9892272949219,286.1605834960937,289.8328857421875,298.1589660644531,291.6967163085937,1.0,0.2451804876327514,1.0,1.0,0.1805255562067031,1.0,-1.355984449386597,1.238516092300415,0.1174683049321174,0.920531690120697,0.0,0.0,0.0,20.162334442138672,103.0,-1664.0455322265625,-0.0,189.7024078369141,1.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205860,298.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6795349121094,0.9647193551063538,0.2575845718383789,0.1626458764076233,297.6095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6884155273437,0.890855610370636,0.144821435213089,0.1378930360078811,297.9729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6792907714844,0.9647193551063538,0.2155970782041549,0.1265023499727249,297.58282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6910705566406,0.8764169216156006,0.1377656012773513,0.131446287035942,297.712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.68170166015625,0.9346799850463868,0.1647754460573196,0.7452779412269592,290.66802978515625,286.1462097167969,289.16583251953125,286.2652893066406,289.3471069335937,298.0766906738281,290.5938415527344,1.0,0.2826745510101318,1.0,1.0,0.1083153337240219,1.0,-1.5631332397460938,1.533899188041687,0.0292340721935033,1.1732354164123535,0.0,0.0,0.0,26.89950942993164,123.0,-1470.0367431640625,-0.0,289.6228332519531,1.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205920,298.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6795349121094,0.9647193551063538,0.2575845718383789,0.1626458764076233,297.6095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6884155273437,0.890855610370636,0.144821435213089,0.1378930360078811,297.9729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6792907714844,0.9647193551063538,0.2155970782041549,0.1265023499727249,297.58282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6910705566406,0.8764169216156006,0.1377656012773513,0.131446287035942,297.712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.68170166015625,0.9346799850463868,0.1647754460573196,0.7452779412269592,290.66802978515625,286.1462097167969,289.16583251953125,286.2652893066406,289.3471069335937,298.0766906738281,290.5938415527344,1.0,0.2826745510101318,1.0,1.0,0.1083153337240219,1.0,-1.5631332397460938,1.533899188041687,0.0292340721935033,1.1732354164123535,0.0,0.0,0.0,26.89950942993164,123.0,-1470.0367431640625,-0.0,289.6228332519531,1.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205980,298.0452575683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.10064697265625,0.94935542345047,0.2521632313728332,0.229452908039093,297.5492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1138610839844,0.7820412516593933,0.143138974905014,0.1369907259941101,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.10382080078125,0.8885910511016846,0.2110829353332519,0.1492212265729904,297.5200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1155700683594,0.7682852745056152,0.135581225156784,0.1299960762262344,297.6332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1101379394531,0.8158159255981445,0.1621282696723938,0.7363460659980774,290.10107421875,286.1147766113281,289.2967529296875,286.3420104980469,289.296875,297.94488525390625,290.0653991699219,1.0,0.3112527132034302,1.0,1.0,0.0546186491847038,1.0,-1.6587282419204712,1.6578031778335571,0.0009250649018213,1.2784534692764282,0.0,0.0,0.0,40.75031280517578,123.0,-1099.4991455078125,-0.0,375.333740234375,1.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206040,297.992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.99432373046875,0.8884950876235962,0.2499624192714691,0.2276379019021988,297.52880859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.003662109375,0.7388818860054016,0.1424557566642761,0.136735051870346,297.8140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.99664306640625,0.8383029699325562,0.2098837196826934,0.1484535336494445,297.4991760253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0049133300781,0.7267422676086426,0.1347659230232238,0.1295959800481796,297.60711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0010681152344,0.7689523100852966,0.1611743122339248,0.7337803244590759,289.9946594238281,286.1039733886719,289.341796875,286.3681945800781,289.33697509765625,297.8960876464844,289.9692077636719,1.0,0.3197570443153381,1.0,1.0,0.0361051112413406,1.0,-1.6517629623413086,1.6515969038009644,0.0001660500565776,1.2736515998840332,0.0,0.0,0.0,49.5767936706543,111.0,-929.7218017578124,-0.0,396.4009399414063,1.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206100,297.917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8620300292969,0.8358466029167175,0.2479463964700698,0.2251150906085968,297.4921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8672790527344,0.6968139410018921,0.1412565410137176,0.1360439658164978,297.7564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.86334228515625,0.7902735471725464,0.2084264606237411,0.1474083811044693,297.462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8680114746094,0.6831196546554565,0.1333388239145279,0.1286689341068267,297.56085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8658447265625,0.7256289720535278,0.1595256328582763,0.7282493710517883,289.8622131347656,286.0829162597656,289.429443359375,286.4189147949219,289.4234924316406,297.8295288085937,289.847412109375,1.0,0.330740749835968,1.0,1.0,0.0,1.0,-1.638892650604248,1.6388897895812988,2.927957893916755e-06,1.2636122703552246,0.0,0.0,0.0,62.21719741821289,111.0,-641.6264038085938,-0.0,424.6128540039063,1.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206160,297.8681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7860107421875,0.8107852339744568,0.247928962111473,0.2245801985263824,297.460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7889709472656,0.6726643443107605,0.1403314918279647,0.1353955417871475,297.7117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7867431640625,0.7645974159240723,0.2078750431537628,0.1469780206680297,297.430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7893981933594,0.6593225002288818,0.1321971416473388,0.1278108656406402,297.521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7881774902344,0.7016841173171997,0.158235415816307,0.7233491539955139,289.7861328125,286.0619506835937,289.5168762207031,286.4690856933594,289.5108947753906,297.78826904296875,289.77801513671875,1.0,0.33857062458992,1.0,1.0,0.0,1.0,-1.6300370693206787,1.6300349235534668,2.1693365397368325e-06,1.256557583808899,0.0,0.0,0.0,71.15147399902344,99.0,-421.7275390625,-0.0,444.4140625,1.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206220,297.8099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.741943359375,0.7903502583503723,0.2510877847671509,0.226904958486557,297.41259765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7418212890625,0.6518903374671936,0.1393728703260421,0.134592980146408,297.6488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.74188232421875,0.744391918182373,0.2085870951414108,0.1473602354526519,297.3817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7417907714844,0.6389965415000916,0.1308011710643768,0.1265964657068252,297.4603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7418212890625,0.6785523295402527,0.1567430347204208,0.7168627977371216,289.741943359375,286.02020263671875,289.6907958984375,286.5677490234375,289.684814453125,297.745361328125,289.74285888671875,1.0,0.3470339179039001,1.0,1.0,0.0,1.0,-1.6230705976486206,1.6230684518814087,2.1516543711186387e-06,1.250963568687439,0.0,0.0,0.0,80.8501205444336,87.0,-131.5551300048828,-0.0,467.2107849121094,1.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206280,297.8099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.741943359375,0.7903502583503723,0.2510877847671509,0.226904958486557,297.41259765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7418212890625,0.6518903374671936,0.1393728703260421,0.134592980146408,297.6488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.74188232421875,0.744391918182373,0.2085870951414108,0.1473602354526519,297.3817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7417907714844,0.6389965415000916,0.1308011710643768,0.1265964657068252,297.4603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7418212890625,0.6785523295402527,0.1567430347204208,0.7168627977371216,289.741943359375,286.02020263671875,289.6907958984375,286.5677490234375,289.684814453125,297.745361328125,289.74285888671875,1.0,0.3470339179039001,1.0,1.0,0.0,1.0,-1.6230705976486206,1.6230684518814087,2.1516543711186387e-06,1.250963568687439,0.0,0.0,0.0,80.8501205444336,87.0,-131.5551300048828,-0.0,467.2107849121094,1.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206340,297.78082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7909851074219,0.7920191287994385,0.2564749121665954,0.2313838452100753,297.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7889404296875,0.6488652229309082,0.1394683122634887,0.1345113813877105,297.609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7904663085937,0.7434594035148621,0.2108575254678726,0.1487550437450409,297.3494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7886657714844,0.6354842782020569,0.1304491758346557,0.1260939389467239,297.4193725585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7894287109375,0.6746430993080139,0.1565045714378357,0.7147722840309143,289.79083251953125,285.97882080078125,289.86328125,286.6639404296875,289.8573608398437,297.7283630371094,289.79705810546875,1.0,0.3489044606685638,1.0,1.0,0.0,1.0,-1.6269062757492063,1.6269041299819946,2.161249540222343e-06,1.2539334297180176,0.0,0.0,0.0,82.63230895996094,75.0,32.372318267822266,-0.0,474.4100036621094,1.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206400,297.78082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7909851074219,0.7920191287994385,0.2564749121665954,0.2313838452100753,297.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7889404296875,0.6488652229309082,0.1394683122634887,0.1345113813877105,297.609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7904663085937,0.7434594035148621,0.2108575254678726,0.1487550437450409,297.3494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7886657714844,0.6354842782020569,0.1304491758346557,0.1260939389467239,297.4193725585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7894287109375,0.6746430993080139,0.1565045714378357,0.7147722840309143,289.79083251953125,285.97882080078125,289.86328125,286.6639404296875,289.8573608398437,297.7283630371094,289.79705810546875,1.0,0.3489044606685638,1.0,1.0,0.0,1.0,-1.6269062757492063,1.6269041299819946,2.161249540222343e-06,1.2539334297180176,0.0,0.0,0.0,82.63230895996094,75.0,32.372318267822266,-0.0,474.4100036621094,1.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206460,297.7673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.8938293457031,0.8064183592796326,0.263084352016449,0.2369232922792434,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.890625,0.6560466289520264,0.1403815895318985,0.1350495219230651,297.5838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8930053710937,0.7535566687583923,0.2141023874282837,0.1507584899663925,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8901672363281,0.6415421962738037,0.1309086084365844,0.1262045800685882,297.3931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.891357421875,0.6821406483650208,0.1572488844394683,0.7163816690444946,289.8935241699219,285.9378356933594,290.0340576171875,286.7574462890625,290.0282592773437,297.7099609375,289.9027099609375,1.0,0.3466726541519165,1.0,1.0,0.0,1.0,-1.6386696100234983,1.6386674642562866,2.191010480601108e-06,1.2631821632385254,0.0,0.0,0.0,79.24761962890625,63.0,124.44002532958984,-0.0,471.9956665039063,1.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206520,297.7673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.8938293457031,0.8064183592796326,0.263084352016449,0.2369232922792434,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.890625,0.6560466289520264,0.1403815895318985,0.1350495219230651,297.5838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8930053710937,0.7535566687583923,0.2141023874282837,0.1507584899663925,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8901672363281,0.6415421962738037,0.1309086084365844,0.1262045800685882,297.3931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.891357421875,0.6821406483650208,0.1572488844394683,0.7163816690444946,289.8935241699219,285.9378356933594,290.0340576171875,286.7574462890625,290.0282592773437,297.7099609375,289.9027099609375,1.0,0.3466726541519165,1.0,1.0,0.0,1.0,-1.6386696100234983,1.6386674642562866,2.191010480601108e-06,1.2631821632385254,0.0,0.0,0.0,79.24761962890625,63.0,124.44002532958984,-0.0,471.9956665039063,1.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206580,297.7638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9828796386719,0.8212147355079651,0.2680946588516235,0.241119235754013,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.97918701171875,0.6659549474716187,0.1413697004318237,0.1357077211141586,297.5722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9819030761719,0.7658997774124146,0.2167154103517532,0.152372807264328,297.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9786071777344,0.6503342390060425,0.1315819472074508,0.1265664398670196,297.3814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9800109863281,0.692606508731842,0.1581908464431762,0.7192161679267883,289.9825134277344,285.9100036621094,290.1499938964844,286.81988525390625,290.144287109375,297.7032470703125,289.99285888671875,1.0,0.3436075150966644,1.0,1.0,0.0,1.0,-1.65027117729187,1.6502689123153689,2.2206334051588783e-06,1.2723207473754885,0.0,0.0,0.0,74.94190216064453,63.0,162.4826202392578,-0.0,466.8391723632813,1.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206640,297.76336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.027099609375,0.8291584849357605,0.2704960107803345,0.243129625916481,297.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0232238769531,0.6718865036964417,0.1419026255607605,0.1360754519701004,297.5681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.02606201171875,0.7730858325958252,0.2179954349994659,0.1531642526388168,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0226135253906,0.6556872129440308,0.1319693922996521,0.1267972141504287,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0240783691406,0.6987821459770203,0.158714547753334,0.720892608165741,290.02667236328125,285.8973083496094,290.202880859375,286.8480834960937,290.1972045898437,297.7013854980469,290.0373840332031,1.0,0.3419002890586853,1.0,1.0,0.0,1.0,-1.6563656330108645,1.6563633680343628,2.236296722912812e-06,1.2771230936050415,0.0,0.0,0.0,72.57455444335938,51.0,175.28285217285156,-0.0,463.7951049804688,1.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206700,297.7638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1004943847656,0.843799889087677,0.2744255661964416,0.2464185357093811,297.346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0964050292969,0.683225691318512,0.1428368836641311,0.1367332339286804,297.5627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0993957519531,0.7866191267967224,0.2201162129640579,0.1544764637947082,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.09576416015625,0.6660950183868408,0.1326709240674972,0.1272360235452652,297.3721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0972900390625,0.7103471159934998,0.1596449017524719,0.7239632606506348,290.1000061035156,285.87725830078125,290.2864685058594,286.8922119140625,290.2808532714844,297.69976806640625,290.1111755371094,1.0,0.3388825058937073,1.0,1.0,0.0,1.0,-1.6668919324874878,1.6668896675109863,2.2635133518633666e-06,1.2854182720184326,0.0,0.0,0.0,68.41439819335938,51.0,191.0930938720703,-0.0,458.26898193359375,1.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206760,297.7655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1767272949219,0.8616696000099182,0.2784759402275085,0.2498086094856262,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1724853515625,0.6970810890197754,0.1438638269901275,0.1374699771404266,297.55865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.17559814453125,0.8029282689094543,0.2223265171051025,0.155845358967781,297.3111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1718139648437,0.679124653339386,0.1334633231163025,0.1277520954608917,297.36834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.17340087890625,0.7232835292816162,0.1606774181127548,0.727460503578186,290.1762084960937,285.8573303222656,290.36944580078125,286.9355773925781,290.3639221191406,297.6994323730469,290.1876525878906,1.0,0.3355632126331329,1.0,1.0,0.0,1.0,-1.6783078908920288,1.6783055067062378,2.2932620140636573e-06,1.2944138050079346,0.0,0.0,0.0,63.8580207824707,39.0,202.53204345703125,-0.0,452.0510559082031,1.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206820,297.77154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.33447265625,0.9108805656433104,0.2868804931640625,0.2568438649177551,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.330078125,0.7316111922264099,0.1461435109376907,0.1391384154558181,297.5533142089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3332824707031,0.8429349064826965,0.2269588261842727,0.1587178856134414,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3293762207031,0.7144041061401367,0.1352680921554565,0.12897390127182,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3310241699219,0.7570554614067078,0.1629843860864639,0.7354718446731567,290.3338928222656,285.8179626464844,290.53350830078125,287.0197448730469,290.5281677246094,297.7017517089844,290.3455505371094,1.0,0.3282705843448639,1.0,1.0,0.0,1.0,-1.7032910585403442,1.7032886743545532,2.359201062063221e-06,1.314092993736267,0.0,0.0,0.0,53.86622619628906,27.0,216.25440979003903,-0.0,438.02777099609375,1.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206880,297.77154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.33447265625,0.9108805656433104,0.2868804931640625,0.2568438649177551,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.330078125,0.7316111922264099,0.1461435109376907,0.1391384154558181,297.5533142089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3332824707031,0.8429349064826965,0.2269588261842727,0.1587178856134414,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3293762207031,0.7144041061401367,0.1352680921554565,0.12897390127182,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3310241699219,0.7570554614067078,0.1629843860864639,0.7354718446731567,290.3338928222656,285.8179626464844,290.53350830078125,287.0197448730469,290.5281677246094,297.7017517089844,290.3455505371094,1.0,0.3282705843448639,1.0,1.0,0.0,1.0,-1.7032910585403442,1.7032886743545532,2.359201062063221e-06,1.314092993736267,0.0,0.0,0.0,53.86622619628906,27.0,216.25440979003903,-0.0,438.02777099609375,1.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206940,297.78009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4955139160156,0.9880751371383668,0.2956198453903198,0.264162003993988,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4910583496094,0.7851168513298035,0.1486587226390838,0.1410123258829116,297.5507507324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4942626953125,0.908205270767212,0.2318047881126403,0.1617267727851867,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4903259277344,0.7646017074584961,0.1373003721237182,0.1303937435150146,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4919738769531,0.8141422867774963,0.1655345857143402,0.7445091605186462,290.494873046875,285.7792358398437,290.6947937011719,287.1003723144531,290.68963623046875,297.7068786621094,290.5064697265625,1.0,0.3204130530357361,1.0,1.0,0.0,1.0,-1.7304946184158323,1.7304922342300415,2.4322987428604392e-06,1.3355064392089844,0.0,0.0,0.0,43.05228805541992,25.0,222.1575622558593,-0.0,422.39892578125,1.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
