time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12207000,297.78009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4955139160156,0.9880751371383668,0.2956198453903198,0.264162003993988,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4910583496094,0.7851168513298035,0.1486587226390838,0.1410123258829116,297.5507507324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4942626953125,0.908205270767212,0.2318047881126403,0.1617267727851867,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4903259277344,0.7646017074584961,0.1373003721237182,0.1303937435150146,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4919738769531,0.8141422867774963,0.1655345857143402,0.7445091605186462,290.494873046875,285.7792358398437,290.6947937011719,287.1003723144531,290.68963623046875,297.7068786621094,290.5064697265625,1.0,0.3204130530357361,1.0,1.0,0.0,1.0,-1.7304946184158323,1.7304922342300415,2.4322987428604392e-06,1.3355064392089844,0.0,0.0,0.0,43.05228805541992,25.0,222.1575622558593,-0.0,422.39892578125,1.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207060,297.8111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6556396484375,0.9986681938171388,0.3066950440406799,0.2421820759773254,297.3450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6517944335937,0.823819637298584,0.1512879133224487,0.1432738751173019,297.5494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6549377441406,0.9606225490570068,0.2367463409900665,0.1650078892707824,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.65106201171875,0.8025734424591064,0.1394384652376175,0.1321937292814254,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6526794433594,0.8517034649848938,0.1682213991880417,0.7554346323013306,290.6553955078125,285.74127197265625,290.85302734375,287.1772766113281,290.8479309082031,297.7255859375,290.6665954589844,1.0,0.3143821358680725,1.0,1.0,0.0,1.0,-1.726087212562561,1.7260847091674805,2.4207247406593524e-06,1.332325100898743,0.0,0.0,0.0,37.80447006225586,43.0,222.1228179931641,-0.0,404.3894958496094,1.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207120,297.8111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6556396484375,0.9986681938171388,0.3066950440406799,0.2421820759773254,297.3450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6517944335937,0.823819637298584,0.1512879133224487,0.1432738751173019,297.5494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6549377441406,0.9606225490570068,0.2367463409900665,0.1650078892707824,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.65106201171875,0.8025734424591064,0.1394384652376175,0.1321937292814254,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6526794433594,0.8517034649848938,0.1682213991880417,0.7554346323013306,290.6553955078125,285.74127197265625,290.85302734375,287.1772766113281,290.8479309082031,297.7255859375,290.6665954589844,1.0,0.3143821358680725,1.0,1.0,0.0,1.0,-1.726087212562561,1.7260847091674805,2.4207247406593524e-06,1.332325100898743,0.0,0.0,0.0,37.80447006225586,43.0,222.1228179931641,-0.0,404.3894958496094,1.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207180,297.86236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8127136230469,0.9978269934654236,0.3202744722366333,0.2363289594650268,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8092041015625,0.8337827920913696,0.1540770232677459,0.145836591720581,297.5496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.812255859375,0.974045753479004,0.2418280839920044,0.168498232960701,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8084411621094,0.8124777674674988,0.1417218744754791,0.1342831552028656,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8100280761719,0.8622663617134094,0.1711655259132385,0.7681787014007568,290.81268310546875,285.7041015625,291.0079345703125,287.250244140625,291.0030212402344,297.76275634765625,290.82391357421875,1.0,0.3172508180141449,1.0,1.0,0.0,1.0,-1.744084715843201,1.74408221244812,2.4692742499610176e-06,1.3461605310440063,0.0,0.0,0.0,37.46964645385742,61.0,220.1863555908203,-0.0,413.8447265625,1.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207240,297.86236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8127136230469,0.9978269934654236,0.3202744722366333,0.2363289594650268,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8092041015625,0.8337827920913696,0.1540770232677459,0.145836591720581,297.5496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.812255859375,0.974045753479004,0.2418280839920044,0.168498232960701,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8084411621094,0.8124777674674988,0.1417218744754791,0.1342831552028656,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8100280761719,0.8622663617134094,0.1711655259132385,0.7681787014007568,290.81268310546875,285.7041015625,291.0079345703125,287.250244140625,291.0030212402344,297.76275634765625,290.82391357421875,1.0,0.3172508180141449,1.0,1.0,0.0,1.0,-1.744084715843201,1.74408221244812,2.4692742499610176e-06,1.3461605310440063,0.0,0.0,0.0,37.46964645385742,61.0,220.1863555908203,-0.0,413.8447265625,1.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207300,297.87811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8915100097656,0.9986606240272522,0.3263349831104278,0.2421195060014724,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.887939453125,0.8308608531951904,0.1555286198854446,0.1472188085317611,297.5502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8909912109375,0.9709450006484984,0.2444168329238891,0.1703112423419952,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.88720703125,0.8092246651649475,0.1429144740104675,0.1354227662086486,297.3666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8887634277344,0.8589409589767456,0.1727018803358078,0.775120198726654,290.8913879394531,285.6858215332031,291.08404541015625,287.2851867675781,291.0792541503906,297.7755432128906,290.90252685546875,1.0,0.3214879333972931,1.0,1.0,0.0,1.0,-1.7645678520202637,1.764565348625183,2.5255897071474465e-06,1.362173318862915,0.0,0.0,0.0,38.63515472412109,61.0,219.44137573242188,-0.0,429.4512023925781,1.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207360,297.885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9701843261719,0.9990000128746032,0.3316774070262909,0.2525108754634857,297.3523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9665222167969,0.8236023187637329,0.1570096015930175,0.1486583352088928,297.5510559082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.96954345703125,0.962187111377716,0.2470286935567855,0.1721621006727218,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9657897949219,0.8012465834617615,0.1441338658332824,0.1366166174411773,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.96734619140625,0.8509316444396973,0.17425037920475,0.7822915315628052,290.969970703125,285.66778564453125,291.15924072265625,287.3190612792969,291.1545715332031,297.7825927734375,290.98095703125,1.0,0.3273362517356872,1.0,1.0,0.0,1.0,-1.7910330295562744,1.7910304069519043,2.5995284431701293e-06,1.382889747619629,0.0,0.0,0.0,40.61640548706055,79.0,218.59054565429688,-0.0,451.5612487792969,1.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207420,297.88104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0990600585937,0.9990000128746032,0.3389114439487457,0.2772345244884491,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0951538085937,0.8037890791893005,0.1594925820827484,0.1511379778385162,297.55255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0980834960937,0.9364089965820312,0.2513590455055237,0.1752798408269882,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09442138671875,0.7804573774337769,0.1461846232414245,0.1386888474225998,297.3709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.095947265625,0.830633282661438,0.1767805218696594,0.7943769097328186,291.0985412597656,285.6385803222656,291.2808532714844,287.3724670410156,291.27642822265625,297.78192138671875,291.1091613769531,1.0,0.3399308621883392,1.0,1.0,0.0,1.0,-1.844428896903992,1.844426155090332,2.7526120902621187e-06,1.4246878623962402,0.0,0.0,0.0,45.66899108886719,79.0,216.6840667724609,-0.0,501.3463134765625,1.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207480,297.8777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1265869140625,0.9990000128746032,0.3402306139469147,0.2836270630359649,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12261962890625,0.7985263466835022,0.1600323319435119,0.1516870707273483,297.5528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1255798339844,0.9295585751533508,0.2522940039634704,0.175960510969162,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219177246094,0.7753066420555115,0.146631583571434,0.1391502320766449,297.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1234130859375,0.8256168365478516,0.1773181557655334,0.7969996929168701,291.12603759765625,285.63238525390625,291.3066711425781,287.3835754394531,291.30230712890625,297.7799987792969,291.1365661621094,1.0,0.3430616855621338,1.0,1.0,0.0,1.0,-1.8572866916656487,1.8572838306427,2.790241751426948e-06,1.434746265411377,0.0,0.0,0.0,47.03499984741211,82.0,216.1708068847656,-0.0,514.2109985351562,1.0,283.35400390625,284.5376281738281,288.9327392578125,290.12457275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.817834994901206e-21,4.4089179013473865e-21,4.408917497450603e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207540,297.7595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5716552734375,0.994949758052826,0.3378527164459228,0.3076622486114502,297.3275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7039489746094,0.7743522524833679,0.1598076820373535,0.1535820811986923,297.4955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.611572265625,0.899103045463562,0.2518249452114105,0.1782270669937133,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7288513183594,0.7521241307258606,0.1461279243230819,0.1406445056200027,297.3349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6788024902344,0.8012637495994568,0.1765867620706558,0.8050532341003418,287.5958251953125,285.5979919433594,291.45001220703125,287.44354248046875,291.44586181640625,297.68658447265625,287.3299865722656,1.0,0.3568399250507355,1.0,1.0,0.0,1.0,-1.9140595197677608,1.9140565395355225,2.95485915557947e-06,1.475576400756836,0.9777982831001282,0.9777982831001282,0.0,53.707027435302734,85.0,10232.4501953125,-0.0,571.6524047851562,1.0,283.3095703125,287.8286437988281,290.304931640625,291.2383728027344,293.1499938964844,293.1499938964844,283.1499938964844,1678.677978515625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.029599854722619,1.0,0.0,0.0,0.8526954650878906,0.8526975512504578,5.1800455480588425e-08,3.4723217487335205,3.4723153114318848,6.534055955853546e-06,0.0,0.0,-0.0,3966.814697265625,0.0,19.319055557250977,1496.151123046875,0.0,0.0,0.2219991236925125,1.0,0.0,3.0,1.0,0.0
12207600,297.7595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5716552734375,0.994949758052826,0.3378527164459228,0.3076622486114502,297.3275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7039489746094,0.7743522524833679,0.1598076820373535,0.1535820811986923,297.4955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.611572265625,0.899103045463562,0.2518249452114105,0.1782270669937133,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7288513183594,0.7521241307258606,0.1461279243230819,0.1406445056200027,297.3349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6788024902344,0.8012637495994568,0.1765867620706558,0.8050532341003418,287.5958251953125,285.5979919433594,291.45001220703125,287.44354248046875,291.44586181640625,297.68658447265625,287.3299865722656,1.0,0.3568399250507355,1.0,1.0,0.0,1.0,-1.9140595197677608,1.9140565395355225,2.95485915557947e-06,1.475576400756836,0.9777982831001282,0.9777982831001282,0.0,53.707027435302734,85.0,10232.4501953125,-0.0,571.6524047851562,1.0,283.3095703125,287.8286437988281,290.304931640625,291.2383728027344,293.1499938964844,293.1499938964844,283.1499938964844,1678.677978515625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.029599854722619,1.0,0.0,0.0,0.8526954650878906,0.8526975512504578,5.1800455480588425e-08,3.4723217487335205,3.4723153114318848,6.534055955853546e-06,0.0,0.0,-0.0,3966.814697265625,0.0,19.319055557250977,1496.151123046875,0.0,0.0,0.2219991236925125,1.0,0.0,3.0,1.0,0.0
12207660,297.50262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7490539550781,0.8864823579788208,0.3193788528442383,0.2918996214866638,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7685852050781,0.6959002017974854,0.1508496254682541,0.1469616591930389,297.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7549133300781,0.8071191906929016,0.2378731369972229,0.1699777543544769,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7723083496094,0.6735727787017822,0.1371918022632599,0.134079560637474,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.76513671875,0.7184552550315857,0.1653510630130767,0.7649407386779785,285.7525939941406,285.5643310546875,291.59033203125,287.49957275390625,291.5860290527344,297.4331970214844,285.7084350585937,1.0,0.3619372546672821,1.0,1.0,0.0,1.0,-1.809890866279602,1.8098881244659424,2.6546877052169293e-06,1.3989192247390747,0.9644028544425964,0.9644028544425964,0.0,73.66497802734375,73.0,11610.4248046875,-0.0,565.1425170898438,1.0,283.2015075683594,285.3507995605469,291.7589111328125,292.5919494628906,293.1499938964844,293.1499938964844,283.1499938964844,4517.41259765625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3031937777996063,1.0,0.0,0.0,1.380144715309143,1.3801480531692505,1.2710684416106233e-07,3.4773340225219727,3.477327585220337,6.502373707917286e-06,0.0,0.0,-0.0,4167.9970703125,0.0,81.10499572753906,1497.157470703125,0.0,121.29515838623048,0.3506377339363098,1.0,0.0,3.0,1.0,0.0
12207720,297.50262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7490539550781,0.8864823579788208,0.3193788528442383,0.2918996214866638,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7685852050781,0.6959002017974854,0.1508496254682541,0.1469616591930389,297.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7549133300781,0.8071191906929016,0.2378731369972229,0.1699777543544769,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7723083496094,0.6735727787017822,0.1371918022632599,0.134079560637474,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.76513671875,0.7184552550315857,0.1653510630130767,0.7649407386779785,285.7525939941406,285.5643310546875,291.59033203125,287.49957275390625,291.5860290527344,297.4331970214844,285.7084350585937,1.0,0.3619372546672821,1.0,1.0,0.0,1.0,-1.809890866279602,1.8098881244659424,2.6546877052169293e-06,1.3989192247390747,0.9644028544425964,0.9644028544425964,0.0,73.66497802734375,73.0,11610.4248046875,-0.0,565.1425170898438,1.0,283.2015075683594,285.3507995605469,291.7589111328125,292.5919494628906,293.1499938964844,293.1499938964844,283.1499938964844,4517.41259765625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3031937777996063,1.0,0.0,0.0,1.380144715309143,1.3801480531692505,1.2710684416106233e-07,3.4773340225219727,3.477327585220337,6.502373707917286e-06,0.0,0.0,-0.0,4167.9970703125,0.0,81.10499572753906,1497.157470703125,0.0,121.29515838623048,0.3506377339363098,1.0,0.0,3.0,1.0,0.0
12207780,297.3843078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.31475830078125,0.8543862104415894,0.3117517530918121,0.2832649052143097,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.32330322265625,0.6652734279632568,0.1440175920724868,0.1401976346969604,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3173828125,0.7740911245346069,0.2287791669368744,0.1629576981067657,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.32501220703125,0.6437085270881653,0.1301033794879913,0.1271093636751175,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3219909667969,0.6849532723426819,0.1562499552965164,0.7223243117332458,285.3164367675781,285.5794677734375,291.7289428710937,287.55230712890625,291.7244873046875,297.3027648925781,285.296630859375,1.0,0.3576995432376861,1.0,1.0,0.0,1.0,-1.7234104871749878,1.7234081029891968,2.414023811070365e-06,1.330641269683838,0.9577767252922058,0.9577767252922058,0.0,80.6599349975586,61.0,12286.5556640625,-0.0,528.580078125,1.0,283.16021728515625,284.81011962890625,291.4232788085937,292.7062683105469,293.1499938964844,293.1499938964844,283.1499938964844,7995.5615234375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4859074056148529,1.0,0.0,0.0,1.827040672302246,1.827046513557434,2.22735707211541e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4084.533935546875,0.0,188.45135498046875,1497.1583251953125,0.0,465.5330505371094,0.4596628546714782,1.0,0.0,3.0,1.0,0.0
12207840,297.3843078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.31475830078125,0.8543862104415894,0.3117517530918121,0.2832649052143097,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.32330322265625,0.6652734279632568,0.1440175920724868,0.1401976346969604,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3173828125,0.7740911245346069,0.2287791669368744,0.1629576981067657,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.32501220703125,0.6437085270881653,0.1301033794879913,0.1271093636751175,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3219909667969,0.6849532723426819,0.1562499552965164,0.7223243117332458,285.3164367675781,285.5794677734375,291.7289428710937,287.55230712890625,291.7244873046875,297.3027648925781,285.296630859375,1.0,0.3576995432376861,1.0,1.0,0.0,1.0,-1.7234104871749878,1.7234081029891968,2.414023811070365e-06,1.330641269683838,0.9577767252922058,0.9577767252922058,0.0,80.6599349975586,61.0,12286.5556640625,-0.0,528.580078125,1.0,283.16021728515625,284.81011962890625,291.4232788085937,292.7062683105469,293.1499938964844,293.1499938964844,283.1499938964844,7995.5615234375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4859074056148529,1.0,0.0,0.0,1.827040672302246,1.827046513557434,2.22735707211541e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4084.533935546875,0.0,188.45135498046875,1497.1583251953125,0.0,465.5330505371094,0.4596628546714782,1.0,0.0,3.0,1.0,0.0
12207900,297.3529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1910095214844,0.8513250946998596,0.3101556003093719,0.2813189327716827,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1976928710937,0.6600334048271179,0.1415345221757888,0.1375940442085266,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1930847167969,0.7691754102706909,0.2258061021566391,0.1605750173330307,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19903564453125,0.6383801698684692,0.1274888515472412,0.1243794411420822,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1967163085937,0.6782054305076599,0.1528185158967971,0.7054281234741211,285.1923522949219,285.5616149902344,291.797607421875,287.5775146484375,291.7930908203125,297.2655639648437,285.1771240234375,1.0,0.3536659479141235,1.0,1.0,0.0,1.0,-1.6915141344070437,1.6915117502212524,2.3286861505766865e-06,1.3053971529006958,0.954234778881073,0.954234778881073,0.0,80.47570037841797,61.0,12498.626953125,-0.0,507.7437133789063,1.0,283.15386962890625,284.6567077636719,291.1430969238281,292.46832275390625,293.1499938964844,293.1499938964844,283.1499938964844,9900.1787109375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5271350741386414,1.0,0.0,0.0,2.0260331630706787,2.026040315628052,2.7389648948883405e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4017.779296875,0.0,257.25994873046875,1497.1583251953125,0.0,597.5689697265625,0.5054258108139038,1.0,0.0,3.0,1.0,0.0
12207960,297.33172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1036071777344,0.8529891967773438,0.3093491196632385,0.2802037894725799,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083984375,0.6586999297142029,0.1395220160484314,0.1354211717844009,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1051025390625,0.7687422037124634,0.2235233932733535,0.1587098389863968,297.07061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.109375,0.63663250207901,0.1253460943698883,0.1220823675394058,297.0494079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1077575683594,0.6756981611251831,0.1499788463115692,0.6911406517028809,285.1046142578125,285.5895690917969,291.8658447265625,287.6018981933594,291.8612976074219,297.2396240234375,285.09375,1.0,0.3488028943538666,1.0,1.0,0.0,1.0,-1.6654082536697388,1.6654059886932373,2.2602287117479136e-06,1.2847175598144531,0.949980854988098,0.949980854988098,0.0,78.71304321289062,49.0,12628.1328125,-0.0,486.575439453125,1.0,283.1513366699219,284.5502014160156,290.8982849121094,292.2086486816406,293.1499938964844,293.1499938964844,283.1499938964844,11606.0263671875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5428401231765747,1.0,0.0,0.0,2.18668532371521,2.1866936683654785,3.190552888554521e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3957.51416015625,0.0,323.76812744140625,1497.1583251953125,0.0,657.3793334960938,0.5473347902297974,1.0,0.0,3.0,1.0,0.0
12208020,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.8650358319282532,0.3091416358947754,0.279449313879013,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.6637139916419983,0.1367502957582473,0.1323021501302719,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.7764298319816589,0.2205597311258316,0.1562096029520034,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.6402044296264648,0.122335135936737,0.1187365651130676,297.0211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.6792368292808533,0.1459427326917648,0.6702947616577148,284.9947204589844,285.5549011230469,291.9896850585937,287.64453125,291.9850769042969,297.2108154296875,284.98797607421875,1.0,0.3384312689304352,1.0,1.0,0.0,1.0,-1.6287024021148682,1.6287001371383667,2.166089416277828e-06,1.2556122541427612,0.9425360560417176,0.9425360560417176,0.0,72.76561737060547,49.0,12854.302734375,-0.0,448.117431640625,1.0,283.150146484375,284.416015625,290.6265869140625,291.8654479980469,293.1499938964844,293.1499938964844,283.1499938964844,14735.4326171875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5332625508308411,1.0,0.0,0.0,2.4462332725524902,2.4462437629699707,3.992906272287655e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3894.179931640625,0.0,454.3395385742188,1497.1583251953125,0.0,620.2250366210938,0.6077173948287964,1.0,0.0,3.0,1.0,0.0
12208080,297.3075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.8666588068008423,0.3091806173324585,0.279436707496643,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.6645959615707397,0.1365419179201126,0.132059633731842,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.7776103615760803,0.2203449010848999,0.156022846698761,297.0487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.6409123539924622,0.1221046522259712,0.118473120033741,297.019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.6800130605697632,0.145630806684494,0.6686527132987976,284.9874572753906,285.5946960449219,292.0010070800781,287.6483459472656,291.99639892578125,297.2090148925781,284.9810485839844,1.0,0.3374053537845611,1.0,1.0,0.0,1.0,-1.6258834600448608,1.625881314277649,2.158962161047384e-06,1.2533756494522097,0.9412764310836792,0.9412764310836792,0.0,72.09239959716797,37.0,12869.6767578125,-0.0,444.6270446777344,1.0,283.1501159667969,284.40740966796875,290.6130065917969,291.8451843261719,293.1499938964844,293.1499938964844,283.1499938964844,14981.7646484375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5310629606246948,1.0,0.0,0.0,2.4650206565856934,2.465031385421753,4.0544736634728906e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3891.1181640625,0.0,464.9849243164063,1497.1583251953125,0.0,611.9940185546875,0.6152693629264832,1.0,0.0,3.0,1.0,0.0
12208140,297.3005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.8795433044433594,0.3096087574958801,0.2795222401618957,297.0686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446105957031,0.6721460223197937,0.1353091299533844,0.1305970400571823,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430236816406,0.7873216271400452,0.2190925031900406,0.1549157947301864,297.0420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.647150993347168,0.1207252442836761,0.116871453821659,297.0096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443664550781,0.6869233846664429,0.1437511146068573,0.658661425113678,284.9428100585937,285.5722045898437,292.0759582519531,287.6730041503906,292.0713195800781,297.1996765136719,284.93768310546875,1.0,0.3303674757480621,1.0,1.0,0.0,1.0,-1.608979344367981,1.608977198600769,2.1165262751310365e-06,1.239958643913269,0.9363582134246826,0.9363582134246826,0.0,67.25497436523438,37.0,12985.0888671875,-0.0,421.7324523925781,1.0,283.1500244140625,284.3519897460937,290.5628662109375,291.7574462890625,293.1499938964844,293.1499938964844,283.1499938964844,16807.103515625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5148193836212158,1.0,0.0,0.0,2.5975329875946045,2.59754490852356,4.502103934100888e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3882.019287109375,0.0,544.9893798828125,1497.1583251953125,0.0,554.5359497070312,0.6449008584022522,1.0,0.0,3.0,1.0,0.0
12208200,297.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173278808594,0.892296314239502,0.3101170361042022,0.279753178358078,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190673828125,0.6801878213882446,0.1344978809356689,0.129601165652275,297.10028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178771972656,0.7972432971000671,0.2182840555906295,0.1541772633790969,297.0386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91943359375,0.6540203094482422,0.1197993382811546,0.1157666370272636,297.00457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188842773437,0.694484293460846,0.1424724906682968,0.6517516374588013,284.9177551269531,285.594970703125,292.13446044921875,287.69171142578125,292.1298217773437,297.1948547363281,284.9139404296875,1.0,0.3246057033538818,1.0,1.0,0.0,1.0,-1.5975501537322998,1.597548007965088,2.088130941046984e-06,1.2308826446533203,0.932002067565918,0.932002067565918,0.0,63.10441207885742,25.0,13046.5673828125,-0.0,404.10784912109375,1.0,283.1500244140625,284.3210144042969,290.56207275390625,291.73419189453125,293.1499938964844,293.1499938964844,283.1499938964844,17958.84375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5021082758903503,1.0,0.0,0.0,2.6750524044036865,2.675065040588379,4.774830131282215e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3883.482666015625,0.0,595.98583984375,1497.1583251953125,0.0,513.4315185546875,0.6667150855064392,1.0,0.0,3.0,1.0,0.0
12208260,297.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.9337561130523682,0.3116699159145355,0.2806589901447296,297.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.7061141729354858,0.1330335438251495,0.1277120560407638,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.8266646265983582,0.2168459892272949,0.1527986824512481,297.0356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.6774191856384277,0.1180779114365577,0.1136326864361763,296.998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.7185877561569214,0.140036940574646,0.6383009552955627,284.87603759765625,285.59051513671875,292.26611328125,287.73211669921875,292.261474609375,297.1895751953125,284.87384033203125,1.0,0.3109375238418579,1.0,1.0,0.0,1.0,-1.5760008096694946,1.5759987831115725,2.0352420051494846e-06,1.2137596607208252,0.9224489331245422,0.9224489331245422,0.0,52.95493316650391,25.0,13178.69921875,-0.0,365.278076171875,1.0,283.1499938964844,284.2656555175781,290.63311767578125,291.7815246582031,293.1499938964844,293.1499938964844,283.1499938964844,20512.162109375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4811315834522247,1.0,0.0,0.0,2.831384420394897,2.831398725509644,5.349227194528794e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3905.96240234375,0.0,708.9818115234375,1497.1583251953125,0.0,452.3067321777344,0.7052483558654785,1.0,0.0,3.0,1.0,0.0
12208320,297.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.9337561130523682,0.3116699159145355,0.2806589901447296,297.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.7061141729354858,0.1330335438251495,0.1277120560407638,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.8266646265983582,0.2168459892272949,0.1527986824512481,297.0356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.6774191856384277,0.1180779114365577,0.1136326864361763,296.998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.7185877561569214,0.140036940574646,0.6383009552955627,284.87603759765625,285.59051513671875,292.26611328125,287.73211669921875,292.261474609375,297.1895751953125,284.87384033203125,1.0,0.3109375238418579,1.0,1.0,0.0,1.0,-1.5760008096694946,1.5759987831115725,2.0352420051494846e-06,1.2137596607208252,0.9224489331245422,0.9224489331245422,0.0,52.95493316650391,25.0,13178.69921875,-0.0,365.278076171875,1.0,283.1499938964844,284.2656555175781,290.63311767578125,291.7815246582031,293.1499938964844,293.1499938964844,283.1499938964844,20512.162109375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4811315834522247,1.0,0.0,0.0,2.831384420394897,2.831398725509644,5.349227194528794e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3905.96240234375,0.0,708.9818115234375,1497.1583251953125,0.0,452.3067321777344,0.7052483558654785,1.0,0.0,3.0,1.0,0.0
12208380,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515930175781,0.9728140234947203,0.3135839700698852,0.2820385992527008,297.0614318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521423339844,0.7290010452270508,0.1319283097982406,0.1263155937194824,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8517761230469,0.8539432883262634,0.2157617807388305,0.1517858952283859,297.03662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522644042969,0.7006783485412598,0.1167228668928146,0.1119977235794067,296.9980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85211181640625,0.739518404006958,0.138038694858551,0.6275991797447205,284.85174560546875,285.5814514160156,292.39599609375,287.7695617675781,292.391357421875,297.1891174316406,284.8506164550781,1.0,0.3010142743587494,1.0,1.0,0.0,1.0,-1.5599507093429563,1.5599486827850342,1.9963845261372626e-06,1.2009828090667725,0.9128309488296508,0.9128309488296508,0.0,45.596473693847656,25.0,13290.23046875,-0.0,337.53887939453125,1.0,283.1499938964844,284.2296447753906,290.733642578125,291.8853454589844,293.1499938964844,293.1499938964844,283.1499938964844,22690.2265625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4739651679992676,1.0,0.0,0.0,2.9473536014556885,2.94736909866333,5.796393338641792e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3935.4736328125,0.0,802.5148315429688,1497.1583251953125,0.0,433.175537109375,0.7341058254241943,1.0,0.0,3.0,1.0,0.0
12208440,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515930175781,0.9728140234947203,0.3135839700698852,0.2820385992527008,297.0614318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521423339844,0.7290010452270508,0.1319283097982406,0.1263155937194824,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8517761230469,0.8539432883262634,0.2157617807388305,0.1517858952283859,297.03662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522644042969,0.7006783485412598,0.1167228668928146,0.1119977235794067,296.9980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85211181640625,0.739518404006958,0.138038694858551,0.6275991797447205,284.85174560546875,285.5814514160156,292.39599609375,287.7695617675781,292.391357421875,297.1891174316406,284.8506164550781,1.0,0.3010142743587494,1.0,1.0,0.0,1.0,-1.5599507093429563,1.5599486827850342,1.9963845261372626e-06,1.2009828090667725,0.9128309488296508,0.9128309488296508,0.0,45.596473693847656,25.0,13290.23046875,-0.0,337.53887939453125,1.0,283.1499938964844,284.2296447753906,290.733642578125,291.8853454589844,293.1499938964844,293.1499938964844,283.1499938964844,22690.2265625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4739651679992676,1.0,0.0,0.0,2.9473536014556885,2.94736909866333,5.796393338641792e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3935.4736328125,0.0,802.5148315429688,1497.1583251953125,0.0,433.175537109375,0.7341058254241943,1.0,0.0,3.0,1.0,0.0
12208500,297.2963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.843017578125,0.9878096580505372,0.314625471830368,0.2828474342823028,297.0624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84356689453125,0.739054262638092,0.1314622163772583,0.1257443577051162,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8432006835937,0.8670186996459961,0.2152989655733108,0.1513689458370208,297.0379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436889648437,0.7112318277359009,0.1161350756883621,0.111310176551342,296.9986877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.843505859375,0.7492384314537048,0.1371433436870575,0.6229420304298401,284.8431396484375,285.5583190917969,292.4602355957031,287.7872314453125,292.45562744140625,297.1898803710937,284.842041015625,1.0,0.297027975320816,1.0,1.0,0.0,1.0,-1.553317904472351,1.5533159971237185,1.980465412998456e-06,1.1957019567489624,0.9082090854644777,0.9082090854644777,0.0,42.787384033203125,25.0,13348.1953125,-0.0,326.84625244140625,1.0,283.1499938964844,284.2146911621094,290.7779846191406,291.9373779296875,293.1499938964844,293.1499938964844,283.1499938964844,23797.48828125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4744233787059784,1.0,0.0,0.0,3.0014450550079346,3.001461267471313,6.011102300362836e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3949.037841796875,0.0,849.15673828125,1497.1583251953125,0.0,434.3737182617188,0.7448722720146179,1.0,0.0,3.0,1.0,0.0
12208560,297.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83837890625,0.9990000128746032,0.3157185316085815,0.2833220064640045,297.0637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.838623046875,0.7485009431838989,0.1310375183820724,0.1252356469631195,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8384704589844,0.8793567419052124,0.2148716300725937,0.1509939432144165,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.83868408203125,0.7202559113502502,0.1155909672379493,0.1106873229146003,296.9998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.838623046875,0.7583672404289246,0.136296808719635,0.618620753288269,284.83843994140625,285.56787109375,292.5240478515625,287.80419921875,292.5194702148437,297.1911315917969,284.8379211425781,1.0,0.2935572266578674,1.0,1.0,0.0,1.0,-1.5469436645507812,1.5469417572021484,1.96527025764226e-06,1.1906508207321167,0.9033109545707704,0.9033109545707704,0.0,40.44635009765625,25.0,13385.49609375,-0.0,317.5854797363281,1.0,283.1499938964844,284.20574951171875,290.8141174316406,291.981689453125,293.1499938964844,293.1499938964844,283.1499938964844,24566.79296875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4764365255832672,1.0,0.0,0.0,3.0338690280914307,3.0338854789733887,6.141677317827998e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3959.470458984375,0.0,878.54443359375,1497.1583251953125,0.0,439.6781311035156,0.7559197545051575,1.0,0.0,3.0,1.0,0.0
12208620,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82373046875,0.9990000128746032,0.3199556469917297,0.2718612253665924,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241271972656,0.7574942111968994,0.1302547752857208,0.1243959441781044,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8238525390625,0.8913140296936035,0.21406090259552,0.1503613144159317,297.0434265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8242492675781,0.7279301285743713,0.1145767793059349,0.1096260324120521,297.00299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241271972656,0.7662464380264282,0.134711816906929,0.6109614968299866,284.8238220214844,285.54986572265625,292.6502990722656,287.8360290527344,292.6457214355469,297.204345703125,284.8228759765625,1.0,0.2872749269008636,1.0,1.0,0.0,1.0,-1.520725131034851,1.5207232236862185,1.9036166349906123e-06,1.169929265975952,0.8938537240028381,0.8938537240028381,0.0,37.94822692871094,25.0,13367.9990234375,-0.0,298.8000793457031,1.0,283.1499938964844,284.18231201171875,290.8612060546875,292.0418701171875,293.1499938964844,293.1499938964844,283.1499938964844,26220.208984375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4819924831390381,1.0,0.0,0.0,3.099126100540161,3.0991435050964355,6.408727699636074e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3970.814208984375,0.0,940.1818237304688,1497.1583251953125,0.0,454.6622009277344,0.7666670083999634,1.0,0.0,3.0,1.0,0.0
12208680,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82373046875,0.9990000128746032,0.3199556469917297,0.2718612253665924,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241271972656,0.7574942111968994,0.1302547752857208,0.1243959441781044,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8238525390625,0.8913140296936035,0.21406090259552,0.1503613144159317,297.0434265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8242492675781,0.7279301285743713,0.1145767793059349,0.1096260324120521,297.00299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241271972656,0.7662464380264282,0.134711816906929,0.6109614968299866,284.8238220214844,285.54986572265625,292.6502990722656,287.8360290527344,292.6457214355469,297.204345703125,284.8228759765625,1.0,0.2872749269008636,1.0,1.0,0.0,1.0,-1.520725131034851,1.5207232236862185,1.9036166349906123e-06,1.169929265975952,0.8938537240028381,0.8938537240028381,0.0,37.94822692871094,25.0,13367.9990234375,-0.0,298.8000793457031,1.0,283.1499938964844,284.18231201171875,290.8612060546875,292.0418701171875,293.1499938964844,293.1499938964844,283.1499938964844,26220.208984375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4819924831390381,1.0,0.0,0.0,3.099126100540161,3.0991435050964355,6.408727699636074e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3970.814208984375,0.0,940.1818237304688,1497.1583251953125,0.0,454.6622009277344,0.7666670083999634,1.0,0.0,3.0,1.0,0.0
12208740,297.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226928710937,0.9990000128746032,0.3263270556926727,0.2617538571357727,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226623535156,0.7654882669448853,0.1295768022537231,0.1236660107970237,297.0882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226928710937,0.901755392551422,0.2133368849754333,0.149792805314064,297.0478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226623535156,0.7344782948493958,0.1136748492717742,0.1086826175451278,297.0077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226623535156,0.7731282114982605,0.1333336383104324,0.6042386293411255,284.8226928710937,285.5276184082031,292.77471923828125,287.8652038574219,292.7701110839844,297.2304992675781,284.8227233886719,1.0,0.2819624543190002,1.0,1.0,0.0,1.0,-1.4980027675628662,1.4980008602142334,1.85096189397882e-06,1.1517404317855835,0.8847711086273193,0.8847711086273193,0.0,35.929901123046875,28.0,13298.1416015625,-0.0,283.2919311523437,1.0,283.1499938964844,284.1791381835937,290.88116455078125,292.0641784667969,293.1499938964844,293.1499938964844,283.1499938964844,26658.978515625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4854047000408172,1.0,0.0,0.0,3.0893123149871826,3.089329481124878,6.368203457896016e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3972.5009765625,0.0,935.10693359375,1497.1583251953125,0.0,464.1224060058594,0.7644153237342834,1.0,0.0,3.0,1.0,0.0
12208800,297.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226928710937,0.9990000128746032,0.3263270556926727,0.2617538571357727,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226623535156,0.7654882669448853,0.1295768022537231,0.1236660107970237,297.0882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226928710937,0.901755392551422,0.2133368849754333,0.149792805314064,297.0478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226623535156,0.7344782948493958,0.1136748492717742,0.1086826175451278,297.0077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226623535156,0.7731282114982605,0.1333336383104324,0.6042386293411255,284.8226928710937,285.5276184082031,292.77471923828125,287.8652038574219,292.7701110839844,297.2304992675781,284.8227233886719,1.0,0.2819624543190002,1.0,1.0,0.0,1.0,-1.4980027675628662,1.4980008602142334,1.85096189397882e-06,1.1517404317855835,0.8847711086273193,0.8847711086273193,0.0,35.929901123046875,28.0,13298.1416015625,-0.0,283.2919311523437,1.0,283.1499938964844,284.1791381835937,290.88116455078125,292.0641784667969,293.1499938964844,293.1499938964844,283.1499938964844,26658.978515625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4854047000408172,1.0,0.0,0.0,3.0893123149871826,3.089329481124878,6.368203457896016e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3972.5009765625,0.0,935.10693359375,1497.1583251953125,0.0,464.1224060058594,0.7644153237342834,1.0,0.0,3.0,1.0,0.0
12208860,297.40338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83331298828125,0.9990000128746032,0.3331144452095032,0.2561376690864563,297.0748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8328857421875,0.7696466445922852,0.129010260105133,0.1230709105730056,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.83319091796875,0.9074341654777528,0.2127214074134826,0.1493203788995742,297.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.832763671875,0.7375763654708862,0.1128887087106704,0.1078786700963974,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329162597656,0.7761662602424622,0.132147878408432,0.5985636115074158,284.8332214355469,285.5011901855469,292.89727783203125,287.8917541503906,292.8927001953125,297.2584228515625,284.83416748046875,1.0,0.2786821126937866,1.0,1.0,0.0,1.0,-1.4821962118148804,1.482194423675537,1.8148398339690173e-06,1.1390339136123655,0.87627112865448,0.87627112865448,0.0,34.79920959472656,31.0,13244.447265625,-0.0,273.46685791015625,1.0,283.1499938964844,284.1889953613281,290.8934631347656,292.072998046875,293.1499938964844,293.1499938964844,283.1499938964844,26493.234375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4856894016265869,1.0,0.0,0.0,3.0451271533966064,3.0451440811157227,6.187342478369828e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3973.006591796875,0.0,899.2461547851562,1497.1583251953125,0.0,464.9207153320313,0.7539028525352478,1.0,0.0,3.0,1.0,0.0
