time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12208920,297.40338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83331298828125,0.9990000128746032,0.3331144452095032,0.2561376690864563,297.0748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8328857421875,0.7696466445922852,0.129010260105133,0.1230709105730056,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.83319091796875,0.9074341654777528,0.2127214074134826,0.1493203788995742,297.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.832763671875,0.7375763654708862,0.1128887087106704,0.1078786700963974,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329162597656,0.7761662602424622,0.132147878408432,0.5985636115074158,284.8332214355469,285.5011901855469,292.89727783203125,287.8917541503906,292.8927001953125,297.2584228515625,284.83416748046875,1.0,0.2786821126937866,1.0,1.0,0.0,1.0,-1.4821962118148804,1.482194423675537,1.8148398339690173e-06,1.1390339136123655,0.87627112865448,0.87627112865448,0.0,34.79920959472656,31.0,13244.447265625,-0.0,273.46685791015625,1.0,283.1499938964844,284.1889953613281,290.8934631347656,292.072998046875,293.1499938964844,293.1499938964844,283.1499938964844,26493.234375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4856894016265869,1.0,0.0,0.0,3.0451271533966064,3.0451440811157227,6.187342478369828e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3973.006591796875,0.0,899.2461547851562,1497.1583251953125,0.0,464.9207153320313,0.7539028525352478,1.0,0.0,3.0,1.0,0.0
12208980,297.4328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531188964844,0.9990000128746032,0.3393189013004303,0.2546367049217224,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524169921875,0.770096480846405,0.1285433173179626,0.1225979626178741,297.09228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.9084293246269226,0.2122025340795517,0.1489363610744476,297.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85223388671875,0.7374127507209778,0.1122063174843788,0.1072007343173027,297.0203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524475097656,0.7754653096199036,0.1310861110687255,0.5936437845230103,284.8529357910156,285.4707336425781,293.0179748535156,287.915771484375,293.013427734375,297.28106689453125,284.85455322265625,1.0,0.2770474851131439,1.0,1.0,0.0,1.0,-1.4726423025131226,1.4726405143737793,1.7931517959368648e-06,1.1312777996063232,0.8685171604156494,0.8685171604156494,0.0,34.404720306396484,34.0,13214.228515625,-0.0,268.3436889648437,1.0,283.1499938964844,284.2083435058594,290.909423828125,292.08453369140625,293.1499938964844,293.1499938964844,283.1499938964844,25943.298828125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4842728972434997,1.0,0.0,0.0,2.981049060821533,2.981065273284912,5.929684334660124e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3975.543701171875,0.0,847.04541015625,1497.1583251953125,0.0,460.9624328613281,0.7385700941085815,1.0,0.0,3.0,1.0,0.0
12209040,297.4328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531188964844,0.9990000128746032,0.3393189013004303,0.2546367049217224,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524169921875,0.770096480846405,0.1285433173179626,0.1225979626178741,297.09228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.9084293246269226,0.2122025340795517,0.1489363610744476,297.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85223388671875,0.7374127507209778,0.1122063174843788,0.1072007343173027,297.0203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524475097656,0.7754653096199036,0.1310861110687255,0.5936437845230103,284.8529357910156,285.4707336425781,293.0179748535156,287.915771484375,293.013427734375,297.28106689453125,284.85455322265625,1.0,0.2770474851131439,1.0,1.0,0.0,1.0,-1.4726423025131226,1.4726405143737793,1.7931517959368648e-06,1.1312777996063232,0.8685171604156494,0.8685171604156494,0.0,34.404720306396484,34.0,13214.228515625,-0.0,268.3436889648437,1.0,283.1499938964844,284.2083435058594,290.909423828125,292.08453369140625,293.1499938964844,293.1499938964844,283.1499938964844,25943.298828125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4842728972434997,1.0,0.0,0.0,2.981049060821533,2.981065273284912,5.929684334660124e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3975.543701171875,0.0,847.04541015625,1497.1583251953125,0.0,460.9624328613281,0.7385700941085815,1.0,0.0,3.0,1.0,0.0
12209100,297.4430847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.866455078125,0.9990000128746032,0.3421200513839721,0.2552201747894287,297.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.865478515625,0.7691202163696289,0.128342717885971,0.1224011778831482,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.9073480367660522,0.2119729071855545,0.1487717926502227,297.06109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.7362818717956543,0.1118998751044273,0.1069031581282615,297.02362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.7738867402076721,0.1305823028087616,0.5913642644882202,284.8662414550781,285.4432983398437,293.0776062011719,287.9268798828125,293.0730895996094,297.2897644042969,284.86846923828125,1.0,0.2767576277256012,1.0,1.0,0.0,1.0,-1.4698139429092407,1.4698121547698977,1.786719280971738e-06,1.1289387941360474,0.8650746941566467,0.8650746941566467,0.0,34.43507385253906,34.0,13198.9560546875,-0.0,267.2064514160156,1.0,283.1499938964844,284.2225952148437,290.9192810058594,292.0922546386719,293.1499938964844,293.1499938964844,283.1499938964844,25445.1953125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4834398627281189,1.0,0.0,0.0,2.936573266983032,2.936589241027832,5.754068297392223e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3977.1494140625,0.0,811.3224487304688,1497.1583251953125,0.0,458.6506652832031,0.7306508421897888,1.0,0.0,3.0,1.0,0.0
12209160,297.45050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.9990000128746032,0.3447054922580719,0.2565936148166656,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.7674409747123718,0.1281626373529434,0.1222292557358741,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.9053630828857422,0.2117610424757003,0.1486240774393081,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.7345390319824219,0.111615352332592,0.1066316962242126,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.7715810537338257,0.1300897151231765,0.5891690850257874,284.879150390625,285.43634033203125,293.13677978515625,287.9373474121094,293.1322937011719,297.29656982421875,284.8812561035156,1.0,0.2767789661884308,1.0,1.0,0.0,1.0,-1.4681166410446167,1.4681148529052734,1.7828238014772069e-06,1.127493977546692,0.8616296052932739,0.8616296052932739,0.0,34.60114288330078,37.0,13203.966796875,-0.0,266.895263671875,1.0,283.1499938964844,284.234375,290.9302978515625,292.10272216796875,293.1499938964844,293.1499938964844,283.1499938964844,25153.486328125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4827471971511841,1.0,0.0,0.0,2.906168460845948,2.906184196472168,5.635532147607591e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3980.20703125,0.0,787.7664184570312,1497.1583251953125,0.0,456.7375183105469,0.7205761671066284,1.0,0.0,3.0,1.0,0.0
12209220,297.45758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.9990000128746032,0.3492391705513,0.2613651156425476,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.7623165249824524,0.1278571784496307,0.1219509541988372,297.0982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.8992522954940796,0.2113808691501617,0.1483695656061172,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.7295041680335999,0.1111056730151176,0.1061586141586303,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.7651296257972717,0.1291225701570511,0.5849398970603943,284.90997314453125,285.3981628417969,293.253662109375,287.95660400390625,293.2492370605469,297.30487060546875,284.9123229980469,1.0,0.2776285409927368,1.0,1.0,0.0,1.0,-1.4675583839416504,1.4675565958023071,1.781369064701721e-06,1.1268495321273804,0.8557031750679016,0.8557031750679016,0.0,35.29695510864258,40.0,13233.853515625,-0.0,268.3947448730469,1.0,283.1499938964844,284.2673034667969,290.9532470703125,292.1263427734375,293.1499938964844,293.1499938964844,283.1499938964844,24214.021484375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4820061326026916,1.0,0.0,0.0,2.826073408126831,2.826088190078736,5.32917738382821e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3987.06201171875,0.0,726.8903198242188,1497.1583251953125,0.0,454.69970703125,0.7012439370155334,1.0,0.0,3.0,1.0,0.0
12209280,297.45758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.9990000128746032,0.3492391705513,0.2613651156425476,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.7623165249824524,0.1278571784496307,0.1219509541988372,297.0982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.8992522954940796,0.2113808691501617,0.1483695656061172,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.7295041680335999,0.1111056730151176,0.1061586141586303,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.7651296257972717,0.1291225701570511,0.5849398970603943,284.90997314453125,285.3981628417969,293.253662109375,287.95660400390625,293.2492370605469,297.30487060546875,284.9123229980469,1.0,0.2776285409927368,1.0,1.0,0.0,1.0,-1.4675583839416504,1.4675565958023071,1.781369064701721e-06,1.1268495321273804,0.8557031750679016,0.8557031750679016,0.0,35.29695510864258,40.0,13233.853515625,-0.0,268.3947448730469,1.0,283.1499938964844,284.2673034667969,290.9532470703125,292.1263427734375,293.1499938964844,293.1499938964844,283.1499938964844,24214.021484375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4820061326026916,1.0,0.0,0.0,2.826073408126831,2.826088190078736,5.32917738382821e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3987.06201171875,0.0,726.8903198242188,1497.1583251953125,0.0,454.69970703125,0.7012439370155334,1.0,0.0,3.0,1.0,0.0
12209340,297.4573059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93231201171875,0.9990000128746032,0.3517080545425415,0.265613853931427,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310913085937,0.7580513954162598,0.1276964098215103,0.1218146681785583,297.10028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93194580078125,0.8940568566322327,0.2111632972955703,0.1482313424348831,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307556152344,0.7253811359405518,0.1108176857233047,0.1059009432792663,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310913085937,0.7599698901176453,0.1285089254379272,0.5823045372962952,284.9319763183594,285.3612670898437,293.3274841308594,287.9677429199219,293.3230895996094,297.3067321777344,284.9347229003906,1.0,0.278662234544754,1.0,1.0,0.0,1.0,-1.468855381011963,1.4688535928726196,1.7841315411715186e-06,1.1277483701705933,0.8525726199150085,0.8525726199150085,0.0,35.97292709350586,40.0,13257.6708984375,-0.0,270.64111328125,1.0,283.1499938964844,284.2926025390625,290.9677429199219,292.142578125,293.1499938964844,293.1499938964844,283.1499938964844,23461.39453125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4821293652057647,1.0,0.0,0.0,2.7674341201782227,2.7674484252929688,5.11031771566195e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3991.47802734375,0.0,683.94677734375,1497.1583251953125,0.0,455.0379333496094,0.6898662447929382,1.0,0.0,3.0,1.0,0.0
12209400,297.4557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436950683594,0.9990000128746032,0.3529557287693023,0.2683475017547607,297.0950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94256591796875,0.7554028630256653,0.1276168227195739,0.121751457452774,297.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.943359375,0.8907849192619324,0.2110485434532165,0.1481615602970123,297.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422302246094,0.7228075265884399,0.1106677427887916,0.1057705655694007,297.0378112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94256591796875,0.7568072080612183,0.1281641870737075,0.5808394551277161,284.9433898925781,285.3563232421875,293.3686218261719,287.9736022949219,293.3642883300781,297.30670166015625,284.9459533691406,1.0,0.2793890237808227,1.0,1.0,0.0,1.0,-1.4700616598129272,1.470059871673584,1.786751909094164e-06,1.128631353378296,0.8508073687553406,0.8508073687553406,0.0,36.424259185791016,43.0,13281.7333984375,-0.0,272.2900085449219,1.0,283.1499938964844,284.30450439453125,290.9756774902344,292.1524353027344,293.1499938964844,293.1499938964844,283.1499938964844,23183.228515625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4824092984199524,1.0,0.0,0.0,2.74427342414856,2.7442877292633057,5.025139557801594e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3994.53125,0.0,667.5532836914062,1497.1583251953125,0.0,455.8071594238281,0.6814027428627014,1.0,0.0,3.0,1.0,0.0
12209460,297.4466857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.9990000128746032,0.3559178411960602,0.2770652174949646,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783630371094,0.747420072555542,0.1274344474077224,0.1216208189725875,297.1046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.8807559013366699,0.210757240653038,0.1479922831058502,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.7148169279098511,0.1102942004799842,0.1054575741291046,297.0423889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783630371094,0.7473750710487366,0.1272065192461013,0.5768076181411743,284.979248046875,285.3109130859375,293.4816589355469,287.9884338378906,293.4774169921875,297.3031616210937,284.9819641113281,1.0,0.2818819880485534,1.0,1.0,0.0,1.0,-1.474950075149536,1.474948167800903,1.7975174841922126e-06,1.1323257684707642,0.8470209836959839,0.8470209836959839,0.0,37.91722106933594,46.0,13339.205078125,-0.0,278.155029296875,1.0,283.1499938964844,284.34478759765625,290.9945983886719,292.1766357421875,293.1499938964844,293.1499938964844,283.1499938964844,22096.421875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4836613535881042,1.0,0.0,0.0,2.6629061698913574,2.662919521331787,4.731567742055631e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4001.563720703125,0.0,611.3782958984375,1497.1583251953125,0.0,459.2641906738281,0.6615541577339172,1.0,0.0,3.0,1.0,0.0
12209520,297.4466857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.9990000128746032,0.3559178411960602,0.2770652174949646,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783630371094,0.747420072555542,0.1274344474077224,0.1216208189725875,297.1046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.8807559013366699,0.210757240653038,0.1479922831058502,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.7148169279098511,0.1102942004799842,0.1054575741291046,297.0423889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783630371094,0.7473750710487366,0.1272065192461013,0.5768076181411743,284.979248046875,285.3109130859375,293.4816589355469,287.9884338378906,293.4774169921875,297.3031616210937,284.9819641113281,1.0,0.2818819880485534,1.0,1.0,0.0,1.0,-1.474950075149536,1.474948167800903,1.7975174841922126e-06,1.1323257684707642,0.8470209836959839,0.8470209836959839,0.0,37.91722106933594,46.0,13339.205078125,-0.0,278.155029296875,1.0,283.1499938964844,284.34478759765625,290.9945983886719,292.1766357421875,293.1499938964844,293.1499938964844,283.1499938964844,22096.421875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4836613535881042,1.0,0.0,0.0,2.6629061698913574,2.662919521331787,4.731567742055631e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4001.563720703125,0.0,611.3782958984375,1497.1583251953125,0.0,459.2641906738281,0.6615541577339172,1.0,0.0,3.0,1.0,0.0
12209580,297.4319152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.9990000128746032,0.3581854403018951,0.287117451429367,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.7389600276947021,0.1273057013750076,0.1215525195002555,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.8699341416358948,0.2105037868022918,0.1478577703237533,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.7056050896644592,0.109979823231697,0.105212427675724,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.7374556660652161,0.1262484043836593,0.5728245973587036,285.0169372558594,285.2620849609375,293.5927124023437,288.0011901855469,293.58856201171875,297.2953796386719,285.0197448730469,1.0,0.2849576771259308,1.0,1.0,0.0,1.0,-1.4816974401474,1.4816956520080566,1.8126236227544723e-06,1.1375951766967771,0.844409167766571,0.844409167766571,0.0,39.71832656860352,49.0,13403.4365234375,-0.0,285.6564025878906,1.0,283.1499938964844,284.387451171875,291.0094909667969,292.1973876953125,293.1499938964844,293.1499938964844,283.1499938964844,20976.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4853312373161316,1.0,0.0,0.0,2.5832455158233643,2.5832581520080566,4.45271325588692e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4007.8701171875,0.0,559.1004028320312,1497.1583251953125,0.0,463.9165954589844,0.6419969797134399,1.0,0.0,3.0,1.0,0.0
12209640,297.4319152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.9990000128746032,0.3581854403018951,0.287117451429367,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.7389600276947021,0.1273057013750076,0.1215525195002555,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.8699341416358948,0.2105037868022918,0.1478577703237533,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.7056050896644592,0.109979823231697,0.105212427675724,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.7374556660652161,0.1262484043836593,0.5728245973587036,285.0169372558594,285.2620849609375,293.5927124023437,288.0011901855469,293.58856201171875,297.2953796386719,285.0197448730469,1.0,0.2849576771259308,1.0,1.0,0.0,1.0,-1.4816974401474,1.4816956520080566,1.8126236227544723e-06,1.1375951766967771,0.844409167766571,0.844409167766571,0.0,39.71832656860352,49.0,13403.4365234375,-0.0,285.6564025878906,1.0,283.1499938964844,284.387451171875,291.0094909667969,292.1973876953125,293.1499938964844,293.1499938964844,283.1499938964844,20976.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4853312373161316,1.0,0.0,0.0,2.5832455158233643,2.5832581520080566,4.45271325588692e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4007.8701171875,0.0,559.1004028320312,1497.1583251953125,0.0,463.9165954589844,0.6419969797134399,1.0,0.0,3.0,1.0,0.0
12209700,297.42303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.9990000128746032,0.3590980172157287,0.2925319969654083,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.7346698641777039,0.1272623687982559,0.1215406358242034,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.8644139766693115,0.2103920727968216,0.1478026509284973,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.7007334232330322,0.1098449379205703,0.1051137223839759,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.7324254512786865,0.1257695853710174,0.5708487033843994,285.0373840332031,285.2313842773437,293.6474914550781,288.0068664550781,293.6434020996094,297.2903137207031,285.0407409667969,1.0,0.2866736650466919,1.0,1.0,0.0,1.0,-1.485626220703125,1.4856244325637815,1.8214724377685345e-06,1.1406776905059814,0.843625009059906,0.843625009059906,0.0,40.71919631958008,49.0,13428.4580078125,-0.0,289.9328918457031,1.0,283.1499938964844,284.4121398925781,291.0154113769531,292.2057189941406,293.1499938964844,293.1499938964844,283.1499938964844,20286.537109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4862084686756134,1.0,0.0,0.0,2.536344289779663,2.536356210708618,4.292494395485847e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4010.143310546875,0.0,529.5341186523438,1497.1583251953125,0.0,466.3799743652344,0.6332122087478638,1.0,0.0,3.0,1.0,0.0
12209760,297.4134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563659667969,0.9990000128746032,0.3598918914794922,0.2981458306312561,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549621582031,0.7303864359855652,0.1272356361150741,0.1215464547276496,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05584716796875,0.8589138984680176,0.2102930843830108,0.1477581560611724,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545959472656,0.6958323121070862,0.1097267270088195,0.1050329357385635,297.0498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.054931640625,0.7273760437965393,0.1252928525209427,0.5688904523849487,285.0559387207031,285.2099609375,293.7017822265625,288.01202392578125,293.6977233886719,297.28485107421875,285.0588073730469,1.0,0.2884900271892547,1.0,1.0,0.0,1.0,-1.4898710250854492,1.489869236946106,1.831077725000796e-06,1.1440207958221436,0.8430306911468506,0.8430306911468506,0.0,41.77888870239258,37.0,13471.787109375,-0.0,294.52227783203125,1.0,283.1499938964844,284.4320373535156,291.0209655761719,292.2148132324219,293.1499938964844,293.1499938964844,283.1499938964844,19838.439453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.487117201089859,1.0,0.0,0.0,2.5060007572174072,2.5060126781463623,4.190402478343458e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4013.5048828125,0.0,510.9320068359375,1497.1583251953125,0.0,468.9459533691406,0.6258975267410278,1.0,0.0,3.0,1.0,0.0
12209820,297.4084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07843017578125,0.9990000128746032,0.3626790344715118,0.2960132956504822,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0779724121094,0.7318993210792542,0.1271959990262985,0.1214901804924011,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782775878906,0.8606541752815247,0.2100851535797119,0.1476058065891266,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07781982421875,0.6970712542533875,0.1095065400004386,0.1048049181699752,297.052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07794189453125,0.7272568345069885,0.1243377774953842,0.5645214319229126,285.07830810546875,285.1546630859375,293.8088684082031,288.02099609375,293.80487060546875,297.2806396484375,285.0791015625,1.0,0.2862924933433532,1.0,1.0,0.0,1.0,-1.4815547466278076,1.4815529584884644,1.8123441805073528e-06,1.13752281665802,0.8426064848899841,0.8426064848899841,0.0,41.25347900390625,25.0,13455.779296875,-0.0,289.461669921875,1.0,283.1499938964844,284.4554748535156,291.0298156738281,292.2281799316406,293.1499938964844,293.1499938964844,283.1499938964844,19183.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4889468848705292,1.0,0.0,0.0,2.46213436126709,2.4621458053588867,4.0449842231282673e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4016.0341796875,0.0,484.7365417480469,1497.1583251953125,0.0,474.1563415527344,0.6152980327606201,1.0,0.0,3.0,1.0,0.0
12209880,297.4084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07843017578125,0.9990000128746032,0.3626790344715118,0.2960132956504822,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0779724121094,0.7318993210792542,0.1271959990262985,0.1214901804924011,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782775878906,0.8606541752815247,0.2100851535797119,0.1476058065891266,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07781982421875,0.6970712542533875,0.1095065400004386,0.1048049181699752,297.052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07794189453125,0.7272568345069885,0.1243377774953842,0.5645214319229126,285.07830810546875,285.1546630859375,293.8088684082031,288.02099609375,293.80487060546875,297.2806396484375,285.0791015625,1.0,0.2862924933433532,1.0,1.0,0.0,1.0,-1.4815547466278076,1.4815529584884644,1.8123441805073528e-06,1.13752281665802,0.8426064848899841,0.8426064848899841,0.0,41.25347900390625,25.0,13455.779296875,-0.0,289.461669921875,1.0,283.1499938964844,284.4554748535156,291.0298156738281,292.2281799316406,293.1499938964844,293.1499938964844,283.1499938964844,19183.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4889468848705292,1.0,0.0,0.0,2.46213436126709,2.4621458053588867,4.0449842231282673e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4016.0341796875,0.0,484.7365417480469,1497.1583251953125,0.0,474.1563415527344,0.6152980327606201,1.0,0.0,3.0,1.0,0.0
12209940,297.4390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810241699219,0.9990000128746032,0.3690205812454223,0.281878113746643,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.08111572265625,0.7428821325302124,0.1271772682666778,0.1213719695806503,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810546875,0.874389111995697,0.2098521441221237,0.1473777592182159,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811462402344,0.7085371613502502,0.1093121170997619,0.1045193672180175,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811462402344,0.7365241050720215,0.1234838292002677,0.5600839257240295,285.0810546875,285.0963439941406,293.9139404296875,288.0282287597656,293.90997314453125,297.2989196777344,285.0806579589844,1.0,0.2796690165996551,1.0,1.0,0.0,1.0,-1.458506464958191,1.4585046768188477,1.7607937934371876e-06,1.1192368268966677,0.8428589105606079,0.8428589105606079,0.0,38.41653823852539,28.0,13346.794921875,-0.0,272.2755432128906,1.0,283.1499938964844,284.4606018066406,291.0313720703125,292.22711181640625,293.1499938964844,293.1499938964844,283.1499938964844,18746.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4896647334098816,1.0,0.0,0.0,2.434495687484741,2.434506893157959,3.9546804941892333e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4012.435791015625,0.0,468.5514831542969,1497.1583251953125,0.0,476.216796875,0.6085761189460754,1.0,0.0,3.0,1.0,0.0
12210000,297.4390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810241699219,0.9990000128746032,0.3690205812454223,0.281878113746643,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.08111572265625,0.7428821325302124,0.1271772682666778,0.1213719695806503,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810546875,0.874389111995697,0.2098521441221237,0.1473777592182159,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811462402344,0.7085371613502502,0.1093121170997619,0.1045193672180175,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811462402344,0.7365241050720215,0.1234838292002677,0.5600839257240295,285.0810546875,285.0963439941406,293.9139404296875,288.0282287597656,293.90997314453125,297.2989196777344,285.0806579589844,1.0,0.2796690165996551,1.0,1.0,0.0,1.0,-1.458506464958191,1.4585046768188477,1.7607937934371876e-06,1.1192368268966677,0.8428589105606079,0.8428589105606079,0.0,38.41653823852539,28.0,13346.794921875,-0.0,272.2755432128906,1.0,283.1499938964844,284.4606018066406,291.0313720703125,292.22711181640625,293.1499938964844,293.1499938964844,283.1499938964844,18746.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4896647334098816,1.0,0.0,0.0,2.434495687484741,2.434506893157959,3.9546804941892333e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4012.435791015625,0.0,468.5514831542969,1497.1583251953125,0.0,476.216796875,0.6085761189460754,1.0,0.0,3.0,1.0,0.0
12210060,297.487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.9990000128746032,0.3776026666164398,0.2721587717533111,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08026123046875,0.7511140704154968,0.1272078454494476,0.1213240846991539,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802917480469,0.8844612836837769,0.2096290290355682,0.1471716314554214,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802307128906,0.7164199948310852,0.1091686189174652,0.1043068543076515,297.0618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08026123046875,0.7431803345680237,0.1228226572275161,0.556594967842102,285.0802917480469,285.0351257324219,294.0169982910156,288.0338439941406,294.0130310058594,297.3322448730469,285.0804138183594,1.0,0.2755700349807739,1.0,1.0,0.0,1.0,-1.442081332206726,1.4420795440673828,1.7244822174689034e-06,1.1060423851013184,0.8438742756843567,0.8438742756843567,0.0,36.525177001953125,31.0,13292.59375,-0.0,260.6487121582031,1.0,283.1499938964844,284.4638061523437,291.02960205078125,292.2200622558594,293.1499938964844,293.1499938964844,283.1499938964844,18443.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4887615740299225,1.0,0.0,0.0,2.418087959289551,2.418098926544189,3.901553498053545e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4009.659423828125,0.0,458.8860168457031,1497.1583251953125,0.0,473.62591552734375,0.6045218706130981,1.0,0.0,3.0,1.0,0.0
12210120,297.487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.9990000128746032,0.3776026666164398,0.2721587717533111,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08026123046875,0.7511140704154968,0.1272078454494476,0.1213240846991539,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802917480469,0.8844612836837769,0.2096290290355682,0.1471716314554214,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802307128906,0.7164199948310852,0.1091686189174652,0.1043068543076515,297.0618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08026123046875,0.7431803345680237,0.1228226572275161,0.556594967842102,285.0802917480469,285.0351257324219,294.0169982910156,288.0338439941406,294.0130310058594,297.3322448730469,285.0804138183594,1.0,0.2755700349807739,1.0,1.0,0.0,1.0,-1.442081332206726,1.4420795440673828,1.7244822174689034e-06,1.1060423851013184,0.8438742756843567,0.8438742756843567,0.0,36.525177001953125,31.0,13292.59375,-0.0,260.6487121582031,1.0,283.1499938964844,284.4638061523437,291.02960205078125,292.2200622558594,293.1499938964844,293.1499938964844,283.1499938964844,18443.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4887615740299225,1.0,0.0,0.0,2.418087959289551,2.418098926544189,3.901553498053545e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4009.659423828125,0.0,458.8860168457031,1497.1583251953125,0.0,473.62591552734375,0.6045218706130981,1.0,0.0,3.0,1.0,0.0
12210180,297.5263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08349609375,0.9990000128746032,0.38582244515419,0.2674261331558227,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833435058594,0.7554552555084229,0.127289816737175,0.1213598549365997,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834655761719,0.8894504308700562,0.2094353586435318,0.1470094472169876,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.08331298828125,0.7201475501060486,0.1090728566050529,0.1041755601763725,297.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833435058594,0.7461786866188049,0.1222869381308555,0.5539411902427673,285.0834655761719,284.9711303710937,294.11798095703125,288.03790283203125,294.11407470703125,297.3616638183594,285.08380126953125,1.0,0.2733559310436249,1.0,1.0,0.0,1.0,-1.4329016208648682,1.4328999519348145,1.704398982838029e-06,1.0986638069152832,0.8458238840103149,0.8458238840103149,0.0,35.60509490966797,34.0,13298.5126953125,-0.0,254.58868408203125,1.0,283.1499938964844,284.4686889648437,291.0323181152344,292.22039794921875,293.1499938964844,293.1499938964844,283.1499938964844,18217.22265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4875390231609344,1.0,0.0,0.0,2.410088300704956,2.4100992679595947,3.875781828810432e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4010.55322265625,0.0,453.83294677734375,1497.1583251953125,0.0,470.1419067382813,0.6024354696273804,1.0,0.0,3.0,1.0,0.0
12210240,297.5263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08349609375,0.9990000128746032,0.38582244515419,0.2674261331558227,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833435058594,0.7554552555084229,0.127289816737175,0.1213598549365997,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834655761719,0.8894504308700562,0.2094353586435318,0.1470094472169876,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.08331298828125,0.7201475501060486,0.1090728566050529,0.1041755601763725,297.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833435058594,0.7461786866188049,0.1222869381308555,0.5539411902427673,285.0834655761719,284.9711303710937,294.11798095703125,288.03790283203125,294.11407470703125,297.3616638183594,285.08380126953125,1.0,0.2733559310436249,1.0,1.0,0.0,1.0,-1.4329016208648682,1.4328999519348145,1.704398982838029e-06,1.0986638069152832,0.8458238840103149,0.8458238840103149,0.0,35.60509490966797,34.0,13298.5126953125,-0.0,254.58868408203125,1.0,283.1499938964844,284.4686889648437,291.0323181152344,292.22039794921875,293.1499938964844,293.1499938964844,283.1499938964844,18217.22265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4875390231609344,1.0,0.0,0.0,2.410088300704956,2.4100992679595947,3.875781828810432e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4010.55322265625,0.0,453.83294677734375,1497.1583251953125,0.0,470.1419067382813,0.6024354696273804,1.0,0.0,3.0,1.0,0.0
12210300,297.54107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858459472656,0.9990000128746032,0.3896518647670746,0.2665604054927826,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856628417969,0.7563408017158508,0.1273480057716369,0.1214042007923126,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0857849121094,0.8902985453605652,0.2093483507633209,0.1469427049160003,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856018066406,0.7207927107810974,0.1090408861637115,0.1041349545121193,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08563232421875,0.746448278427124,0.1220389455556869,0.5527823567390442,285.0857849121094,284.95001220703125,294.1676940917969,288.0394287109375,294.163818359375,297.3736267089844,285.0862121582031,1.0,0.2728537917137146,1.0,1.0,0.0,1.0,-1.4303942918777466,1.4303926229476929,1.6989143887258251e-06,1.0966225862503052,0.8469862341880798,0.8469862341880798,0.0,35.42341232299805,34.0,13317.638671875,-0.0,253.115234375,1.0,283.1499938964844,284.47137451171875,291.03533935546875,292.2236633300781,293.1499938964844,293.1499938964844,283.1499938964844,18127.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4871984124183655,1.0,0.0,0.0,2.40860366821289,2.4086146354675293,3.871007834277407e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4012.07080078125,0.0,452.6604614257813,1497.1583251953125,0.0,469.1759948730469,0.6019778847694397,1.0,0.0,3.0,1.0,0.0
12210360,297.5526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.08868408203125,0.9990000128746032,0.3932682871818542,0.2665891647338867,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0884704589844,0.7564359307289124,0.1274162530899047,0.1214641109108924,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.088623046875,0.8901437520980835,0.2092665135860443,0.1468839943408966,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0884094238281,0.7207127809524536,0.1090185642242431,0.104109413921833,297.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08843994140625,0.7459502816200256,0.1217939630150795,0.5516787767410278,285.088623046875,284.95001220703125,294.2169189453125,288.04058837890625,294.21307373046875,297.383544921875,285.08917236328125,1.0,0.2727023065090179,1.0,1.0,0.0,1.0,-1.429073691368103,1.429072022438049,1.6959999129539938e-06,1.0955171585083008,0.8479387164115906,0.8479387164115906,0.0,35.40354537963867,37.0,13345.5087890625,-0.0,252.52549743652344,1.0,283.1499938964844,284.474365234375,291.0389099121094,292.2284545898437,293.1499938964844,293.1499938964844,283.1499938964844,18064.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4871459603309631,1.0,0.0,0.0,2.40804386138916,2.40805459022522,3.869208455853368e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4014.066162109375,0.0,452.0757141113281,1497.1583251953125,0.0,469.02740478515625,0.6017612218856812,1.0,0.0,3.0,1.0,0.0
12210420,297.5671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.09600830078125,0.9990000128746032,0.3998439311981201,0.2690256536006927,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0957336425781,0.7545306086540222,0.1275797486305236,0.1216254085302352,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0959167480469,0.8871765732765198,0.2091154307126999,0.1467870324850082,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0956420898437,0.718622624874115,0.1090001016855239,0.1040989011526107,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.095703125,0.7429008483886719,0.1212946102023124,0.5495296120643616,285.0959167480469,284.95001220703125,294.3137512207031,288.0419921875,294.3099975585937,297.39715576171875,285.0966491699219,1.0,0.2733179628849029,1.0,1.0,0.0,1.0,-1.4294811487197876,1.429479479789734,1.6967453575489344e-06,1.0957047939300537,0.8499318361282349,0.8499318361282349,0.0,35.7936897277832,40.0,13424.3017578125,-0.0,253.6419677734375,1.0,283.1499938964844,284.4814147949219,291.0459899902344,292.2405090332031,293.1499938964844,293.1499938964844,283.1499938964844,17971.849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4879487752914428,1.0,0.0,0.0,2.409236431121826,2.409247398376465,3.873042260238435e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4019.001953125,0.0,452.2036437988281,1497.1583251953125,0.0,471.3067321777344,0.6018943786621094,1.0,0.0,3.0,1.0,0.0
12210480,297.5671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.09600830078125,0.9990000128746032,0.3998439311981201,0.2690256536006927,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0957336425781,0.7545306086540222,0.1275797486305236,0.1216254085302352,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0959167480469,0.8871765732765198,0.2091154307126999,0.1467870324850082,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0956420898437,0.718622624874115,0.1090001016855239,0.1040989011526107,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.095703125,0.7429008483886719,0.1212946102023124,0.5495296120643616,285.0959167480469,284.95001220703125,294.3137512207031,288.0419921875,294.3099975585937,297.39715576171875,285.0966491699219,1.0,0.2733179628849029,1.0,1.0,0.0,1.0,-1.4294811487197876,1.429479479789734,1.6967453575489344e-06,1.0957047939300537,0.8499318361282349,0.8499318361282349,0.0,35.7936897277832,40.0,13424.3017578125,-0.0,253.6419677734375,1.0,283.1499938964844,284.4814147949219,291.0459899902344,292.2405090332031,293.1499938964844,293.1499938964844,283.1499938964844,17971.849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4879487752914428,1.0,0.0,0.0,2.409236431121826,2.409247398376465,3.873042260238435e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4019.001953125,0.0,452.2036437988281,1497.1583251953125,0.0,471.3067321777344,0.6018943786621094,1.0,0.0,3.0,1.0,0.0
12210540,297.571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1023864746094,0.9990000128746032,0.4040444195270538,0.2724677324295044,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.10205078125,0.7517299056053162,0.1277172118425369,0.1217717751860618,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.102294921875,0.8832145929336548,0.2090149670839309,0.146731436252594,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1019592285156,0.7157438397407532,0.1090060621500015,0.104121059179306,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1020202636719,0.7392939925193787,0.1209172755479812,0.5479675531387329,285.102294921875,284.95001220703125,294.3821716308594,288.0422668457031,294.37847900390625,297.40203857421875,285.1031188964844,1.0,0.2744088172912597,1.0,1.0,0.0,1.0,-1.4318726062774658,1.4318708181381226,1.7018091966747306e-06,1.097489356994629,0.851448118686676,0.851448118686676,0.0,36.385231018066406,40.0,13496.755859375,-0.0,256.0669860839844,1.0,283.1499938964844,284.4872131347656,291.0500183105469,292.2497863769531,293.1499938964844,293.1499938964844,283.1499938964844,17924.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4891818761825561,1.0,0.0,0.0,2.41158127784729,2.4115922451019287,3.880584813487076e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4022.935302734375,0.0,453.1157531738281,1497.1583251953125,0.0,474.829833984375,0.6023463010787964,1.0,0.0,3.0,1.0,0.0
12210600,297.5713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1051025390625,0.9990000128746032,0.4055618941783905,0.2741315364837646,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.104736328125,0.7503858804702759,0.1277746558189392,0.1218347698450088,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.10498046875,0.8813440799713135,0.208977460861206,0.1467125564813614,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1046142578125,0.7143558263778687,0.1090122461318969,0.1041356474161148,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1047058105469,0.7376364469528198,0.1207653433084487,0.5473486185073853,285.10498046875,284.95001220703125,294.4084777832031,288.042236328125,294.4048156738281,297.4029541015625,285.1058349609375,1.0,0.2749576568603515,1.0,1.0,0.0,1.0,-1.433197021484375,1.4331952333450315,1.704634200905275e-06,1.098494052886963,0.852057695388794,0.852057695388794,0.0,36.67686080932617,43.0,13527.8701171875,-0.0,257.3254699707031,1.0,283.1499938964844,284.4896240234375,291.0512390136719,292.2533264160156,293.1499938964844,293.1499938964844,283.1499938964844,17908.390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4897759854793548,1.0,0.0,0.0,2.4127535820007324,2.412764310836792,3.884358079631056e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4024.497314453125,0.0,453.61334228515625,1497.1583251953125,0.0,476.5368957519531,0.6025841236114502,1.0,0.0,3.0,1.0,0.0
12210660,297.5669250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1161499023437,0.9990000128746032,0.4104599952697754,0.2813946604728699,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156005859375,0.7446576952934265,0.1279974579811096,0.1220859363675117,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1159362792969,0.8734481334686279,0.2088502943515777,0.1466566622257232,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1154479980469,0.7082356214523315,0.1090513318777084,0.1042133942246437,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.11553955078125,0.7307573556900024,0.1201966926455497,0.545067548751831,285.115966796875,284.95001220703125,294.5010986328125,288.0414123535156,294.4975280761719,297.40191650390625,285.1174011230469,1.0,0.277427613735199,1.0,1.0,0.0,1.0,-1.4395043849945068,1.4395027160644531,1.7181833982249373e-06,1.1033309698104858,0.8543407320976257,0.8543407320976257,0.0,37.97942733764648,46.0,13658.14453125,-0.0,263.137451171875,1.0,283.1499938964844,284.4990234375,291.0538635253906,292.26519775390625,293.1499938964844,293.1499938964844,283.1499938964844,17863.02734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4922957122325897,1.0,0.0,0.0,2.4179556369781494,2.417966604232788,3.9011266039779e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4030.22216796875,0.0,455.94580078125,1497.1583251953125,0.0,483.8473205566406,0.6036741137504578,1.0,0.0,3.0,1.0,0.0
12210720,297.5669250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1161499023437,0.9990000128746032,0.4104599952697754,0.2813946604728699,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156005859375,0.7446576952934265,0.1279974579811096,0.1220859363675117,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1159362792969,0.8734481334686279,0.2088502943515777,0.1466566622257232,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1154479980469,0.7082356214523315,0.1090513318777084,0.1042133942246437,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.11553955078125,0.7307573556900024,0.1201966926455497,0.545067548751831,285.115966796875,284.95001220703125,294.5010986328125,288.0414123535156,294.4975280761719,297.40191650390625,285.1174011230469,1.0,0.277427613735199,1.0,1.0,0.0,1.0,-1.4395043849945068,1.4395027160644531,1.7181833982249373e-06,1.1033309698104858,0.8543407320976257,0.8543407320976257,0.0,37.97942733764648,46.0,13658.14453125,-0.0,263.137451171875,1.0,283.1499938964844,284.4990234375,291.0538635253906,292.26519775390625,293.1499938964844,293.1499938964844,283.1499938964844,17863.02734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4922957122325897,1.0,0.0,0.0,2.4179556369781494,2.417966604232788,3.9011266039779e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4030.22216796875,0.0,455.94580078125,1497.1583251953125,0.0,483.8473205566406,0.6036741137504578,1.0,0.0,3.0,1.0,0.0
