time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12210780,297.5559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1365051269531,0.9990000128746032,0.4146387577056885,0.2902919352054596,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1356811523437,0.7379922866821289,0.1282555162906646,0.122379645705223,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1361999511719,0.8643237352371216,0.2087511718273162,0.1466248035430908,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.13543701171875,0.7007879018783569,0.1091229766607284,0.104331724345684,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1355895996094,0.7227798700332642,0.1195980235934257,0.5426920652389526,285.13623046875,284.95001220703125,294.5915832519531,288.0397033691406,294.5881042480469,297.39556884765625,285.1380615234375,1.0,0.2805476188659668,1.0,1.0,0.0,1.0,-1.4477890729904177,1.4477872848510742,1.7361509208058123e-06,1.1097471714019775,0.8569560647010803,0.8569560647010803,0.0,39.62938690185547,49.0,13837.869140625,-0.0,270.6935119628906,1.0,283.1499938964844,284.5128479003906,291.0550231933594,292.2782592773437,293.1499938964844,293.1499938964844,283.1499938964844,17823.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4953495264053345,1.0,0.0,0.0,2.424590826034546,2.424601793289185,3.922565952052537e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4037.772216796875,0.0,459.0253601074219,1497.1583251953125,0.0,492.8617858886719,0.6050924062728882,1.0,0.0,3.0,1.0,0.0
12210840,297.5559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1365051269531,0.9990000128746032,0.4146387577056885,0.2902919352054596,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1356811523437,0.7379922866821289,0.1282555162906646,0.122379645705223,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1361999511719,0.8643237352371216,0.2087511718273162,0.1466248035430908,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.13543701171875,0.7007879018783569,0.1091229766607284,0.104331724345684,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1355895996094,0.7227798700332642,0.1195980235934257,0.5426920652389526,285.13623046875,284.95001220703125,294.5915832519531,288.0397033691406,294.5881042480469,297.39556884765625,285.1380615234375,1.0,0.2805476188659668,1.0,1.0,0.0,1.0,-1.4477890729904177,1.4477872848510742,1.7361509208058123e-06,1.1097471714019775,0.8569560647010803,0.8569560647010803,0.0,39.62938690185547,49.0,13837.869140625,-0.0,270.6935119628906,1.0,283.1499938964844,284.5128479003906,291.0550231933594,292.2782592773437,293.1499938964844,293.1499938964844,283.1499938964844,17823.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4953495264053345,1.0,0.0,0.0,2.424590826034546,2.424601793289185,3.922565952052537e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4037.772216796875,0.0,459.0253601074219,1497.1583251953125,0.0,492.8617858886719,0.6050924062728882,1.0,0.0,3.0,1.0,0.0
12210900,297.5485534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1471862792969,0.9990000128746032,0.4164786040782928,0.2952249050140381,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1463317871094,0.7344573140144348,0.1283990889787674,0.1225446760654449,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1468811035156,0.8595134615898132,0.2087144255638122,0.1466213315725326,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1461181640625,0.6967915892601013,0.1091720685362815,0.104407824575901,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.146240234375,0.7184516191482544,0.1192901656031608,0.5414841175079346,285.1469116210937,284.95001220703125,294.6360168457031,288.0385437011719,294.6325988769531,297.39080810546875,285.1487731933594,1.0,0.2823106348514557,1.0,1.0,0.0,1.0,-1.4525457620620728,1.4525439739227295,1.7465442851971602e-06,1.113452672958374,0.8583768010139465,0.8583768010139465,0.0,40.5681266784668,49.0,13932.6708984375,-0.0,275.0470275878906,1.0,283.1499938964844,284.52001953125,291.0553894042969,292.28533935546875,293.1499938964844,293.1499938964844,283.1499938964844,17805.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4971148073673248,1.0,0.0,0.0,2.428415298461914,2.4284262657165527,3.93495099615393e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4041.749755859375,0.0,460.83154296875,1497.1583251953125,0.0,498.1512451171875,0.6059167981147766,1.0,0.0,3.0,1.0,0.0
12210960,297.5399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1579895019531,0.9990000128746032,0.4181612730026245,0.3004177808761596,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1571350097656,0.7308411002159119,0.1285507977008819,0.1227202862501144,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1576843261719,0.8546271920204163,0.2086837440729141,0.1466244012117386,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1568908691406,0.6926853656768799,0.109228603541851,0.1044938191771507,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15704345703125,0.713886559009552,0.1189764440059661,0.540261447429657,285.15771484375,284.95001220703125,294.6799011230469,288.0372009277344,294.6765441894531,297.3851928710937,285.1595764160156,1.0,0.2841856777667999,1.0,1.0,0.0,1.0,-1.4576293230056765,1.4576276540756226,1.7577109474586905e-06,1.1174266338348389,0.8598710894584656,0.8598710894584656,0.0,41.57389831542969,52.0,14030.0263671875,-0.0,279.7352600097656,1.0,283.1499938964844,284.5272521972656,291.0554504394531,292.2924499511719,293.1499938964844,293.1499938964844,283.1499938964844,17788.701171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4990119040012359,1.0,0.0,0.0,2.432544708251953,2.432555675506592,3.9483444425059133e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4045.760498046875,0.0,462.7999877929688,1497.1583251953125,0.0,503.9006652832031,0.6068106293678284,1.0,0.0,3.0,1.0,0.0
12211020,297.52001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.17987060546875,0.9990000128746032,0.4210811853408813,0.3114268779754638,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1789855957031,0.7234474420547485,0.1288762241601944,0.1230995059013366,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.17950439453125,0.8448235988616943,0.2086363434791565,0.1466460525989532,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1787414550781,0.6843202114105225,0.1093611270189285,0.1046915650367736,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1788635253906,0.7039621472358704,0.1183319091796875,0.5377691388130188,285.1795654296875,284.95001220703125,294.7660522460937,288.0340576171875,294.7627868652344,297.3719177246094,285.1814270019531,1.0,0.2882130146026611,1.0,1.0,0.0,1.0,-1.4685717821121216,1.4685699939727783,1.78194693489786e-06,1.1260212659835815,0.8630789518356323,0.8630789518356323,0.0,43.76409149169922,55.0,14230.72265625,-0.0,289.9927673339844,1.0,283.1499938964844,284.541748046875,291.0542907714844,292.30596923828125,293.1499938964844,293.1499938964844,283.1499938964844,17757.439453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5030766129493713,1.0,0.0,0.0,2.4416534900665283,2.441664457321167,3.977968958679412e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4053.749755859375,0.0,467.1938781738281,1497.1583251953125,0.0,516.4500732421875,0.6087917685508728,1.0,0.0,3.0,1.0,0.0
12211080,297.52001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.17987060546875,0.9990000128746032,0.4210811853408813,0.3114268779754638,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1789855957031,0.7234474420547485,0.1288762241601944,0.1230995059013366,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.17950439453125,0.8448235988616943,0.2086363434791565,0.1466460525989532,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1787414550781,0.6843202114105225,0.1093611270189285,0.1046915650367736,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1788635253906,0.7039621472358704,0.1183319091796875,0.5377691388130188,285.1795654296875,284.95001220703125,294.7660522460937,288.0340576171875,294.7627868652344,297.3719177246094,285.1814270019531,1.0,0.2882130146026611,1.0,1.0,0.0,1.0,-1.4685717821121216,1.4685699939727783,1.78194693489786e-06,1.1260212659835815,0.8630789518356323,0.8630789518356323,0.0,43.76409149169922,55.0,14230.72265625,-0.0,289.9927673339844,1.0,283.1499938964844,284.541748046875,291.0542907714844,292.30596923828125,293.1499938964844,293.1499938964844,283.1499938964844,17757.439453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5030766129493713,1.0,0.0,0.0,2.4416534900665283,2.441664457321167,3.977968958679412e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4053.749755859375,0.0,467.1938781738281,1497.1583251953125,0.0,516.4500732421875,0.6087917685508728,1.0,0.0,3.0,1.0,0.0
12211140,297.4970397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2017822265625,0.9990000128746032,0.4234369099140167,0.3230624496936798,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2008972167969,0.7158508896827698,0.1292282491922378,0.1235123202204704,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.201416015625,0.8351836204528809,0.2086037397384643,0.146684393286705,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2006530761719,0.6759849786758423,0.1095165461301803,0.1049194484949112,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2007751464844,0.6936920881271362,0.1176662445068359,0.5352148413658142,285.20147705078125,284.95001220703125,294.8500061035156,288.0303649902344,294.84686279296875,297.3565673828125,285.2033386230469,1.0,0.2925334870815277,1.0,1.0,0.0,1.0,-1.4802886247634888,1.4802868366241455,1.808194383556838e-06,1.1352777481079102,0.8665812015533447,0.8665812015533447,0.0,46.16281509399414,58.0,14437.2646484375,-0.0,301.2685241699219,1.0,283.1499938964844,284.5561218261719,291.05157470703125,292.318359375,293.1499938964844,293.1499938964844,283.1499938964844,17728.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5073273181915283,1.0,0.0,0.0,2.451829195022583,2.4518401622772217,4.011194789654837e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4061.630126953125,0.0,472.17034912109375,1497.1583251953125,0.0,529.9171142578125,0.6110154986381531,1.0,0.0,3.0,1.0,0.0
12211200,297.4970397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2017822265625,0.9990000128746032,0.4234369099140167,0.3230624496936798,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2008972167969,0.7158508896827698,0.1292282491922378,0.1235123202204704,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.201416015625,0.8351836204528809,0.2086037397384643,0.146684393286705,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2006530761719,0.6759849786758423,0.1095165461301803,0.1049194484949112,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2007751464844,0.6936920881271362,0.1176662445068359,0.5352148413658142,285.20147705078125,284.95001220703125,294.8500061035156,288.0303649902344,294.84686279296875,297.3565673828125,285.2033386230469,1.0,0.2925334870815277,1.0,1.0,0.0,1.0,-1.4802886247634888,1.4802868366241455,1.808194383556838e-06,1.1352777481079102,0.8665812015533447,0.8665812015533447,0.0,46.16281509399414,58.0,14437.2646484375,-0.0,301.2685241699219,1.0,283.1499938964844,284.5561218261719,291.05157470703125,292.318359375,293.1499938964844,293.1499938964844,283.1499938964844,17728.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5073273181915283,1.0,0.0,0.0,2.451829195022583,2.4518401622772217,4.011194789654837e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4061.630126953125,0.0,472.17034912109375,1497.1583251953125,0.0,529.9171142578125,0.6110154986381531,1.0,0.0,3.0,1.0,0.0
12211260,297.47564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.22412109375,0.9990000128746032,0.4256590604782104,0.3345498740673065,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2231750488281,0.7087298631668091,0.129949539899826,0.1241465359926223,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2237243652344,0.8264861702919006,0.2089173644781112,0.1468737870454788,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.222900390625,0.6687234044075012,0.1100399047136306,0.105366550385952,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2230224609375,0.6843428015708923,0.1173347979784011,0.5335339307785034,285.2237854003906,284.95001220703125,294.9324645996094,288.027099609375,294.92938232421875,297.34326171875,285.22576904296875,1.0,0.2970954179763794,1.0,1.0,0.0,1.0,-1.4935853481292725,1.4935835599899292,1.838305365708948e-06,1.145802617073059,0.8703795075416565,0.8703795075416565,0.0,48.64381408691406,61.0,14655.9833984375,-0.0,313.6523742675781,1.0,283.1499938964844,284.57086181640625,291.0480651855469,292.3301696777344,293.1499938964844,293.1499938964844,283.1499938964844,17702.2734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5115362405776978,1.0,0.0,0.0,2.4629809856414795,2.4629921913146973,4.04776642426441e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4069.797607421875,0.0,477.6921691894531,1497.1583251953125,0.0,543.6066284179688,0.6134610772132874,1.0,0.0,3.0,1.0,0.0
12211320,297.47564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.22412109375,0.9990000128746032,0.4256590604782104,0.3345498740673065,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2231750488281,0.7087298631668091,0.129949539899826,0.1241465359926223,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2237243652344,0.8264861702919006,0.2089173644781112,0.1468737870454788,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.222900390625,0.6687234044075012,0.1100399047136306,0.105366550385952,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2230224609375,0.6843428015708923,0.1173347979784011,0.5335339307785034,285.2237854003906,284.95001220703125,294.9324645996094,288.027099609375,294.92938232421875,297.34326171875,285.22576904296875,1.0,0.2970954179763794,1.0,1.0,0.0,1.0,-1.4935853481292725,1.4935835599899292,1.838305365708948e-06,1.145802617073059,0.8703795075416565,0.8703795075416565,0.0,48.64381408691406,61.0,14655.9833984375,-0.0,313.6523742675781,1.0,283.1499938964844,284.57086181640625,291.0480651855469,292.3301696777344,293.1499938964844,293.1499938964844,283.1499938964844,17702.2734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5115362405776978,1.0,0.0,0.0,2.4629809856414795,2.4629921913146973,4.04776642426441e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4069.797607421875,0.0,477.6921691894531,1497.1583251953125,0.0,543.6066284179688,0.6134610772132874,1.0,0.0,3.0,1.0,0.0
12211380,297.4598999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2490539550781,0.9990000128746032,0.4281830489635467,0.3450172543525696,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2479858398437,0.7033892869949341,0.1312088370323181,0.1253064423799514,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.24859619140625,0.8195253610610962,0.209711879491806,0.1474161595106125,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2476806640625,0.6637193560600281,0.1111058518290519,0.1063426285982132,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.247802734375,0.6772255301475525,0.1175316870212555,0.5342747569084167,285.2486572265625,284.95001220703125,295.0141296386719,288.02508544921875,295.0111083984375,297.335693359375,285.2508544921875,1.0,0.3019443452358246,1.0,1.0,0.0,1.0,-1.510255217552185,1.5102534294128418,1.8765273352983056e-06,1.1590118408203125,0.8745256662368774,0.8745256662368774,0.0,51.05981063842773,64.0,14904.01953125,-0.0,327.6796569824219,1.0,283.1499938964844,284.587646484375,291.04595947265625,292.3443908691406,293.1499938964844,293.1499938964844,283.1499938964844,17675.912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5156957507133484,1.0,0.0,0.0,2.475104331970215,2.4751155376434326,4.087712852651748e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4079.56640625,0.0,483.7608337402344,1497.1583251953125,0.0,557.4912109375,0.6161257028579712,1.0,0.0,3.0,1.0,0.0
12211440,297.4598999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2490539550781,0.9990000128746032,0.4281830489635467,0.3450172543525696,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2479858398437,0.7033892869949341,0.1312088370323181,0.1253064423799514,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.24859619140625,0.8195253610610962,0.209711879491806,0.1474161595106125,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2476806640625,0.6637193560600281,0.1111058518290519,0.1063426285982132,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.247802734375,0.6772255301475525,0.1175316870212555,0.5342747569084167,285.2486572265625,284.95001220703125,295.0141296386719,288.02508544921875,295.0111083984375,297.335693359375,285.2508544921875,1.0,0.3019443452358246,1.0,1.0,0.0,1.0,-1.510255217552185,1.5102534294128418,1.8765273352983056e-06,1.1590118408203125,0.8745256662368774,0.8745256662368774,0.0,51.05981063842773,64.0,14904.01953125,-0.0,327.6796569824219,1.0,283.1499938964844,284.587646484375,291.04595947265625,292.3443908691406,293.1499938964844,293.1499938964844,283.1499938964844,17675.912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5156957507133484,1.0,0.0,0.0,2.475104331970215,2.4751155376434326,4.087712852651748e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4079.56640625,0.0,483.7608337402344,1497.1583251953125,0.0,557.4912109375,0.6161257028579712,1.0,0.0,3.0,1.0,0.0
12211500,297.4537658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2624206542969,0.9990000128746032,0.4295413792133331,0.3500309288501739,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26129150390625,0.7012466788291931,0.1319802701473236,0.1260348707437515,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2619323730469,0.8164390921592712,0.2102280855178833,0.1477805078029632,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.260986328125,0.6617894768714905,0.1117833405733108,0.1069814935326576,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2611083984375,0.6742590665817261,0.1177739053964614,0.5353522896766663,285.2619934082031,284.95001220703125,295.0546569824219,288.0245361328125,295.0516662597656,297.3335876464844,285.2642822265625,1.0,0.30447718501091,1.0,1.0,0.0,1.0,-1.5196453332901,1.5196434259414673,1.8982863139171968e-06,1.1664563417434692,0.8767406344413757,0.8767406344413757,0.0,52.26795196533203,64.0,15037.6552734375,-0.0,335.3099060058594,1.0,283.1499938964844,284.59674072265625,291.0458374023437,292.3531188964844,293.1499938964844,293.1499938964844,283.1499938964844,17662.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5178496837615967,1.0,0.0,0.0,2.481539964675904,2.481551170349121,4.1089975866270834e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4085.127685546875,0.0,487.0081176757813,1497.1583251953125,0.0,564.8228149414062,0.6175420880317688,1.0,0.0,3.0,1.0,0.0
12211560,297.44842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2762451171875,0.9990000128746032,0.4309400618076324,0.3549614250659942,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.27508544921875,0.699352502822876,0.1328236609697342,0.1268380433320999,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2757263183594,0.8135190010070801,0.2108042240142822,0.1481906324625015,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2747802734375,0.6601280570030212,0.1125357449054718,0.107697419822216,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2748718261719,0.671581506729126,0.1180915310978889,0.5367963910102844,285.2758178710937,284.95001220703125,295.0950012207031,288.0242614746094,295.0920715332031,297.332275390625,285.27813720703125,1.0,0.3070772588253021,1.0,1.0,0.0,1.0,-1.5296136140823364,1.5296117067337036,1.9215638076275354e-06,1.174360275268555,0.8790519833564758,0.8790519833564758,0.0,53.48577499389648,52.0,15176.662109375,-0.0,343.3340148925781,1.0,283.1499938964844,284.60614013671875,291.0463256835937,292.36285400390625,293.1499938964844,293.1499938964844,283.1499938964844,17649.171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5200921297073364,1.0,0.0,0.0,2.488222122192383,2.4882333278656006,4.131156572384498e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4091.087646484375,0.0,490.3987426757813,1497.1583251953125,0.0,572.5602416992188,0.6190139651298523,1.0,0.0,3.0,1.0,0.0
12211620,297.4542541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2943420410156,0.9990000128746032,0.4352754354476928,0.3517068028450012,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939147949219,0.7048912644386292,0.1346790641546249,0.1285108923912048,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2941589355469,0.8173856139183044,0.2120806574821472,0.1490322798490524,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2937927246094,0.6654034852981567,0.114209808409214,0.1091998666524887,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2938232421875,0.6752095222473145,0.118915818631649,0.5400646924972534,285.294189453125,284.95001220703125,295.1751403808594,288.0246276855469,295.1722412109375,297.33892822265625,285.294921875,1.0,0.3065007030963897,1.0,1.0,0.0,1.0,-1.534464716911316,1.534462809562683,1.933102339535253e-06,1.1783393621444702,0.8837871551513672,0.8837871551513672,0.0,52.89961242675781,55.0,15338.490234375,-0.0,344.1913452148437,1.0,283.1499938964844,284.6150207519531,291.04705810546875,292.379638671875,293.1499938964844,293.1499938964844,283.1499938964844,17626.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5246521830558777,1.0,0.0,0.0,2.502201557159424,2.5022130012512207,4.1777065007408964e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4098.83349609375,0.0,497.5763244628906,1497.1583251953125,0.0,588.6284790039062,0.6221011877059937,1.0,0.0,3.0,1.0,0.0
12211680,297.4542541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2943420410156,0.9990000128746032,0.4352754354476928,0.3517068028450012,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939147949219,0.7048912644386292,0.1346790641546249,0.1285108923912048,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2941589355469,0.8173856139183044,0.2120806574821472,0.1490322798490524,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2937927246094,0.6654034852981567,0.114209808409214,0.1091998666524887,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2938232421875,0.6752095222473145,0.118915818631649,0.5400646924972534,285.294189453125,284.95001220703125,295.1751403808594,288.0246276855469,295.1722412109375,297.33892822265625,285.294921875,1.0,0.3065007030963897,1.0,1.0,0.0,1.0,-1.534464716911316,1.534462809562683,1.933102339535253e-06,1.1783393621444702,0.8837871551513672,0.8837871551513672,0.0,52.89961242675781,55.0,15338.490234375,-0.0,344.1913452148437,1.0,283.1499938964844,284.6150207519531,291.04705810546875,292.379638671875,293.1499938964844,293.1499938964844,283.1499938964844,17626.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5246521830558777,1.0,0.0,0.0,2.502201557159424,2.5022130012512207,4.1777065007408964e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4098.83349609375,0.0,497.5763244628906,1497.1583251953125,0.0,588.6284790039062,0.6221011877059937,1.0,0.0,3.0,1.0,0.0
12211740,297.475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3051452636719,0.9990000128746032,0.4405138790607452,0.3500351011753082,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.304443359375,0.7089585065841675,0.1363313347101211,0.1300132572650909,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3048400878906,0.819919228553772,0.2132149934768676,0.1497893631458282,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.30426025390625,0.669396162033081,0.115708939731121,0.1105607897043228,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3043212890625,0.6779431700706482,0.1197996363043785,0.5436672568321228,285.30487060546875,284.95001220703125,295.2387084960937,288.0257873535156,295.23583984375,297.35650634765625,285.30633544921875,1.0,0.3073310256004333,1.0,1.0,0.0,1.0,-1.5411219596862793,1.5411200523376465,1.948716771948966e-06,1.1835323572158811,0.887650191783905,0.887650191783905,0.0,52.6768913269043,55.0,15478.1982421875,-0.0,346.9032287597656,1.0,283.1499938964844,284.62078857421875,291.0448303222656,292.3868713378906,293.1499938964844,293.1499938964844,283.1499938964844,17614.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5276488065719604,1.0,0.0,0.0,2.5137434005737305,2.5137550830841064,4.216336719764513e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4103.85009765625,0.0,503.5919494628906,1497.1583251953125,0.0,599.4359130859375,0.6246616840362549,1.0,0.0,3.0,1.0,0.0
12211800,297.481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3088073730469,0.9990000128746032,0.44185870885849,0.3499616682529449,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.30810546875,0.7097645401954651,0.1367666274309158,0.1304134726524353,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3085021972656,0.820320725440979,0.2135148644447326,0.1499920338392257,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.30792236328125,0.6702156662940979,0.1161040440201759,0.1109241098165512,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3079528808594,0.6784591674804688,0.120049387216568,0.5447205901145935,285.3085632324219,284.95001220703125,295.2545166015625,288.02618408203125,295.25164794921875,297.3611145019531,285.3100891113281,1.0,0.3076663315296173,1.0,1.0,0.0,1.0,-1.5434578657150269,1.5434558391571045,1.954241497514886e-06,1.185379147529602,0.8886502385139465,0.8886502385139465,0.0,52.70620727539063,58.0,15519.8173828125,-0.0,348.1409606933594,1.0,283.1499938964844,284.6229553222656,291.0444030761719,292.38897705078125,293.1499938964844,293.1499938964844,283.1499938964844,17611.615234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5283116698265076,1.0,0.0,0.0,2.5166890621185303,2.516700506210327,4.226223779824068e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4105.48388671875,0.0,505.134521484375,1497.1583251953125,0.0,601.8535766601562,0.625315248966217,1.0,0.0,3.0,1.0,0.0
12211860,297.5059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.32977294921875,0.9990000128746032,0.4485687911510467,0.35088711977005,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3288879394531,0.7130333781242371,0.1390701234340667,0.1325475126504898,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3293762207031,0.821500837802887,0.215110957622528,0.1510813534259796,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.32867431640625,0.6736836433410645,0.1181924417614936,0.112861193716526,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3287048339844,0.6804649829864502,0.1214387342333793,0.5507212281227112,285.3294372558594,284.95001220703125,295.33319091796875,288.02886962890625,295.33038330078125,297.3831481933594,285.331298828125,1.0,0.3100445568561554,1.0,1.0,0.0,1.0,-1.5579659938812256,1.5579639673233032,1.9887977487087483e-06,1.196863293647766,0.8938456773757935,0.8938456773757935,0.0,53.17720031738281,61.0,15753.0107421875,0.0,356.66473388671875,1.0,283.1499938964844,284.6358947753906,291.0452880859375,292.4039306640625,293.1499938964844,293.1499938964844,283.1499938964844,17595.02734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5315337181091309,1.0,0.0,0.0,2.531787872314453,2.531799554824829,4.2770861341523414e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4115.529296875,0.0,513.0947265625,1497.1583251953125,0.0,613.7463989257812,0.6286671757698059,1.0,0.0,3.0,1.0,0.0
12211920,297.5059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.32977294921875,0.9990000128746032,0.4485687911510467,0.35088711977005,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3288879394531,0.7130333781242371,0.1390701234340667,0.1325475126504898,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3293762207031,0.821500837802887,0.215110957622528,0.1510813534259796,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.32867431640625,0.6736836433410645,0.1181924417614936,0.112861193716526,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3287048339844,0.6804649829864502,0.1214387342333793,0.5507212281227112,285.3294372558594,284.95001220703125,295.33319091796875,288.02886962890625,295.33038330078125,297.3831481933594,285.331298828125,1.0,0.3100445568561554,1.0,1.0,0.0,1.0,-1.5579659938812256,1.5579639673233032,1.9887977487087483e-06,1.196863293647766,0.8938456773757935,0.8938456773757935,0.0,53.17720031738281,61.0,15753.0107421875,0.0,356.66473388671875,1.0,283.1499938964844,284.6358947753906,291.0452880859375,292.4039306640625,293.1499938964844,293.1499938964844,283.1499938964844,17595.02734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5315337181091309,1.0,0.0,0.0,2.531787872314453,2.531799554824829,4.2770861341523414e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4115.529296875,0.0,513.0947265625,1497.1583251953125,0.0,613.7463989257812,0.6286671757698059,1.0,0.0,3.0,1.0,0.0
12211980,297.52593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3544311523437,0.9990000128746032,0.4551065266132355,0.3536630570888519,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3534545898437,0.7152915596961975,0.1415701210498809,0.1348866075277328,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3539733886719,0.821522057056427,0.2168581485748291,0.1522891670465469,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3531799316406,0.6762409806251526,0.1204524487257003,0.1149804443120956,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3532409667969,0.6816084384918213,0.1230168417096138,0.5577059984207153,285.35406494140625,284.95001220703125,295.4111633300781,288.0326843261719,295.40838623046875,297.4024963378906,285.3561706542969,1.0,0.3134199678897857,1.0,1.0,0.0,1.0,-1.5764847993850708,1.5764827728271484,2.033483724517282e-06,1.2115325927734375,0.8993949294090271,0.8993949294090271,0.0,54.11738204956055,64.0,16022.53515625,0.0,368.6516418457031,1.0,283.1499938964844,284.6517639160156,291.0508728027344,292.4264831542969,293.1499938964844,293.1499938964844,283.1499938964844,17577.46484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5351352691650391,1.0,0.0,0.0,2.547524690628052,2.547536373138428,4.3304214614181546e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4128.4208984375,0.0,521.4845581054688,1497.1583251953125,0.0,627.3206176757812,0.6321637034416199,1.0,0.0,3.0,1.0,0.0
12212040,297.52593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3544311523437,0.9990000128746032,0.4551065266132355,0.3536630570888519,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3534545898437,0.7152915596961975,0.1415701210498809,0.1348866075277328,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3539733886719,0.821522057056427,0.2168581485748291,0.1522891670465469,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3531799316406,0.6762409806251526,0.1204524487257003,0.1149804443120956,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3532409667969,0.6816084384918213,0.1230168417096138,0.5577059984207153,285.35406494140625,284.95001220703125,295.4111633300781,288.0326843261719,295.40838623046875,297.4024963378906,285.3561706542969,1.0,0.3134199678897857,1.0,1.0,0.0,1.0,-1.5764847993850708,1.5764827728271484,2.033483724517282e-06,1.2115325927734375,0.8993949294090271,0.8993949294090271,0.0,54.11738204956055,64.0,16022.53515625,0.0,368.6516418457031,1.0,283.1499938964844,284.6517639160156,291.0508728027344,292.4264831542969,293.1499938964844,293.1499938964844,283.1499938964844,17577.46484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5351352691650391,1.0,0.0,0.0,2.547524690628052,2.547536373138428,4.3304214614181546e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4128.4208984375,0.0,521.4845581054688,1497.1583251953125,0.0,627.3206176757812,0.6321637034416199,1.0,0.0,3.0,1.0,0.0
12212100,297.5340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3678894042969,0.9990000128746032,0.4582843482494354,0.3556342124938965,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.36688232421875,0.7161279320716858,0.1428891718387603,0.1361276060342788,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.367431640625,0.8211808204650879,0.2177850008010864,0.1529345363378524,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3666076660156,0.6772360801696777,0.1216417178511619,0.1161024123430252,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3666381835937,0.6819031834602356,0.1238636672496795,0.5614964962005615,285.3675231933594,284.95001220703125,295.44989013671875,288.03497314453125,295.4471435546875,297.4109191894531,285.3697204589844,1.0,0.3154222369194031,1.0,1.0,0.0,1.0,-1.5870128870010376,1.5870108604431152,2.0591714928741567e-06,1.2198723554611206,0.9023131132125854,0.9023131132125854,0.0,54.7390022277832,64.0,16168.98828125,0.0,375.8106384277344,1.0,283.1499938964844,284.6606140136719,291.05487060546875,292.44012451171875,293.1499938964844,293.1499938964844,283.1499938964844,17568.337890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.537209153175354,1.0,0.0,0.0,2.5556435585021973,2.555655241012573,4.358066973964015e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4135.71630859375,0.0,525.8505249023438,1497.1583251953125,0.0,635.2733154296875,0.6339687705039978,1.0,0.0,3.0,1.0,0.0
12212160,297.5409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.38201904296875,0.9990000128746032,0.4613988995552063,0.357937753200531,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3809814453125,0.7168092131614685,0.1442521065473556,0.137413665652275,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.38153076171875,0.8206478357315063,0.2187457829713821,0.1536060124635696,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.38067626953125,0.678074836730957,0.1228682175278663,0.1172631978988647,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3807067871094,0.6820430755615234,0.1247443705797195,0.5654595494270325,285.3816223144531,284.95001220703125,295.4884338378906,288.0375671386719,295.4857482910156,297.4185485839844,285.3839111328125,1.0,0.3176060020923614,1.0,1.0,0.0,1.0,-1.5982794761657717,1.5982773303985596,2.086886979668634e-06,1.2287955284118652,0.9053319096565248,0.9053319096565248,0.0,55.44975662231445,67.0,16322.3486328125,0.0,383.6871643066406,1.0,283.1499938964844,284.669921875,291.059326171875,292.4549255371094,293.1499938964844,293.1499938964844,283.1499938964844,17559.033203125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5394806265830994,1.0,0.0,0.0,2.5639333724975586,2.5639452934265137,4.386386081023376e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4143.45263671875,0.0,530.3355102539062,1497.1583251953125,0.0,644.0997924804688,0.6388128399848938,1.0,0.0,3.0,1.0,0.0
12212220,297.5474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3919677734375,0.9990000128746032,0.4648982584476471,0.3609629273414612,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3913269042969,0.717431366443634,0.145872563123703,0.1389498263597488,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.39166259765625,0.8198263049125671,0.2198865264654159,0.1544099003076553,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.3911437988281,0.6788733005523682,0.1243235617876052,0.1186472550034523,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.39117431640625,0.6820361614227295,0.1257951110601425,0.5702222585678101,285.3917236328125,284.95001220703125,295.53271484375,288.0408630371094,295.5300598144531,297.4263000488281,285.39324951171875,1.0,0.3203268051147461,1.0,1.0,0.0,1.0,-1.6120994091033936,1.6120972633361816,2.121202669513877e-06,1.2397383451461792,0.9088298082351683,0.9088298082351683,0.0,56.371131896972656,67.0,16527.544921875,0.0,393.6171875,1.0,283.1499938964844,284.6701965332031,291.065673828125,292.4756774902344,293.1499938964844,293.1499938964844,283.1499938964844,17876.53515625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5424674153327942,1.0,0.0,0.0,2.5974373817443848,2.597449541091919,4.501772536968929e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4154.4677734375,0.0,550.6299438476562,1497.1583251953125,0.0,655.8927612304688,0.6442255973815918,1.0,0.0,3.0,1.0,0.0
12212280,297.5512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4009094238281,0.9990000128746032,0.467393696308136,0.363411545753479,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4001159667969,0.7177822589874268,0.1470897346735,0.1401062458753585,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4005432128906,0.8190903663635254,0.2207407653331756,0.1550133526325225,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.39990234375,0.6793476939201355,0.12541463971138,0.1196874231100082,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.39990234375,0.6819201707839966,0.1265849769115448,0.5738159418106079,285.4006042480469,284.95001220703125,295.5650329589844,288.04351806640625,295.5624084472656,297.43121337890625,285.40240478515625,1.0,0.3224433660507202,1.0,1.0,0.0,1.0,-1.622714877128601,1.6227127313613892,2.1477997051988496e-06,1.2481412887573242,0.911464273929596,0.911464273929596,0.0,57.11134719848633,70.0,16672.404296875,0.0,401.4355773925781,1.0,283.1499938964844,284.6739196777344,291.07012939453125,292.4903259277344,293.1499938964844,293.1499938964844,283.1499938964844,17990.142578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5448281168937683,1.0,0.0,0.0,2.6133840084075928,2.613396167755127,4.557217891942855e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4161.818359375,0.0,560.262939453125,1497.1583251953125,0.0,665.3657836914062,0.6509416699409485,1.0,0.0,3.0,1.0,0.0
12212340,297.5570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4150085449219,0.9990000128746032,0.4730678498744964,0.3698417842388153,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.41436767578125,0.7183451652526855,0.1500588208436966,0.1429359316825866,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4146728515625,0.817003607749939,0.2228153049945831,0.1564854234457016,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4141845703125,0.6801806688308716,0.1280685812234878,0.1222261860966682,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4142150878906,0.681358277797699,0.1285101324319839,0.5826171636581421,285.4147644042969,284.95001220703125,295.6409912109375,288.05047607421875,295.638427734375,297.4405822753906,285.4162902832031,1.0,0.3277944922447204,1.0,1.0,0.0,1.0,-1.649213433265686,1.649211287498474,2.215092536062002e-06,1.269105315208435,0.9177494049072266,0.9177494049072266,0.0,59.05147933959961,73.0,17051.287109375,0.0,421.6028747558594,1.0,283.1499938964844,284.6710205078125,291.0810852050781,292.5284423828125,293.1499938964844,293.1499938964844,283.1499938964844,18641.259765625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5509907603263855,1.0,0.0,0.0,2.678710699081421,2.6787233352661133,4.787898433278315e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4181.48486328125,0.0,601.91162109375,1497.1583251953125,0.0,690.7395629882812,0.6668900847434998,1.0,0.0,3.0,1.0,0.0
12212400,297.5570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4150085449219,0.9990000128746032,0.4730678498744964,0.3698417842388153,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.41436767578125,0.7183451652526855,0.1500588208436966,0.1429359316825866,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4146728515625,0.817003607749939,0.2228153049945831,0.1564854234457016,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4141845703125,0.6801806688308716,0.1280685812234878,0.1222261860966682,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4142150878906,0.681358277797699,0.1285101324319839,0.5826171636581421,285.4147644042969,284.95001220703125,295.6409912109375,288.05047607421875,295.638427734375,297.4405822753906,285.4162902832031,1.0,0.3277944922447204,1.0,1.0,0.0,1.0,-1.649213433265686,1.649211287498474,2.215092536062002e-06,1.269105315208435,0.9177494049072266,0.9177494049072266,0.0,59.05147933959961,73.0,17051.287109375,0.0,421.6028747558594,1.0,283.1499938964844,284.6710205078125,291.0810852050781,292.5284423828125,293.1499938964844,293.1499938964844,283.1499938964844,18641.259765625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5509907603263855,1.0,0.0,0.0,2.678710699081421,2.6787233352661133,4.787898433278315e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4181.48486328125,0.0,601.91162109375,1497.1583251953125,0.0,690.7395629882812,0.6668900847434998,1.0,0.0,3.0,1.0,0.0
12212460,297.5591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4265441894531,0.9990000128746032,0.4784447252750397,0.3769925236701965,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4259948730469,0.7186437845230103,0.1531500667333603,0.1458899229764938,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.42626953125,0.8145577907562256,0.2249648422002792,0.1580153405666351,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.42584228515625,0.6807174682617188,0.1308201104402542,0.1248662993311882,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.42584228515625,0.6805056929588318,0.1305095255374908,0.5917936563491821,285.42633056640625,284.95001220703125,295.71630859375,288.0584411621094,295.7138061523437,297.4472045898437,285.4277038574219,1.0,0.3335483074188232,1.0,1.0,0.0,1.0,-1.6773686408996582,1.6773663759231567,2.287999450345524e-06,1.291359543800354,0.9241697192192078,0.9241697192192078,0.0,61.22218704223633,76.0,17452.4296875,0.0,443.97076416015625,1.0,283.1499938964844,284.66424560546875,291.0915222167969,292.5677490234375,293.1499938964844,293.1499938964844,283.1499938964844,19442.72265625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5576475858688354,1.0,0.0,0.0,2.7543933391571045,2.7544069290161133,5.062269679001474e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4202.05224609375,0.0,652.8787231445312,1497.1583251953125,0.0,719.22119140625,0.6853204965591431,1.0,0.0,3.0,1.0,0.0
12212520,297.5591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4265441894531,0.9990000128746032,0.4784447252750397,0.3769925236701965,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4259948730469,0.7186437845230103,0.1531500667333603,0.1458899229764938,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.42626953125,0.8145577907562256,0.2249648422002792,0.1580153405666351,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.42584228515625,0.6807174682617188,0.1308201104402542,0.1248662993311882,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.42584228515625,0.6805056929588318,0.1305095255374908,0.5917936563491821,285.42633056640625,284.95001220703125,295.71630859375,288.0584411621094,295.7138061523437,297.4472045898437,285.4277038574219,1.0,0.3335483074188232,1.0,1.0,0.0,1.0,-1.6773686408996582,1.6773663759231567,2.287999450345524e-06,1.291359543800354,0.9241697192192078,0.9241697192192078,0.0,61.22218704223633,76.0,17452.4296875,0.0,443.97076416015625,1.0,283.1499938964844,284.66424560546875,291.0915222167969,292.5677490234375,293.1499938964844,293.1499938964844,283.1499938964844,19442.72265625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5576475858688354,1.0,0.0,0.0,2.7543933391571045,2.7544069290161133,5.062269679001474e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4202.05224609375,0.0,652.8787231445312,1497.1583251953125,0.0,719.22119140625,0.6853204965591431,1.0,0.0,3.0,1.0,0.0
12212580,297.5585021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.43701171875,0.9990000128746032,0.4835625290870666,0.3846515715122223,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4364624023437,0.7188089489936829,0.1563588827848434,0.1489614993333816,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4367370605469,0.8119049072265625,0.227191224694252,0.1596024334430694,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43634033203125,0.6810922622680664,0.1336642801761627,0.1276005506515503,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43634033203125,0.6795050501823425,0.1325808465480804,0.6013202667236328,285.4367980957031,284.95001220703125,295.791015625,288.0673522949219,295.78857421875,297.4515991210937,285.4381103515625,1.0,0.3396137952804565,1.0,1.0,0.0,1.0,-1.7068780660629272,1.7068758010864258,2.365965428907657e-06,1.314659833908081,0.9307209253311156,0.9307209253311156,0.0,63.57979583740234,79.0,17871.1875,0.0,468.3678894042969,1.0,283.1499938964844,284.6557312011719,291.1016845703125,292.6079406738281,293.1499938964844,293.1499938964844,283.1499938964844,20347.025390625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5645496845245361,1.0,0.0,0.0,2.836662769317627,2.836677074432373,5.369189466364332e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4223.4462890625,0.0,711.548828125,1497.1583251953125,0.0,749.9656982421875,0.7053202986717224,1.0,0.0,3.0,1.0,0.0
