time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12212640,297.5585021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.43701171875,0.9990000128746032,0.4835625290870666,0.3846515715122223,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4364624023437,0.7188089489936829,0.1563588827848434,0.1489614993333816,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4367370605469,0.8119049072265625,0.227191224694252,0.1596024334430694,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43634033203125,0.6810922622680664,0.1336642801761627,0.1276005506515503,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43634033203125,0.6795050501823425,0.1325808465480804,0.6013202667236328,285.4367980957031,284.95001220703125,295.791015625,288.0673522949219,295.78857421875,297.4515991210937,285.4381103515625,1.0,0.3396137952804565,1.0,1.0,0.0,1.0,-1.7068780660629272,1.7068758010864258,2.365965428907657e-06,1.314659833908081,0.9307209253311156,0.9307209253311156,0.0,63.57979583740234,79.0,17871.1875,0.0,468.3678894042969,1.0,283.1499938964844,284.6557312011719,291.1016845703125,292.6079406738281,293.1499938964844,293.1499938964844,283.1499938964844,20347.025390625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5645496845245361,1.0,0.0,0.0,2.836662769317627,2.836677074432373,5.369189466364332e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4223.4462890625,0.0,711.548828125,1497.1583251953125,0.0,749.9656982421875,0.7053202986717224,1.0,0.0,3.0,1.0,0.0
12212700,297.557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.44049072265625,0.9990000128746032,0.4860375821590423,0.3886131942272186,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4402160644531,0.7188770174980164,0.1580071747303009,0.1505405604839325,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4403381347656,0.8105422854423523,0.2283346503973007,0.1604184806346893,297.2982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4401550292969,0.6812560558319092,0.1351203322410583,0.1290019750595092,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4401550292969,0.6789893507957458,0.1336440742015838,0.6062155961990356,285.4403686523437,284.95001220703125,295.828125,288.0721740722656,295.8257141113281,297.45318603515625,285.4411926269531,1.0,0.3427402079105377,1.0,1.0,0.0,1.0,-1.722070336341858,1.722067952156067,2.4067228423518827e-06,1.3266451358795166,0.9340282678604126,0.9340282678604126,0.0,64.8163833618164,79.0,18093.740234375,0.0,481.2860107421875,1.0,283.1499938964844,284.64813232421875,291.1070556640625,292.6292724609375,293.1499938964844,293.1499938964844,283.1499938964844,20944.126953125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5680627822875977,1.0,0.0,0.0,2.887501239776612,2.887516021728516,5.563367153627041e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4235.12060546875,0.0,749.6744995117188,1497.1583251953125,0.0,766.1009521484375,0.7148974537849426,1.0,0.0,3.0,1.0,0.0
12212760,297.5557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.44732666015625,0.9990000128746032,0.4884617924690246,0.3926405906677246,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4468078613281,0.7189474701881409,0.1596850454807281,0.1521476507186889,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4470520019531,0.8091673851013184,0.2294980585575103,0.1612481325864792,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4466552734375,0.6814152002334595,0.1365980803966522,0.1304245144128799,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4466552734375,0.6784762144088745,0.1347256302833557,0.6111944913864136,285.4471130371094,284.95001220703125,295.8651123046875,288.07720947265625,295.8627319335937,297.45440673828125,285.4483947753906,1.0,0.3459187150001526,1.0,1.0,0.0,1.0,-1.737517476081848,1.7375149726867676,2.4485939320584293e-06,1.3388245105743408,0.9374085664749146,0.9374085664749146,0.0,66.08657836914062,82.0,18304.2578125,0.0,494.6645202636719,1.0,283.1499938964844,284.6466979980469,291.1121520996094,292.6492614746094,293.1499938964844,293.1499938964844,283.1499938964844,21321.04296875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5715633630752563,1.0,0.0,0.0,2.92293643951416,2.922951459884644,5.700750875803351e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4245.68310546875,0.0,776.7738037109375,1497.1583251953125,0.0,782.5125122070312,0.726265549659729,1.0,0.0,3.0,1.0,0.0
12212820,297.5516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4580078125,0.9990000128746032,0.4931806623935699,0.4008156955242157,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4574890136719,0.7191444635391235,0.1631312817335128,0.1554496437311172,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4577331542969,0.8064379692077637,0.2318875789642334,0.1629533469676971,297.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4573669433594,0.6817671656608582,0.1396182924509048,0.1333335489034652,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45733642578125,0.6775109767913818,0.1369461417198181,0.6214197874069214,285.4577941894531,284.95001220703125,295.9386291503906,288.0879211425781,295.9363098144531,297.4560852050781,285.4591064453125,1.0,0.3524059057235718,1.0,1.0,0.0,1.0,-1.7691150903701782,1.769112467765808,2.535589828767116e-06,1.3637146949768066,0.944240927696228,0.944240927696228,0.0,68.71074676513672,70.0,18749.37890625,0.0,522.7621459960938,1.0,283.1499938964844,284.63800048828125,291.1231689453125,292.69195556640625,293.1499938964844,293.1499938964844,283.1499938964844,22341.724609375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5786363482475281,1.0,0.0,0.0,3.0114779472351074,3.0114939212799072,6.051356535863306e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4268.794921875,0.0,847.7301635742188,1497.1583251953125,0.0,816.7084350585938,0.747737467288971,1.0,0.0,3.0,1.0,0.0
12212880,297.5516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4580078125,0.9990000128746032,0.4931806623935699,0.4008156955242157,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4574890136719,0.7191444635391235,0.1631312817335128,0.1554496437311172,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4577331542969,0.8064379692077637,0.2318875789642334,0.1629533469676971,297.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4573669433594,0.6817671656608582,0.1396182924509048,0.1333335489034652,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45733642578125,0.6775109767913818,0.1369461417198181,0.6214197874069214,285.4577941894531,284.95001220703125,295.9386291503906,288.0879211425781,295.9363098144531,297.4560852050781,285.4591064453125,1.0,0.3524059057235718,1.0,1.0,0.0,1.0,-1.7691150903701782,1.769112467765808,2.535589828767116e-06,1.3637146949768066,0.944240927696228,0.944240927696228,0.0,68.71074676513672,70.0,18749.37890625,0.0,522.7621459960938,1.0,283.1499938964844,284.63800048828125,291.1231689453125,292.69195556640625,293.1499938964844,293.1499938964844,283.1499938964844,22341.724609375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5786363482475281,1.0,0.0,0.0,3.0114779472351074,3.0114939212799072,6.051356535863306e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4268.794921875,0.0,847.7301635742188,1497.1583251953125,0.0,816.7084350585938,0.747737467288971,1.0,0.0,3.0,1.0,0.0
12212940,297.5581359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4594116210937,0.9990000128746032,0.4982903003692627,0.3975608348846435,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4594116210937,0.7251501083374023,0.1662434488534927,0.158340647816658,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4594116210937,0.8110387921333313,0.2340325564146042,0.1644193530082702,297.3231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4594421386719,0.6883270144462585,0.1423320174217224,0.135854884982109,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4594421386719,0.6828757524490356,0.1389565765857696,0.6302121877670288,285.4594116210937,284.95001220703125,296.0028381347656,288.0980224609375,296.0005798339844,297.462646484375,285.4594421386719,1.0,0.3533568382263183,1.0,1.0,0.0,1.0,-1.7840367555618286,1.7840341329574585,2.5775213998713298e-06,1.3756272792816162,0.9502401351928712,0.9502401351928712,0.0,68.2824478149414,70.0,19036.916015625,0.0,531.2706298828125,1.0,283.1499938964844,284.6221923828125,291.1324157714844,292.7265625,293.1499938964844,293.1499938964844,283.1499938964844,23307.146484375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5847421884536743,1.0,0.0,0.0,3.092808723449707,3.092825412750244,6.382626906997757e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4285.06591796875,0.0,916.6522827148438,1497.1583251953125,0.0,847.3703002929688,0.7644997835159302,1.0,0.0,3.0,1.0,0.0
12213000,297.5610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4593505859375,0.9990000128746032,0.4991857409477234,0.3963776230812073,297.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4593811035156,0.7263752818107605,0.166673943400383,0.1587331444025039,297.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4593505859375,0.8121417760848999,0.2343277931213379,0.1646157056093216,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4593811035156,0.6896739602088928,0.1427067667245865,0.136195570230484,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4593811035156,0.684060275554657,0.1392383724451065,0.6314030885696411,285.4593505859375,284.95001220703125,296.0115661621094,288.0994567871094,296.0093078613281,297.4647827148437,285.4593505859375,1.0,0.3532170355319977,1.0,1.0,0.0,1.0,-1.7851630449295044,1.7851605415344238,2.580702130217105e-06,1.3765257596969604,0.9510544538497924,0.9510544538497924,0.0,68.030029296875,73.0,19065.087890625,0.0,531.2486572265625,1.0,283.1499938964844,284.62042236328125,291.1332702636719,292.7301330566406,293.1499938964844,293.1499938964844,283.1499938964844,23398.14453125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5855041742324829,1.0,0.0,0.0,3.10109806060791,3.1011149883270264,6.416885867110977e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4286.580078125,0.0,923.8257446289062,1497.1583251953125,0.0,851.2722778320312,0.7694538235664368,1.0,0.0,3.0,1.0,0.0
12213060,297.5887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4585266113281,0.9990000128746032,0.5072022080421448,0.3938557207584381,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4582824707031,0.7325899600982666,0.1703432202339172,0.1621421873569488,297.2930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4583740234375,0.8165127038955688,0.2368350625038147,0.1663302928209304,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4582214355469,0.6965628266334534,0.1458979696035385,0.1391604989767074,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.45819091796875,0.6897354125976562,0.1416970044374466,0.6421034336090088,285.4584045410156,284.95001220703125,296.083984375,288.11181640625,296.0817565917969,297.4867248535156,285.4591064453125,1.0,0.3557674288749695,1.0,1.0,0.0,1.0,-1.8046867847442627,1.8046841621398928,2.635794544403325e-06,1.3917815685272217,0.957805037498474,0.957805037498474,0.0,67.88263702392578,76.0,19397.865234375,0.0,543.8351440429688,1.0,283.1499938964844,284.6034240722656,291.1400146484375,292.7597961425781,293.1499938964844,293.1499938964844,283.1499938964844,24479.9453125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5911577343940735,1.0,0.0,0.0,3.1907167434692383,3.190734624862671,6.793128477511345e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4303.31396484375,0.0,1004.3583984375,1497.1583251953125,0.0,880.758544921875,0.7911633253097534,1.0,0.0,3.0,1.0,0.0
12213120,297.5887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4585266113281,0.9990000128746032,0.5072022080421448,0.3938557207584381,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4582824707031,0.7325899600982666,0.1703432202339172,0.1621421873569488,297.2930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4583740234375,0.8165127038955688,0.2368350625038147,0.1663302928209304,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4582214355469,0.6965628266334534,0.1458979696035385,0.1391604989767074,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.45819091796875,0.6897354125976562,0.1416970044374466,0.6421034336090088,285.4584045410156,284.95001220703125,296.083984375,288.11181640625,296.0817565917969,297.4867248535156,285.4591064453125,1.0,0.3557674288749695,1.0,1.0,0.0,1.0,-1.8046867847442627,1.8046841621398928,2.635794544403325e-06,1.3917815685272217,0.957805037498474,0.957805037498474,0.0,67.88263702392578,76.0,19397.865234375,0.0,543.8351440429688,1.0,283.1499938964844,284.6034240722656,291.1400146484375,292.7597961425781,293.1499938964844,293.1499938964844,283.1499938964844,24479.9453125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5911577343940735,1.0,0.0,0.0,3.1907167434692383,3.190734624862671,6.793128477511345e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4303.31396484375,0.0,1004.3583984375,1497.1583251953125,0.0,880.758544921875,0.7911633253097534,1.0,0.0,3.0,1.0,0.0
12213180,297.61279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4637145996094,0.9990000128746032,0.5152052640914917,0.3940982818603515,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.46337890625,0.7373878359794617,0.1741462051868438,0.1657038778066635,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4635314941406,0.8191195130348206,0.239428162574768,0.1681218147277832,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4632873535156,0.7018598914146423,0.1491955369710922,0.1422531455755233,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4632873535156,0.6939737796783447,0.1443035006523132,0.6536445617675781,285.4635925292969,284.95001220703125,296.1558532714844,288.1249084472656,296.1536560058594,297.50714111328125,285.46453857421875,1.0,0.3594492673873901,1.0,1.0,0.0,1.0,-1.8289750814437864,1.828972339630127,2.705408860492753e-06,1.4108384847640991,0.964673638343811,0.964673638343811,0.0,68.50106048583984,79.0,19779.005859375,0.0,562.303955078125,1.0,283.1499938964844,284.5914306640625,291.150634765625,292.7953491210937,293.1499938964844,293.1499938964844,283.1499938964844,25572.78125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5962499380111694,1.0,0.0,0.0,3.279952049255371,3.279970645904541,7.178410328378959e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4323.6806640625,0.0,1089.01708984375,1497.1583251953125,0.0,908.134521484375,0.812765896320343,1.0,0.0,3.0,1.0,0.0
12213240,297.61279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4637145996094,0.9990000128746032,0.5152052640914917,0.3940982818603515,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.46337890625,0.7373878359794617,0.1741462051868438,0.1657038778066635,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4635314941406,0.8191195130348206,0.239428162574768,0.1681218147277832,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4632873535156,0.7018598914146423,0.1491955369710922,0.1422531455755233,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4632873535156,0.6939737796783447,0.1443035006523132,0.6536445617675781,285.4635925292969,284.95001220703125,296.1558532714844,288.1249084472656,296.1536560058594,297.50714111328125,285.46453857421875,1.0,0.3594492673873901,1.0,1.0,0.0,1.0,-1.8289750814437864,1.828972339630127,2.705408860492753e-06,1.4108384847640991,0.964673638343811,0.964673638343811,0.0,68.50106048583984,79.0,19779.005859375,0.0,562.303955078125,1.0,283.1499938964844,284.5914306640625,291.150634765625,292.7953491210937,293.1499938964844,293.1499938964844,283.1499938964844,25572.78125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5962499380111694,1.0,0.0,0.0,3.279952049255371,3.279970645904541,7.178410328378959e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4323.6806640625,0.0,1089.01708984375,1497.1583251953125,0.0,908.134521484375,0.812765896320343,1.0,0.0,3.0,1.0,0.0
12213300,297.6227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4662475585937,0.9990000128746032,0.5191152095794678,0.3949414789676666,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4660339355469,0.7394250631332397,0.1760968416929245,0.1675384491682052,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.46612548828125,0.8199807405471802,0.2407589256763458,0.169046476483345,297.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4659729003906,0.7040892839431763,0.1508829295635223,0.1438433080911636,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4659729003906,0.6957073211669922,0.1456487476825714,0.659652829170227,285.4661560058594,284.95001220703125,296.19158935546875,288.1317138671875,296.1894226074219,297.5160522460937,285.46685791015625,1.0,0.3616422414779663,1.0,1.0,0.0,1.0,-1.8424235582351685,1.8424208164215088,2.744411631283583e-06,1.421385645866394,0.9681414365768432,0.9681414365768432,0.0,69.01309967041016,79.0,19988.8046875,0.0,573.243408203125,1.0,283.1499938964844,284.58404541015625,291.15789794921875,292.816650390625,293.1499938964844,293.1499938964844,283.1499938964844,26247.595703125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5988785624504089,1.0,0.0,0.0,3.332324266433716,3.332343578338623,7.409481668219087e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4335.546875,0.0,1141.0074462890625,1497.1583251953125,0.0,922.5746459960938,0.8226652145385742,1.0,0.0,3.0,1.0,0.0
12213360,297.63134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4725036621094,0.9990000128746032,0.5229520201683044,0.3961960673332214,297.3827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4720764160156,0.7412547469139099,0.178079068660736,0.1694062650203704,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4722595214844,0.8205941915512085,0.2421123832464218,0.1699887365102768,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.47198486328125,0.7060776948928833,0.1525949239730835,0.1454601734876632,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4719543457031,0.6972129344940186,0.1470166891813278,0.6657856702804565,285.47235107421875,284.95001220703125,296.22723388671875,288.1387023925781,296.2250671386719,297.52398681640625,285.47344970703125,1.0,0.3640342652797699,1.0,1.0,0.0,1.0,-1.8566092252731323,1.8566064834594729,2.785903234325815e-06,1.4325065612792969,0.971684455871582,0.971684455871582,0.0,69.64229583740234,82.0,20192.88671875,0.0,585.2134399414062,1.0,283.1499938964844,284.58270263671875,291.1656188964844,292.838134765625,293.1499938964844,293.1499938964844,283.1499938964844,26671.576171875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6016064286231995,1.0,0.0,0.0,3.368537664413452,3.3685574531555176,7.571399009975721e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4346.88037109375,0.0,1177.579345703125,1497.1583251953125,0.0,937.7822265625,0.8341983556747437,1.0,0.0,3.0,1.0,0.0
12213420,297.6447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4840393066406,0.9990000128746032,0.5304133296012878,0.3997202515602112,297.3937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4835510253906,0.7444085478782654,0.1821343749761581,0.1732388883829116,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4837646484375,0.8212336301803589,0.2448869347572326,0.1719283610582351,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4834289550781,0.7094612121582031,0.1560894697904586,0.1487716287374496,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4833984375,0.6996615529060364,0.1498110741376876,0.6783769130706787,285.4838562011719,284.95001220703125,296.298095703125,288.1531677246094,296.2959899902344,297.5372314453125,285.4851379394531,1.0,0.3693184852600097,1.0,1.0,0.0,1.0,-1.8868666887283323,1.8868638277053835,2.8755994208040647e-06,1.4562108516693115,0.9788671731948853,0.9788671731948853,0.0,71.19827270507812,85.0,20633.357421875,0.0,611.9641723632812,1.0,283.1499938964844,284.5765991210937,291.1827087402344,292.88592529296875,293.1499938964844,293.1499938964844,283.1499938964844,27773.8515625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6075229644775391,1.0,0.0,0.0,3.456406354904175,3.4564270973205566,7.971551667651511e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4372.10205078125,0.0,1269.978515625,1497.1583251953125,0.0,971.4932861328124,0.855444610118866,1.0,0.0,3.0,1.0,0.0
12213480,297.6447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4840393066406,0.9990000128746032,0.5304133296012878,0.3997202515602112,297.3937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4835510253906,0.7444085478782654,0.1821343749761581,0.1732388883829116,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4837646484375,0.8212336301803589,0.2448869347572326,0.1719283610582351,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4834289550781,0.7094612121582031,0.1560894697904586,0.1487716287374496,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4833984375,0.6996615529060364,0.1498110741376876,0.6783769130706787,285.4838562011719,284.95001220703125,296.298095703125,288.1531677246094,296.2959899902344,297.5372314453125,285.4851379394531,1.0,0.3693184852600097,1.0,1.0,0.0,1.0,-1.8868666887283323,1.8868638277053835,2.8755994208040647e-06,1.4562108516693115,0.9788671731948853,0.9788671731948853,0.0,71.19827270507812,85.0,20633.357421875,0.0,611.9641723632812,1.0,283.1499938964844,284.5765991210937,291.1827087402344,292.88592529296875,293.1499938964844,293.1499938964844,283.1499938964844,27773.8515625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6075229644775391,1.0,0.0,0.0,3.456406354904175,3.4564270973205566,7.971551667651511e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4372.10205078125,0.0,1269.978515625,1497.1583251953125,0.0,971.4932861328124,0.855444610118866,1.0,0.0,3.0,1.0,0.0
12213540,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4895324707031,0.9990000128746032,0.5341850519180298,0.4019937813282013,297.3992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4891662597656,0.7458296418190002,0.1842875182628631,0.1752789169549942,297.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.48931884765625,0.8213198781013489,0.2463635802268982,0.1729643642902374,297.3666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.48907470703125,0.710941731929779,0.1579407453536987,0.15053091943264,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4890441894531,0.7006896138191223,0.1512903720140457,0.685068666934967,285.4893798828125,284.95001220703125,296.334716796875,288.1609191894531,296.3326416015625,297.5428466796875,285.49041748046875,1.0,0.3722858726978302,1.0,1.0,0.0,1.0,-1.9034379720687864,1.903434991836548,2.925410399257089e-06,1.4691839218139648,0.9826589226722716,0.9826589226722716,0.0,72.14116668701172,85.0,20877.037109375,0.0,627.2279052734375,1.0,283.1499938964844,284.57183837890625,291.1919860839844,292.9125366210937,293.1499938964844,293.1499938964844,283.1499938964844,28472.9453125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6108203530311584,1.0,0.0,0.0,3.509494066238404,3.509515285491944,8.218306106755335e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4386.29541015625,0.0,1328.2442626953125,1497.1583251953125,0.0,990.704345703125,0.8654910326004028,1.0,0.0,3.0,1.0,0.0
12213600,297.6539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.497802734375,0.9990000128746032,0.5376157164573669,0.4043204188346863,297.4043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.497314453125,0.74703449010849,0.1863061189651489,0.1771930158138275,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4975280761719,0.8212791085243225,0.2477502524852752,0.1739377975463867,297.3708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4971618652344,0.7121714353561401,0.1596739143133163,0.1521795094013214,297.3133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.49713134765625,0.7015172839164734,0.152673915028572,0.6913354992866516,285.4975891113281,284.95001220703125,296.36846923828125,288.1682434082031,296.3664245605469,297.5473327636719,285.4989929199219,1.0,0.3751438558101654,1.0,1.0,0.0,1.0,-1.919203877449036,1.9192008972167969,2.973248683701968e-06,1.4815202951431274,0.9862497448921204,0.9862497448921204,0.0,73.08409881591797,88.0,21095.49609375,0.0,642.1158447265625,1.0,283.1499938964844,284.5726318359375,291.2002258300781,292.9363098144531,293.1499938964844,293.1499938964844,283.1499938964844,28876.876953125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6139448881149292,1.0,0.0,0.0,3.5434532165527344,3.5434749126434326,8.378122515750874e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4398.68701171875,0.0,1366.088623046875,1497.1583251953125,0.0,1009.1838989257812,0.8764805793762207,1.0,0.0,3.0,1.0,0.0
12213660,297.6573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5042724609375,0.9990000128746032,0.5412688255310059,0.407034307718277,297.40985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5038757324219,0.7482454180717468,0.1885172724723816,0.179292693734169,297.3273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5040283203125,0.8211369514465332,0.2492716759443283,0.1750083863735199,297.3753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5037536621094,0.7133850455284119,0.1615698486566543,0.1539857983589172,297.3177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.50372314453125,0.7023084163665771,0.1541859209537506,0.698197603225708,285.50408935546875,284.95001220703125,296.4048767089844,288.1763000488281,296.4028625488281,297.551513671875,285.5052490234375,1.0,0.3783402442932129,1.0,1.0,0.0,1.0,-1.9366786479949951,1.9366756677627563,3.026780404979945e-06,1.4951868057250977,0.9901526570320128,0.9901526570320128,0.0,74.169921875,88.0,21348.841796875,0.0,659.0025024414062,1.0,283.1499938964844,284.56884765625,291.2093811035156,292.9637145996094,293.1499938964844,293.1499938964844,283.1499938964844,29577.689453125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6174361109733582,1.0,0.0,0.0,3.596108913421631,3.596131086349488,8.628969681012677e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4413.4453125,0.0,1426.6910400390625,1497.1583251953125,0.0,1030.1448974609375,0.8864147067070007,1.0,0.0,3.0,1.0,0.0
12213720,297.65985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5133056640625,0.9990000128746032,0.5446001291275024,0.4097052812576294,297.41485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5127868652344,0.7492907047271729,0.1905883848667144,0.1812602430582046,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.51300048828125,0.8209272027015686,0.2506990730762481,0.1760129481554031,297.37945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5126342773437,0.7144154906272888,0.1633433401584625,0.1556763350963592,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5125732421875,0.7029559016227722,0.15559883415699,0.7046143412590027,285.5130920410156,284.95001220703125,296.4384155273437,288.1838684082031,296.4364318847656,297.55487060546875,285.5145263671875,1.0,0.3813831210136413,1.0,1.0,0.0,1.0,-1.953190565109253,1.9531874656677248,3.077850351473898e-06,1.5080938339233398,0.9938506484031676,0.9938506484031676,0.0,75.23001861572266,91.0,21575.609375,0.0,675.3182983398438,1.0,283.1499938964844,284.5703430175781,291.2174987792969,292.9880676269531,293.1499938964844,293.1499938964844,283.1499938964844,29980.224609375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6206976175308228,1.0,0.0,0.0,3.629698276519776,3.62972092628479,8.790919991952251e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4426.3232421875,0.0,1465.908447265625,1497.1583251953125,0.0,1050.02099609375,0.8973116278648376,1.0,0.0,3.0,1.0,0.0
12213780,297.66326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5301818847656,0.9990000128746032,0.5514073371887207,0.4156405329704284,297.425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5296630859375,0.7513068318367004,0.1949767470359802,0.1854340136051178,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5298767089844,0.8203328251838684,0.2537302374839782,0.1781501173973083,297.3877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5295104980469,0.7163602113723755,0.1670938581228256,0.1592562049627304,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5294494628906,0.70412278175354,0.1585831940174102,0.7181888818740845,285.52996826171875,284.95001220703125,296.5079040527344,288.2000427246094,296.5059509277344,297.5604248046875,285.531494140625,1.0,0.3879368901252746,1.0,1.0,0.0,1.0,-1.9884964227676392,1.9884933233261108,3.188627260897192e-06,1.5356707572937012,1.0,1.0,0.0,77.57988739013672,94.0,22070.23828125,0.0,711.3029174804688,1.0,283.1499938964844,284.56951904296875,291.23455810546875,293.0407409667969,293.1499938964844,293.1499938964844,283.1499938964844,31108.693359375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6276291608810425,1.0,0.0,0.0,3.7148358821868896,3.7148594856262207,9.208152960127336e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4454.82958984375,0.0,1569.25732421875,1497.1583251953125,0.0,1093.1903076171875,0.9178590774536132,1.0,0.0,3.0,1.0,0.0
12213840,297.66326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5301818847656,0.9990000128746032,0.5514073371887207,0.4156405329704284,297.425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5296630859375,0.7513068318367004,0.1949767470359802,0.1854340136051178,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5298767089844,0.8203328251838684,0.2537302374839782,0.1781501173973083,297.3877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5295104980469,0.7163602113723755,0.1670938581228256,0.1592562049627304,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5294494628906,0.70412278175354,0.1585831940174102,0.7181888818740845,285.52996826171875,284.95001220703125,296.5079040527344,288.2000427246094,296.5059509277344,297.5604248046875,285.531494140625,1.0,0.3879368901252746,1.0,1.0,0.0,1.0,-1.9884964227676392,1.9884933233261108,3.188627260897192e-06,1.5356707572937012,1.0,1.0,0.0,77.57988739013672,94.0,22070.23828125,0.0,711.3029174804688,1.0,283.1499938964844,284.56951904296875,291.23455810546875,293.0407409667969,293.1499938964844,293.1499938964844,283.1499938964844,31108.693359375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6276291608810425,1.0,0.0,0.0,3.7148358821868896,3.7148594856262207,9.208152960127336e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4454.82958984375,0.0,1569.25732421875,1497.1583251953125,0.0,1093.1903076171875,0.9178590774536132,1.0,0.0,3.0,1.0,0.0
12213900,297.6642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5382080078125,0.9990000128746032,0.5547575950622559,0.4187532961368561,297.4300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5377502441406,0.7522599697113037,0.1972103118896484,0.1875600814819336,297.341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5379333496094,0.8199852705001831,0.2552765905857086,0.1792417764663696,297.391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5376281738281,0.717261016368866,0.1689991056919098,0.1610765010118484,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5375671386719,0.7046433687210083,0.1600979268550872,0.7250857949256897,285.5380249023437,284.95001220703125,296.54248046875,288.2082824707031,296.5405578613281,297.5626525878906,285.5393981933594,1.0,0.3913072049617767,1.0,1.0,0.0,1.0,-2.006567001342773,2.006563901901245,3.246150754421251e-06,1.5497748851776123,1.0,1.0,0.0,78.81654357910156,94.0,22326.34375,0.0,730.2749633789062,1.0,283.1499938964844,284.5680847167969,291.2431640625,293.0678405761719,293.1499938964844,293.1499938964844,283.1499938964844,31901.1796875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6311350464820862,1.0,0.0,0.0,3.762073755264282,3.7620983123779297,9.443824637855868e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4469.7646484375,0.0,1629.857666015625,1497.1583251953125,0.0,1115.4959716796875,0.9265941977500916,1.0,0.0,3.0,1.0,0.0
12213960,297.6649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5497741699219,0.9990000128746032,0.5580815076828003,0.4219383001327514,297.4350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5491943359375,0.7531896233558655,0.1994709223508834,0.1897112727165222,297.34539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5494079589844,0.8196186423301697,0.256844699382782,0.1803477704524994,297.3958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.54901123046875,0.7181286215782166,0.1709249168634414,0.1629160046577453,297.3373413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5489501953125,0.7051365971565247,0.1616286039352417,0.7320529818534851,285.5495300292969,284.95001220703125,296.57696533203125,288.2166442871094,296.5750732421875,297.5645751953125,285.5512084960937,1.0,0.3947291374206543,1.0,1.0,0.0,1.0,-2.0248794555664062,2.024876117706299,3.305008249299135e-06,1.5640606880187988,1.0,1.0,0.0,80.08827209472656,97.0,22572.970703125,0.0,749.8724365234375,1.0,283.1499938964844,284.5722045898437,291.25146484375,293.09381103515625,293.1499938964844,293.1499938964844,283.1499938964844,32406.4765625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6346151232719421,1.0,0.0,0.0,3.791751623153688,3.791776418685913,9.593411505193217e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4483.86083984375,0.0,1668.7352294921875,1497.1583251953125,0.0,1137.9443359375,0.9366630911827089,1.0,0.0,3.0,1.0,0.0
12214020,297.66558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5716552734375,0.9990000128746032,0.5646686553955078,0.4284420609474182,297.4447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5710144042969,0.7550299763679504,0.2040726691484451,0.1940921545028686,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5712585449219,0.8188861608505249,0.2600456774234772,0.1826072782278061,297.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.57086181640625,0.7198168635368347,0.1748377978801727,0.1666554510593414,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5707702636719,0.7060971260070801,0.1647391021251678,0.7462174296379089,285.5714111328125,284.95001220703125,296.6456298828125,288.233642578125,296.6437683105469,297.5678405761719,285.5731811523437,1.0,0.4017009437084198,1.0,1.0,0.0,1.0,-2.062166213989258,2.0621628761291504,3.4265999602212105e-06,1.5931276082992554,1.0,1.0,0.0,82.71662139892578,100.0,23085.048828125,0.0,790.8817749023438,1.0,283.1499938964844,284.5775451660156,291.2684326171875,293.1476135253906,293.1499938964844,293.1499938964844,283.04998779296875,33636.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6415897011756897,1.0,0.0,0.0,3.863050699234009,3.863076448440552,9.957586826203624e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4596.03173828125,0.0,1764.6519775390625,1497.1583251953125,0.0,1183.8369140625,0.9531317949295044,1.0,0.0,3.0,1.0,0.0
12214080,297.66558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5716552734375,0.9990000128746032,0.5646686553955078,0.4284420609474182,297.4447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5710144042969,0.7550299763679504,0.2040726691484451,0.1940921545028686,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5712585449219,0.8188861608505249,0.2600456774234772,0.1826072782278061,297.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.57086181640625,0.7198168635368347,0.1748377978801727,0.1666554510593414,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5707702636719,0.7060971260070801,0.1647391021251678,0.7462174296379089,285.5714111328125,284.95001220703125,296.6456298828125,288.233642578125,296.6437683105469,297.5678405761719,285.5731811523437,1.0,0.4017009437084198,1.0,1.0,0.0,1.0,-2.062166213989258,2.0621628761291504,3.4265999602212105e-06,1.5931276082992554,1.0,1.0,0.0,82.71662139892578,100.0,23085.048828125,0.0,790.8817749023438,1.0,283.1499938964844,284.5775451660156,291.2684326171875,293.1476135253906,293.1499938964844,293.1499938964844,283.04998779296875,33636.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6415897011756897,1.0,0.0,0.0,3.863050699234009,3.863076448440552,9.957586826203624e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4596.03173828125,0.0,1764.6519775390625,1497.1583251953125,0.0,1183.8369140625,0.9531317949295044,1.0,0.0,3.0,1.0,0.0
12214140,297.66082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.51824951171875,0.9990000128746032,0.5704663991928101,0.4350106120109558,297.4524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5180358886719,0.7565719485282898,0.2084376811981201,0.1983072161674499,297.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5180969238281,0.8179569840431213,0.2629787921905517,0.1847398281097412,297.4097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5180053710937,0.7211974263191223,0.1785362958908081,0.1702433973550796,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5179748535156,0.7067816257476807,0.1676540821790695,0.7597488760948181,285.5181579589844,284.95001220703125,296.711181640625,288.2503356933594,296.7093505859375,297.56744384765625,285.51904296875,1.0,0.4085039496421814,1.0,1.0,0.0,1.0,-2.098238945007324,2.0982353687286377,3.5464815937302774e-06,1.6212327480316162,1.0,1.0,0.0,85.37479400634766,100.0,23749.119140625,0.0,832.2244873046875,1.0,283.05242919921875,284.5010681152344,291.3042907714844,293.2486267089844,293.1499938964844,293.1499938964844,283.04998779296875,34616.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6532466411590576,1.0,0.0,0.0,3.918901920318604,3.918928384780884,1.0247598538626337e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4563.2216796875,0.0,1842.3033447265625,1497.1583251953125,0.0,1263.1422119140625,0.9647513031959534,1.0,0.0,3.0,1.0,0.0
12214200,297.6605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.518798828125,0.9990000128746032,0.5706998705863953,0.4352967739105224,297.4527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5185241699219,0.7566249370574951,0.2086189240217209,0.1984802931547165,297.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.51861572265625,0.8179064393043518,0.263099193572998,0.1848251223564148,297.4100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5184631347656,0.7212439179420471,0.1786894798278808,0.1703903973102569,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5184326171875,0.7067980766296387,0.1677740216255188,0.7602989673614502,285.5186767578125,284.95001220703125,296.7138977050781,288.25103759765625,296.7120666503906,297.5673828125,285.51971435546875,1.0,0.4087883234024048,1.0,1.0,0.0,1.0,-2.0997302532196045,2.099726676940918,3.55148426933738e-06,1.6223938465118408,1.0,1.0,0.0,85.48941802978516,103.0,23769.146484375,0.0,833.9776000976562,1.0,283.0520935058594,284.50115966796875,291.3041687011719,293.24920654296875,293.1499938964844,293.1499938964844,282.75,34644.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6535922288894653,1.0,0.0,0.0,3.920492887496948,3.920519351959229,1.0255920415147557e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4826.66845703125,0.0,1844.5479736328125,1497.1583251953125,0.0,1265.5418701171875,0.9651297926902772,1.0,0.0,3.0,1.0,0.0
12214260,297.6399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3111877441406,0.9990000128746032,0.575096607208252,0.4431578516960144,297.45556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3115539550781,0.7572540640830994,0.2127425521612167,0.202579841017723,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3114013671875,0.8158881664276123,0.2655103504657745,0.1867009103298187,297.41162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.31170654296875,0.7217532396316528,0.182152584195137,0.1738586276769638,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3117980957031,0.7064734101295471,0.1703937798738479,0.7730181813240051,285.3113098144531,284.95001220703125,296.78179931640625,288.2686767578125,296.780029296875,297.5563659667969,285.3109436035156,1.0,0.415863037109375,1.0,1.0,0.0,1.0,-2.135791778564453,2.1357882022857666,3.673645778690116e-06,1.6504861116409302,1.0,1.0,0.0,88.5340576171875,106.0,24785.30078125,0.0,878.034423828125,1.0,282.75604248046875,284.2568054199219,291.3556213378906,293.4140014648437,293.1499938964844,293.1499938964844,282.45001220703125,35190.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6748990416526794,1.0,0.0,0.0,3.951242446899414,3.9512691497802734,1.0417430758025148e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4919.4833984375,0.0,1888.2911376953125,1497.1583251953125,0.0,1418.5732421875,0.9724457263946532,1.0,0.0,3.0,1.0,0.0
12214320,297.6399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3111877441406,0.9990000128746032,0.575096607208252,0.4431578516960144,297.45556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3115539550781,0.7572540640830994,0.2127425521612167,0.202579841017723,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3114013671875,0.8158881664276123,0.2655103504657745,0.1867009103298187,297.41162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.31170654296875,0.7217532396316528,0.182152584195137,0.1738586276769638,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3117980957031,0.7064734101295471,0.1703937798738479,0.7730181813240051,285.3113098144531,284.95001220703125,296.78179931640625,288.2686767578125,296.780029296875,297.5563659667969,285.3109436035156,1.0,0.415863037109375,1.0,1.0,0.0,1.0,-2.135791778564453,2.1357882022857666,3.673645778690116e-06,1.6504861116409302,1.0,1.0,0.0,88.5340576171875,106.0,24785.30078125,0.0,878.034423828125,1.0,282.75604248046875,284.2568054199219,291.3556213378906,293.4140014648437,293.1499938964844,293.1499938964844,282.45001220703125,35190.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6748990416526794,1.0,0.0,0.0,3.951242446899414,3.9512691497802734,1.0417430758025148e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4919.4833984375,0.0,1888.2911376953125,1497.1583251953125,0.0,1418.5732421875,0.9724457263946532,1.0,0.0,3.0,1.0,0.0
12214380,297.60601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0987854003906,0.9990000128746032,0.5778799057006836,0.4521397948265075,297.4538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0990905761719,0.7567375898361206,0.2164470851421356,0.2062542289495468,297.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0989685058594,0.812646210193634,0.267353892326355,0.1881340444087982,297.4091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0992431640625,0.7211740016937256,0.185216873884201,0.1769286543130874,297.34716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09930419921875,0.7048736810684204,0.1725581735372543,0.7836219072341919,285.098876953125,284.95001220703125,296.8493347167969,288.2865905761719,296.8475952148437,297.5353698730469,285.0986022949219,1.0,0.4227732717990875,1.0,1.0,0.0,1.0,-2.1691393852233887,2.169135570526123,3.788562025874853e-06,1.676443576812744,1.0,1.0,0.0,91.8575668334961,109.0,25785.712890625,0.0,921.8358154296876,1.0,282.4559631347656,284.0098876953125,291.3629455566406,293.5077819824219,293.1499938964844,293.1499938964844,282.1499938964844,35517.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6934258937835693,1.0,0.0,0.0,3.969574451446533,3.969601631164551,1.0514319228605018e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4996.4658203125,0.0,1914.696044921875,1497.1583251953125,0.0,1559.2626953125,0.9768065810203552,1.0,0.0,3.0,1.0,0.0
12214440,297.60601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0987854003906,0.9990000128746032,0.5778799057006836,0.4521397948265075,297.4538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0990905761719,0.7567375898361206,0.2164470851421356,0.2062542289495468,297.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0989685058594,0.812646210193634,0.267353892326355,0.1881340444087982,297.4091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0992431640625,0.7211740016937256,0.185216873884201,0.1769286543130874,297.34716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09930419921875,0.7048736810684204,0.1725581735372543,0.7836219072341919,285.098876953125,284.95001220703125,296.8493347167969,288.2865905761719,296.8475952148437,297.5353698730469,285.0986022949219,1.0,0.4227732717990875,1.0,1.0,0.0,1.0,-2.1691393852233887,2.169135570526123,3.788562025874853e-06,1.676443576812744,1.0,1.0,0.0,91.8575668334961,109.0,25785.712890625,0.0,921.8358154296876,1.0,282.4559631347656,284.0098876953125,291.3629455566406,293.5077819824219,293.1499938964844,293.1499938964844,282.1499938964844,35517.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6934258937835693,1.0,0.0,0.0,3.969574451446533,3.969601631164551,1.0514319228605018e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4996.4658203125,0.0,1914.696044921875,1497.1583251953125,0.0,1559.2626953125,0.9768065810203552,1.0,0.0,3.0,1.0,0.0
