time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12214500,297.5863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93341064453125,0.9990000128746032,0.578838586807251,0.4567623734474182,297.45220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93963623046875,0.7563191056251526,0.2182108014822006,0.2080097496509552,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375,0.810865581035614,0.2681735157966614,0.1887799948453903,297.4070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.941650390625,0.7207202315330505,0.186658889055252,0.1783798336982727,297.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.703863799571991,0.1735296845436096,0.7884210348129272,284.9359436035156,284.95001220703125,296.8829650878906,288.2956237792969,296.8812561035156,297.5227966308594,284.92236328125,1.0,0.4261497557163238,1.0,1.0,0.0,1.0,-2.1850836277008057,2.18507981300354,3.84416352972039e-06,1.6888452768325806,0.9995030760765076,0.9995030760765076,0.0,93.55809783935548,109.0,26547.869140625,0.0,943.6197509765624,1.0,282.1932983398437,283.8064880371094,291.3883972167969,293.6541748046875,293.1499938964844,293.1499938964844,282.1499938964844,35632.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7034119367599487,1.0,0.0,0.0,3.975688934326172,3.975716352462769,1.054673589351296e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4824.576171875,0.0,1923.60400390625,1497.1583251953125,0.0,1637.7830810546875,0.9782565236091614,1.0,0.0,3.0,1.0,0.0
12214560,297.5646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.9990000128746032,0.5794671177864075,0.4615783989429474,297.4499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.7556846737861633,0.2198968231678009,0.2096618711948394,297.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.8088391423225403,0.2688997387886047,0.1893274635076522,297.4044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.7200561165809631,0.1880245357751846,0.1797339022159576,297.3407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.7026090621948242,0.1744129955768585,0.7927180528640747,284.8877258300781,284.95001220703125,296.9165344238281,288.3046875,296.9148254394531,297.5078125,284.8875732421875,1.0,0.4294593334197998,1.0,1.0,0.0,1.0,-2.200298547744751,2.2002947330474854,3.897624537785305e-06,1.7006785869598389,0.998539924621582,0.998539924621582,0.0,95.30701446533205,112.0,26774.419921875,0.0,965.1444702148438,1.0,282.15582275390625,283.76513671875,291.3625183105469,293.5809020996094,293.1499938964844,293.1499938964844,281.8500061035156,35754.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7077499032020569,1.0,0.0,0.0,3.9793860912323,3.979413509368897,1.0566360515440465e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5072.6630859375,0.0,1929.427490234375,1497.1583251953125,0.0,1672.4425048828125,0.9791723489761353,1.0,0.0,3.0,1.0,0.0
12214620,297.5188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6788330078125,0.9990000128746032,0.5800867676734924,0.4710610508918762,297.44482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6790466308594,0.7544546723365784,0.2231838256120681,0.212898701429367,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.678955078125,0.8048092126846313,0.2702642977237701,0.1903799027204513,297.3985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6791687011719,0.7187288403511047,0.1906599551439285,0.1823607832193374,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6792297363281,0.7000952363014221,0.1760816127061844,0.800850510597229,284.6789245605469,284.95001220703125,296.9834289550781,288.3229064941406,296.98175048828125,297.470458984375,284.67889404296875,1.0,0.4359086155891418,1.0,1.0,0.0,1.0,-2.229765176773072,2.2297611236572266,4.002258265245473e-06,1.7235809564590454,0.9931586980819702,0.9931586980819702,0.0,98.7862777709961,100.0,27753.4765625,0.0,1007.9393310546876,1.0,281.8558654785156,283.5235900878906,291.36883544921875,293.6568908691406,293.1499938964844,293.1499938964844,281.54998779296875,36005.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7195858359336853,1.0,0.0,0.0,3.97993540763855,3.979962587356568,1.0569277719696402e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5152.14111328125,0.0,1932.1934814453125,1497.1583251953125,0.0,1768.6151123046875,0.979445457458496,1.0,0.0,3.0,1.0,0.0
12214680,297.5188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6788330078125,0.9990000128746032,0.5800867676734924,0.4710610508918762,297.44482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6790466308594,0.7544546723365784,0.2231838256120681,0.212898701429367,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.678955078125,0.8048092126846313,0.2702642977237701,0.1903799027204513,297.3985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6791687011719,0.7187288403511047,0.1906599551439285,0.1823607832193374,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6792297363281,0.7000952363014221,0.1760816127061844,0.800850510597229,284.6789245605469,284.95001220703125,296.9834289550781,288.3229064941406,296.98175048828125,297.470458984375,284.67889404296875,1.0,0.4359086155891418,1.0,1.0,0.0,1.0,-2.229765176773072,2.2297611236572266,4.002258265245473e-06,1.7235809564590454,0.9931586980819702,0.9931586980819702,0.0,98.7862777709961,100.0,27753.4765625,0.0,1007.9393310546876,1.0,281.8558654785156,283.5235900878906,291.36883544921875,293.6568908691406,293.1499938964844,293.1499938964844,281.54998779296875,36005.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7195858359336853,1.0,0.0,0.0,3.97993540763855,3.979962587356568,1.0569277719696402e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5152.14111328125,0.0,1932.1934814453125,1497.1583251953125,0.0,1768.6151123046875,0.979445457458496,1.0,0.0,3.0,1.0,0.0
12214740,297.48583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.46240234375,0.9990000128746032,0.5813843011856079,0.4680773615837097,297.43902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4629211425781,0.7594472169876099,0.2263320982456207,0.2158685326576233,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4627380371094,0.8077555894851685,0.271470159292221,0.191223070025444,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4631042480469,0.7230699062347412,0.1931455582380294,0.1847097426652908,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4632263183594,0.7037851214408875,0.1776120066642761,0.8076956272125244,284.4626159667969,284.95001220703125,297.04998779296875,288.3411560058594,297.04833984375,297.44219970703125,284.461669921875,1.0,0.4365594685077667,1.0,1.0,0.0,1.0,-2.2418243885040283,2.241820335388184,4.045878995384555e-06,1.7331702709197998,0.984861433506012,0.984861433506012,0.0,98.31919860839844,103.0,28559.861328125,0.0,1018.5158081054688,1.0,281.5558776855469,283.2763366699219,291.38043212890625,293.7325744628906,293.1499938964844,293.1499938964844,281.25,36250.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7301842570304871,1.0,0.0,0.0,3.971515417098999,3.9715425968170166,1.0524604476813693e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5224.74267578125,0.0,1923.1904296875,1497.1583251953125,0.0,1856.612548828125,0.977686047554016,1.0,0.0,3.0,1.0,0.0
12214800,297.48583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.46240234375,0.9990000128746032,0.5813843011856079,0.4680773615837097,297.43902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4629211425781,0.7594472169876099,0.2263320982456207,0.2158685326576233,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4627380371094,0.8077555894851685,0.271470159292221,0.191223070025444,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4631042480469,0.7230699062347412,0.1931455582380294,0.1847097426652908,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4632263183594,0.7037851214408875,0.1776120066642761,0.8076956272125244,284.4626159667969,284.95001220703125,297.04998779296875,288.3411560058594,297.04833984375,297.44219970703125,284.461669921875,1.0,0.4365594685077667,1.0,1.0,0.0,1.0,-2.2418243885040283,2.241820335388184,4.045878995384555e-06,1.7331702709197998,0.984861433506012,0.984861433506012,0.0,98.31919860839844,103.0,28559.861328125,0.0,1018.5158081054688,1.0,281.5558776855469,283.2763366699219,291.38043212890625,293.7325744628906,293.1499938964844,293.1499938964844,281.25,36250.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7301842570304871,1.0,0.0,0.0,3.971515417098999,3.9715425968170166,1.0524604476813693e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5224.74267578125,0.0,1923.1904296875,1497.1583251953125,0.0,1856.612548828125,0.977686047554016,1.0,0.0,3.0,1.0,0.0
12214860,297.4685974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.25860595703125,0.9990000128746032,0.5839015245437622,0.4679014682769775,297.4300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2588806152344,0.7626985907554626,0.2290928661823272,0.2186008244752884,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2587890625,0.8087798953056335,0.2722781896591186,0.1918786913156509,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2590026855469,0.7256954312324524,0.195227712392807,0.1868090033531189,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.25909423828125,0.7056500315666199,0.178767055273056,0.8134778141975403,284.2587280273437,284.95001220703125,297.1163635253906,288.3592529296875,297.1147155761719,297.4258117675781,284.25836181640625,1.0,0.4387548863887787,1.0,1.0,0.0,1.0,-2.2551419734954834,2.2551379203796387,4.093728421139531e-06,1.7434053421020508,0.973898947238922,0.973898947238922,0.0,98.6607666015625,106.0,29458.40625,0.0,1033.6104736328125,1.0,281.2559814453125,283.0378723144531,291.3934936523437,293.8082275390625,293.1499938964844,293.1499938964844,280.95001220703125,36498.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7396174073219299,1.0,0.0,0.0,3.9538826942443848,3.9539098739624015,1.0431357395646046e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5303.89111328125,0.0,1902.303955078125,1497.1583251953125,0.0,1936.32177734375,0.9738522171974182,1.0,0.0,3.0,1.0,0.0
12214920,297.4685974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.25860595703125,0.9990000128746032,0.5839015245437622,0.4679014682769775,297.4300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2588806152344,0.7626985907554626,0.2290928661823272,0.2186008244752884,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2587890625,0.8087798953056335,0.2722781896591186,0.1918786913156509,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2590026855469,0.7256954312324524,0.195227712392807,0.1868090033531189,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.25909423828125,0.7056500315666199,0.178767055273056,0.8134778141975403,284.2587280273437,284.95001220703125,297.1163635253906,288.3592529296875,297.1147155761719,297.4258117675781,284.25836181640625,1.0,0.4387548863887787,1.0,1.0,0.0,1.0,-2.2551419734954834,2.2551379203796387,4.093728421139531e-06,1.7434053421020508,0.973898947238922,0.973898947238922,0.0,98.6607666015625,106.0,29458.40625,0.0,1033.6104736328125,1.0,281.2559814453125,283.0378723144531,291.3934936523437,293.8082275390625,293.1499938964844,293.1499938964844,280.95001220703125,36498.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7396174073219299,1.0,0.0,0.0,3.9538826942443848,3.9539098739624015,1.0431357395646046e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5303.89111328125,0.0,1902.303955078125,1497.1583251953125,0.0,1936.32177734375,0.9738522171974182,1.0,0.0,3.0,1.0,0.0
12214980,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0818176269531,0.9990000128746032,0.5849509835243225,0.4702402055263519,297.4212341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0837097167969,0.763387143611908,0.2307560294866562,0.2202925980091095,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0831604003906,0.8078429102897644,0.2725622355937958,0.192168653011322,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0844116210937,0.7260358333587646,0.1963855773210525,0.1880275607109069,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0848693847656,0.7052668929100037,0.1792605817317962,0.8162837028503418,284.0826110839844,284.95001220703125,297.1637878417969,288.3719177246094,297.16217041015625,297.40948486328125,284.0785217285156,1.0,0.4407873153686523,1.0,1.0,0.0,1.0,-2.265166044235229,2.2651619911193848,4.130068646190921e-06,1.7511818408966064,0.964066207408905,0.964066207408905,0.0,99.60939025878906,106.0,30370.453125,0.0,1047.7391357421875,1.0,280.9686889648437,282.8191833496094,291.42529296875,293.9349060058594,293.1499938964844,293.1499938964844,280.95001220703125,36696.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7485303282737732,1.0,0.0,0.0,3.935455322265625,3.935482263565064,1.0334351827623325e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5091.04345703125,0.0,1880.1619873046875,1497.1583251953125,0.0,2012.75,0.9697977900505066,1.0,0.0,3.0,1.0,0.0
12215040,297.4415588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0719299316406,0.9990000128746032,0.5852111577987671,0.4716013073921203,297.4176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0721130371094,0.7633447051048279,0.2313780486583709,0.2208932340145111,297.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0720520019531,0.8071463704109192,0.2726492881774902,0.1922304630279541,297.36871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0722045898437,0.7258776426315308,0.1968004554510116,0.1884389966726303,297.3006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0722961425781,0.7047832608222961,0.1794080287218094,0.8170539140701294,284.0719909667969,284.95001220703125,297.1825561523437,288.3768920898437,297.1809387207031,297.4021301269531,284.07183837890625,1.0,0.441666305065155,1.0,1.0,0.0,1.0,-2.269016027450561,2.2690117359161377,4.144065314903855e-06,1.754165530204773,0.9606167078018188,0.9606167078018188,0.0,100.1042022705078,109.0,30449.583984375,0.0,1053.699462890625,1.0,280.9560852050781,282.810302734375,291.4125671386719,293.8985290527344,293.1499938964844,293.1499938964844,280.6499938964844,36753.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7493072152137756,1.0,0.0,0.0,3.9269051551818848,3.9269320964813232,1.028949668580026e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5392.7138671875,0.0,1869.679931640625,1497.1583251953125,0.0,2019.46044921875,0.9679190516471864,1.0,0.0,3.0,1.0,0.0
12215100,297.42413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9276428222656,0.9990000128746032,0.5853516459465027,0.4742810428142547,297.410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9325561523437,0.7631166577339172,0.232415497303009,0.2219482362270355,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.93115234375,0.8057761192321777,0.2727464437484741,0.1923558861017227,297.36138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9342346191406,0.7254481315612793,0.1974687278270721,0.1891476213932037,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.93536376953125,0.7037544846534729,0.1796026229858398,0.8182995915412903,283.9297180175781,284.95001220703125,297.215576171875,288.38555908203125,297.2139587402344,297.38800048828125,283.9184265136719,1.0,0.4433046281337738,1.0,1.0,0.0,1.0,-2.276000499725342,2.275996208190918,4.169525709585287e-06,1.759580373764038,0.9524611830711364,0.9524611830711364,0.0,101.06448364257812,109.0,31276.18359375,0.0,1064.8011474609375,1.0,280.69451904296875,282.6224670410156,291.446044921875,294.0541687011719,293.1499938964844,293.1499938964844,280.6499938964844,36899.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7564946413040161,1.0,0.0,0.0,3.9098093509674072,3.9098360538482666,1.0200100177826243e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5207.5205078125,0.0,1849.0982666015625,1497.1583251953125,0.0,2081.89794921875,0.964123547077179,1.0,0.0,3.0,1.0,0.0
12215160,297.40350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8893737792969,0.9990000128746032,0.5850624442100525,0.4775209426879883,297.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8894958496094,0.7624745965003967,0.233366310596466,0.2228970825672149,297.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8894348144531,0.8039573431015015,0.2727550864219665,0.1923940330743789,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8895568847656,0.7246339321136475,0.198046863079071,0.1897508054971695,297.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8896179199219,0.702288031578064,0.1797022372484207,0.8190380334854126,283.889404296875,284.95001220703125,297.24853515625,288.3941345214844,297.2469177246094,297.3715515136719,283.88946533203125,1.0,0.445017397403717,1.0,1.0,0.0,1.0,-2.2826895713806152,2.2826852798461914,4.193991571810329e-06,1.7647689580917358,0.9449300765991212,0.9449300765991212,0.0,102.17943572998048,97.0,31429.482421875,0.0,1076.2501220703125,1.0,280.6562194824219,282.5881652832031,291.4316101074219,293.9908447265625,293.1499938964844,293.1499938964844,280.3500061035156,37035.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.759382963180542,1.0,0.0,0.0,3.889583587646485,3.889610290527344,1.009484094538493e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5482.6640625,0.0,1824.667236328125,1497.1583251953125,0.0,2107.162841796875,0.9596816897392272,1.0,0.0,3.0,1.0,0.0
12215220,297.3730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.705322265625,0.9990000128746032,0.5851601958274841,0.4725328385829925,297.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7057189941406,0.7670294046401978,0.2351278513669967,0.2245545089244842,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7055969238281,0.8067320585250854,0.2726525664329529,0.1923172622919082,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.70587158203125,0.7281035780906677,0.199043720960617,0.1906926482915878,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7059936523437,0.7049404978752136,0.1797324120998382,0.8191860914230347,283.7054748535156,284.95001220703125,297.314208984375,288.41094970703125,297.3125915527344,297.3453369140625,283.7046203613281,1.0,0.4430570006370544,1.0,1.0,0.0,1.0,-2.279924869537353,2.2799205780029297,4.1842376958811656e-06,1.762833595275879,0.9268113374710084,0.9268113374710084,0.0,100.6999053955078,100.0,32300.337890625,0.0,1067.54541015625,1.0,280.3565979003906,282.3681640625,291.447998046875,294.0785217285156,293.1499938964844,293.1499938964844,280.04998779296875,37359.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7693470120429993,1.0,0.0,0.0,3.8404111862182617,3.840437412261963,9.841214705375023e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5567.40234375,0.0,1766.208984375,1497.1583251953125,0.0,2195.0419921875,0.9488212466239928,1.0,0.0,3.0,1.0,0.0
12215280,297.3730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.705322265625,0.9990000128746032,0.5851601958274841,0.4725328385829925,297.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7057189941406,0.7670294046401978,0.2351278513669967,0.2245545089244842,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7055969238281,0.8067320585250854,0.2726525664329529,0.1923172622919082,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.70587158203125,0.7281035780906677,0.199043720960617,0.1906926482915878,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7059936523437,0.7049404978752136,0.1797324120998382,0.8191860914230347,283.7054748535156,284.95001220703125,297.314208984375,288.41094970703125,297.3125915527344,297.3453369140625,283.7046203613281,1.0,0.4430570006370544,1.0,1.0,0.0,1.0,-2.279924869537353,2.2799205780029297,4.1842376958811656e-06,1.762833595275879,0.9268113374710084,0.9268113374710084,0.0,100.6999053955078,100.0,32300.337890625,0.0,1067.54541015625,1.0,280.3565979003906,282.3681640625,291.447998046875,294.0785217285156,293.1499938964844,293.1499938964844,280.04998779296875,37359.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7693470120429993,1.0,0.0,0.0,3.8404111862182617,3.840437412261963,9.841214705375023e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5567.40234375,0.0,1766.208984375,1497.1583251953125,0.0,2195.0419921875,0.9488212466239928,1.0,0.0,3.0,1.0,0.0
12215340,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5614013671875,0.9990000128746032,0.5860015153884888,0.4710067212581634,297.3822937011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.5657653808594,0.7688062787055969,0.2359949499368667,0.2253817766904831,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.56463623046875,0.807537853717804,0.2725619673728943,0.1922651827335357,297.3302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.5673522949219,0.7293570041656494,0.1995085775852203,0.1911404132843017,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5685119628906,0.7057091593742371,0.1797005534172058,0.8190714716911316,283.56329345703125,284.95001220703125,297.3479919433594,288.4194641113281,297.34637451171875,297.3375244140625,283.5528259277344,1.0,0.4428837597370147,1.0,1.0,0.0,1.0,-2.279413938522339,2.279409885406494,4.182155407761456e-06,1.7623157501220703,0.9159219264984132,0.9159219264984132,0.0,100.2530746459961,100.0,33118.4453125,0.0,1065.271240234375,1.0,280.09393310546875,282.1867370605469,291.4769592285156,294.2242736816406,293.1499938964844,293.1499938964844,280.04998779296875,37561.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7761994004249573,1.0,0.0,0.0,3.809833288192749,3.809859275817871,9.68512495092e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5374.55908203125,0.0,1730.560791015625,1497.1583251953125,0.0,2256.0849609375,0.942048192024231,1.0,0.0,3.0,1.0,0.0
12215400,297.3592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.5263671875,0.9990000128746032,0.5865903496742249,0.4709366858005523,297.3755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.5265197753906,0.76966792345047,0.236759752035141,0.2261017113924026,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5264892578125,0.8074346780776978,0.2724234759807586,0.1921634376049041,297.3229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.526611328125,0.7298222184181213,0.1998946368694305,0.1915078908205032,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.52667236328125,0.7056472301483154,0.179623931646347,0.818745493888855,283.52642822265625,284.95001220703125,297.3795471191406,288.4273681640625,297.3779602050781,297.3290100097656,283.5263671875,1.0,0.4430113136768341,1.0,1.0,0.0,1.0,-2.280121088027954,2.2801167964935303,4.184697900200263e-06,1.7628389596939087,0.9063140749931335,0.9063140749931335,0.0,100.25379943847656,103.0,33189.4765625,0.0,1066.0257568359375,1.0,280.0570983886719,282.1578369140625,291.4606628417969,294.15692138671875,293.1499938964844,293.1499938964844,279.75,37738.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7784292101860046,1.0,0.0,0.0,3.777141809463501,3.777167558670044,9.519625905340944e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5652.21044921875,0.0,1692.7359619140625,1497.1583251953125,0.0,2276.04833984375,0.934867799282074,1.0,0.0,3.0,1.0,0.0
12215460,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3988037109375,0.9990000128746032,0.5869724154472351,0.4739762842655182,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.3974914550781,0.7695487141609192,0.2381464540958404,0.2274561077356338,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.39776611328125,0.8054639101028442,0.2721640467643738,0.1920142173767089,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3970642089844,0.729179322719574,0.200565755367279,0.1921934783458709,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.39678955078125,0.7038779258728027,0.1794425398111343,0.8181802034378052,283.398193359375,284.95001220703125,297.4374694824219,288.441650390625,297.40240478515625,297.311279296875,283.4025573730469,1.0,0.4438447952270508,0.8320048451423645,0.8320048451423645,0.3564611971378326,1.0,-2.2853574752807617,1.648595094680786,0.6367624998092651,1.1325247287750244,0.8866198658943176,0.8866198658943176,0.0,100.95252990722656,103.0,34556.6875,0.0,1072.2222900390625,1.0,279.7612609863281,281.9849548339844,291.4820251464844,294.2655334472656,293.1499938964844,293.1499938964844,279.75,38106.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7871967554092407,1.0,0.0,0.0,3.707582235336304,3.7076070308685294,9.172228487841494e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5441.818359375,0.0,1614.1917724609375,1497.1583251953125,0.0,2354.990234375,0.9195574522018432,1.0,0.0,3.0,1.0,0.0
12215520,297.33697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4089050292969,0.9990000128746032,0.5869978070259094,0.4744751155376434,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4070739746094,0.7694653272628784,0.2383374571800232,0.2276220321655273,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.407470703125,0.8051503896713257,0.27216237783432,0.1919975131750106,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.4064636230469,0.7290395498275757,0.200664535164833,0.1922760754823684,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.40606689453125,0.7035937309265137,0.1794357746839523,0.8181045651435852,283.40802001953125,284.95001220703125,297.44451904296875,288.4433898925781,297.4007263183594,297.30926513671875,283.4136962890625,1.0,0.4439904987812042,0.8114856481552124,0.8114856481552124,0.4000000059604645,1.0,-2.2861428260803223,1.5417684316635132,0.7443743944168091,1.0257796049118042,0.8845058679580688,0.8845058679580688,0.0,101.07823944091795,106.0,34670.23046875,0.0,1073.2642822265625,1.0,279.75750732421875,281.9920654296875,291.4779663085937,294.25732421875,293.1499938964844,293.1499938964844,280.04998779296875,38131.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7874343991279602,1.0,0.0,0.0,3.69854998588562,3.698574781417847,9.127593330049422e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5133.73046875,0.0,1604.0196533203125,1497.1583251953125,0.0,2357.13916015625,0.9175649881362916,1.0,0.0,3.0,1.0,0.0
12215580,297.3398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.716064453125,0.9990000128746032,0.5896160006523132,0.4771651327610016,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.71368408203125,0.7705270051956177,0.2410476207733154,0.2298537045717239,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7142333984375,0.8043500185012817,0.2733635306358337,0.1925252974033355,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7128295898437,0.7293477058410645,0.2023928463459015,0.193631574511528,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.712158203125,0.7027839422225952,0.1801476180553436,0.820064127445221,283.7149963378906,284.95001220703125,297.509033203125,288.4590148925781,297.3947448730469,297.3090515136719,283.7213439941406,1.0,0.4459174275398254,0.6229712963104248,0.6229712963104248,0.800000011920929,1.0,-2.296658515930176,0.986209750175476,1.3104487657546997,0.4687208831310272,0.8703789710998535,0.8703789710998535,0.0,102.00678253173828,109.0,34593.5390625,0.0,1087.22021484375,1.0,280.042236328125,282.3171691894531,291.4240417480469,294.1105651855469,293.1499938964844,293.1499938964844,280.3500061035156,38024.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7763720154762268,1.0,0.0,0.0,3.6217217445373535,3.6217458248138414,8.752325584282517e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5087.912109375,0.0,1516.963623046875,1497.1583251953125,0.0,2257.62841796875,0.9004055261611938,1.0,0.0,3.0,1.0,0.0
12215640,297.3398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.716064453125,0.9990000128746032,0.5896160006523132,0.4771651327610016,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.71368408203125,0.7705270051956177,0.2410476207733154,0.2298537045717239,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7142333984375,0.8043500185012817,0.2733635306358337,0.1925252974033355,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7128295898437,0.7293477058410645,0.2023928463459015,0.193631574511528,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.712158203125,0.7027839422225952,0.1801476180553436,0.820064127445221,283.7149963378906,284.95001220703125,297.509033203125,288.4590148925781,297.3947448730469,297.3090515136719,283.7213439941406,1.0,0.4459174275398254,0.6229712963104248,0.6229712963104248,0.800000011920929,1.0,-2.296658515930176,0.986209750175476,1.3104487657546997,0.4687208831310272,0.8703789710998535,0.8703789710998535,0.0,102.00678253173828,109.0,34593.5390625,0.0,1087.22021484375,1.0,280.042236328125,282.3171691894531,291.4240417480469,294.1105651855469,293.1499938964844,293.1499938964844,280.3500061035156,38024.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7763720154762268,1.0,0.0,0.0,3.6217217445373535,3.6217458248138414,8.752325584282517e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5087.912109375,0.0,1516.963623046875,1497.1583251953125,0.0,2257.62841796875,0.9004055261611938,1.0,0.0,3.0,1.0,0.0
12215700,297.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8988952636719,0.9990000128746032,0.5920243263244629,0.4778359532356262,297.3672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.892578125,0.7718892097473145,0.2427846938371658,0.2313873171806335,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8939819335937,0.8048805594444275,0.2744182050228119,0.1931680291891098,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8902282714844,0.7302419543266296,0.2035991251468658,0.1946765035390854,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8883972167969,0.7032305002212524,0.1808281540870666,0.8226953148841858,283.8960266113281,284.95001220703125,297.5411071777344,288.4666748046875,297.4015808105469,297.31671142578125,283.91265869140625,1.0,0.4472931921482086,0.528714120388031,0.528714120388031,1.0,1.0,-2.304490804672241,0.8706796765327454,1.4338109493255615,0.3515603840351105,0.8650957345962524,0.8650957345962524,0.0,102.40987396240234,109.0,33883.109375,0.0,1097.4866943359375,1.0,280.297607421875,282.5313415527344,291.4051208496094,293.9767150878906,293.1499938964844,293.1499938964844,280.3500061035156,37907.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7689527273178101,1.0,0.0,0.0,3.5861260890960693,3.5861499309539795,8.581129122831044e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5253.87939453125,0.0,1477.2833251953125,1497.1583251953125,0.0,2191.5439453125,0.8924521803855896,1.0,0.0,3.0,1.0,0.0
12215760,297.3685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9874572753906,0.9990000128746032,0.5949145555496216,0.4785303175449371,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9856872558594,0.7734810709953308,0.2447041571140289,0.2331420481204986,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.986083984375,0.8056656122207642,0.2756762504577636,0.1940012723207473,297.312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9850158691406,0.7313495874404907,0.2049720138311386,0.1959208250045776,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9844970703125,0.7039361000061035,0.1816764324903488,0.8262352347373962,283.9866638183594,284.95001220703125,297.57305908203125,288.4742431640625,297.4212646484375,297.3284606933594,283.99151611328125,1.0,0.4489069581031799,0.5432130694389343,0.5432130694389343,1.0,1.0,-2.314178943634033,0.8839133381843567,1.4302656650543213,0.3625721931457519,0.8596433401107788,0.8596433401107788,0.0,102.89720916748048,112.0,33880.11328125,0.0,1109.887939453125,1.0,280.3412170410156,282.61376953125,291.4343566894531,294.0596008300781,293.1499938964844,293.1499938964844,280.6499938964844,37786.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7657166719436646,1.0,0.0,0.0,3.553788423538208,3.55381178855896,8.427066404692596e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5033.61962890625,0.0,1441.7537841796875,1497.1583251953125,0.0,2162.898193359375,0.8851383328437805,1.0,0.0,3.0,1.0,0.0
12215820,297.4021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2352294921875,0.9990000128746032,0.6010804176330566,0.4805405437946319,297.3851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.23358154296875,0.7766116261482239,0.2487845420837402,0.2369296252727508,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2339172363281,0.8071390986442566,0.2784226238727569,0.1958689391613006,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.23297119140625,0.7335488796234131,0.2079393565654754,0.1986692398786544,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2324523925781,0.7054149508476257,0.1836211830377578,0.8346614837646484,284.2344665527344,284.95001220703125,297.6365661621094,288.4891052246094,297.46630859375,297.3552551269531,284.2391357421875,1.0,0.4527440071105957,0.5722110271453857,0.5722110271453857,1.0,1.0,-2.3368072509765625,0.9277204275131226,1.4090869426727295,0.4012517929077148,0.8520234823226929,0.8520234823226929,0.0,104.15774536132812,115.0,33159.6953125,0.0,1139.658203125,1.0,280.640625,282.9004211425781,291.4539794921875,294.0233154296875,293.1499938964844,293.1499938964844,280.95001220703125,37477.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7564193606376648,1.0,0.0,0.0,3.497255802154541,3.4972786903381348,8.161088658198423e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4980.07080078125,0.0,1380.371337890625,1497.1583251953125,0.0,2081.240478515625,0.8723689317703247,1.0,0.0,3.0,1.0,0.0
12215880,297.4021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2352294921875,0.9990000128746032,0.6010804176330566,0.4805405437946319,297.3851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.23358154296875,0.7766116261482239,0.2487845420837402,0.2369296252727508,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2339172363281,0.8071390986442566,0.2784226238727569,0.1958689391613006,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.23297119140625,0.7335488796234131,0.2079393565654754,0.1986692398786544,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2324523925781,0.7054149508476257,0.1836211830377578,0.8346614837646484,284.2344665527344,284.95001220703125,297.6365661621094,288.4891052246094,297.46630859375,297.3552551269531,284.2391357421875,1.0,0.4527440071105957,0.5722110271453857,0.5722110271453857,1.0,1.0,-2.3368072509765625,0.9277204275131226,1.4090869426727295,0.4012517929077148,0.8520234823226929,0.8520234823226929,0.0,104.15774536132812,115.0,33159.6953125,0.0,1139.658203125,1.0,280.640625,282.9004211425781,291.4539794921875,294.0233154296875,293.1499938964844,293.1499938964844,280.95001220703125,37477.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7564193606376648,1.0,0.0,0.0,3.497255802154541,3.4972786903381348,8.161088658198423e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4980.07080078125,0.0,1380.371337890625,1497.1583251953125,0.0,2081.240478515625,0.8723689317703247,1.0,0.0,3.0,1.0,0.0
12215940,297.4333801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4805908203125,0.9990000128746032,0.607441246509552,0.4833630621433258,297.39862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4789733886719,0.7795612812042236,0.2531231939792633,0.2409925907850265,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.47930908203125,0.808405876159668,0.2814382016658783,0.1979438662528991,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4783630371094,0.735612690448761,0.2111294567584991,0.2016615718603134,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.47784423828125,0.7068342566490173,0.1858148425817489,0.8443756103515625,284.4798583984375,284.95001220703125,297.6994323730469,288.50360107421875,297.5120849609375,297.3831787109375,284.4844970703125,1.0,0.4572588205337524,0.6012089252471924,0.6012089252471924,1.0,1.0,-2.36283278465271,0.9679952263832092,1.394837498664856,0.435653418302536,0.8476506471633911,0.8476506471633911,0.0,105.76496887207033,118.0,32502.380859375,0.0,1175.1888427734375,1.0,280.94012451171875,283.1824951171875,291.4725952148437,293.9913024902344,293.1499938964844,293.1499938964844,281.25,37107.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7479790449142456,1.0,0.0,0.0,3.4544870853424072,3.454509258270264,7.962701147334883e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4931.18798828125,0.0,1334.175048828125,1497.1583251953125,0.0,2007.992919921875,0.8626121878623962,1.0,0.0,3.0,1.0,0.0
12216000,297.4333801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4805908203125,0.9990000128746032,0.607441246509552,0.4833630621433258,297.39862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4789733886719,0.7795612812042236,0.2531231939792633,0.2409925907850265,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.47930908203125,0.808405876159668,0.2814382016658783,0.1979438662528991,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4783630371094,0.735612690448761,0.2111294567584991,0.2016615718603134,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.47784423828125,0.7068342566490173,0.1858148425817489,0.8443756103515625,284.4798583984375,284.95001220703125,297.6994323730469,288.50360107421875,297.5120849609375,297.3831787109375,284.4844970703125,1.0,0.4572588205337524,0.6012089252471924,0.6012089252471924,1.0,1.0,-2.36283278465271,0.9679952263832092,1.394837498664856,0.435653418302536,0.8476506471633911,0.8476506471633911,0.0,105.76496887207033,118.0,32502.380859375,0.0,1175.1888427734375,1.0,280.94012451171875,283.1824951171875,291.4725952148437,293.9913024902344,293.1499938964844,293.1499938964844,281.25,37107.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7479790449142456,1.0,0.0,0.0,3.4544870853424072,3.454509258270264,7.962701147334883e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4931.18798828125,0.0,1334.175048828125,1497.1583251953125,0.0,2007.992919921875,0.8626121878623962,1.0,0.0,3.0,1.0,0.0
12216060,297.4613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.72491455078125,0.9990000128746032,0.6138599514961243,0.4868555665016174,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7233581542969,0.7823308110237122,0.2576732039451599,0.2452703863382339,297.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7236328125,0.8094963431358337,0.2846742868423462,0.2001857310533523,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72271728515625,0.737528920173645,0.2144892066717147,0.2048311233520507,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.72216796875,0.708153247833252,0.1881915479898452,0.8550058603286743,284.72418212890625,284.95001220703125,297.7616882324219,288.5177307128906,297.5537414550781,297.4103698730469,284.72882080078125,1.0,0.4623125195503235,0.5987980365753174,0.5987980365753174,1.0,1.0,-2.3914358615875244,0.9797441959381104,1.4116917848587036,0.4409926831722259,0.8465222120285034,0.8465222120285034,0.0,107.65557861328124,121.0,31925.994140625,0.0,1215.6484375,1.0,281.2397766113281,283.4598693847656,291.4902648925781,293.9638977050781,293.1499938964844,293.1499938964844,281.54998779296875,36697.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7402418851852417,1.0,0.0,0.0,3.427096128463745,3.4271183013916016,7.836928261895082e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4887.390625,0.0,1303.927978515625,1497.1583251953125,0.0,1941.641845703125,0.8562279343605042,1.0,0.0,3.0,1.0,0.0
12216120,297.4613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.72491455078125,0.9990000128746032,0.6138599514961243,0.4868555665016174,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7233581542969,0.7823308110237122,0.2576732039451599,0.2452703863382339,297.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7236328125,0.8094963431358337,0.2846742868423462,0.2001857310533523,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72271728515625,0.737528920173645,0.2144892066717147,0.2048311233520507,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.72216796875,0.708153247833252,0.1881915479898452,0.8550058603286743,284.72418212890625,284.95001220703125,297.7616882324219,288.5177307128906,297.5537414550781,297.4103698730469,284.72882080078125,1.0,0.4623125195503235,0.5987980365753174,0.5987980365753174,1.0,1.0,-2.3914358615875244,0.9797441959381104,1.4116917848587036,0.4409926831722259,0.8465222120285034,0.8465222120285034,0.0,107.65557861328124,121.0,31925.994140625,0.0,1215.6484375,1.0,281.2397766113281,283.4598693847656,291.4902648925781,293.9638977050781,293.1499938964844,293.1499938964844,281.54998779296875,36697.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7402418851852417,1.0,0.0,0.0,3.427096128463745,3.4271183013916016,7.836928261895082e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4887.390625,0.0,1303.927978515625,1497.1583251953125,0.0,1941.641845703125,0.8562279343605042,1.0,0.0,3.0,1.0,0.0
12216180,297.4868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712829589844,0.9990000128746032,0.6203896999359131,0.4908622503280639,297.42657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9697570800781,0.7849780321121216,0.2624247074127197,0.249744027853012,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97003173828125,0.8104768991470337,0.2881183326244354,0.2025768011808395,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691467285156,0.739342212677002,0.2180039584636688,0.2081541866064071,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686279296875,0.7093951106071472,0.1907253563404083,0.8663868308067322,284.9705810546875,284.95001220703125,297.8232116699219,288.5315246582031,297.59393310546875,297.4360046386719,284.9750061035156,1.0,0.467789888381958,0.5963871479034424,0.5963871479034424,1.0,1.0,-2.42215895652771,0.9914838075637816,1.430675029754639,0.445845752954483,0.8486942052841187,0.8486942052841187,0.0,109.7815170288086,124.0,31513.92578125,0.0,1260.45556640625,1.0,281.53955078125,283.7373352050781,291.5090026855469,293.9471740722656,293.1499938964844,293.1499938964844,281.8500061035156,36263.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.733430802822113,1.0,0.0,0.0,3.416049003601074,3.416070938110352,7.786485411998001e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4853.02734375,0.0,1289.97314453125,1497.1583251953125,0.0,1883.9031982421875,0.8534373641014099,1.0,0.0,3.0,1.0,0.0
12216240,297.4868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712829589844,0.9990000128746032,0.6203896999359131,0.4908622503280639,297.42657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9697570800781,0.7849780321121216,0.2624247074127197,0.249744027853012,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97003173828125,0.8104768991470337,0.2881183326244354,0.2025768011808395,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691467285156,0.739342212677002,0.2180039584636688,0.2081541866064071,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686279296875,0.7093951106071472,0.1907253563404083,0.8663868308067322,284.9705810546875,284.95001220703125,297.8232116699219,288.5315246582031,297.59393310546875,297.4360046386719,284.9750061035156,1.0,0.467789888381958,0.5963871479034424,0.5963871479034424,1.0,1.0,-2.42215895652771,0.9914838075637816,1.430675029754639,0.445845752954483,0.8486942052841187,0.8486942052841187,0.0,109.7815170288086,124.0,31513.92578125,0.0,1260.45556640625,1.0,281.53955078125,283.7373352050781,291.5090026855469,293.9471740722656,293.1499938964844,293.1499938964844,281.8500061035156,36263.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.733430802822113,1.0,0.0,0.0,3.416049003601074,3.416070938110352,7.786485411998001e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4853.02734375,0.0,1289.97314453125,1497.1583251953125,0.0,1883.9031982421875,0.8534373641014099,1.0,0.0,3.0,1.0,0.0
12216300,297.49871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13671875,0.9990000128746032,0.6236876845359802,0.4930540025234222,297.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1317443847656,0.7862309813499451,0.2648596465587616,0.2520304024219513,297.31500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13262939453125,0.8108999729156494,0.2898974120616913,0.2038057595491409,297.3578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.12969970703125,0.740188717842102,0.2198043465614318,0.2098522782325744,297.2821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1279296875,0.7099598050117493,0.1920394301414489,0.8722663521766663,285.1343688964844,284.95001220703125,297.85369873046875,288.5382995605469,297.6116027832031,297.44488525390625,285.1485900878906,1.0,0.4706565737724304,0.5951817035675049,0.5951817035675049,1.0,1.0,-2.4381179809570312,0.9975967407226562,1.440521240234375,0.4483824074268341,0.851495623588562,0.851495623588562,0.0,110.92724609375,124.0,31010.0078125,0.0,1284.299560546875,1.0,281.7919616699219,283.9371337890625,291.4978942871094,293.84332275390625,293.1499938964844,293.1499938964844,281.8500061035156,36032.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7286566495895386,1.0,0.0,0.0,3.4164462089538574,3.4164681434631348,7.788297011757095e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5003.0859375,0.0,1288.75,1497.1583251953125,0.0,1843.824462890625,0.8533839583396912,1.0,0.0,3.0,1.0,0.0
