time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12216360,297.5110778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2151184082031,0.9990000128746032,0.6271093487739563,0.4951843619346618,297.4408264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2137145996094,0.7876008749008179,0.2673718333244324,0.2544085681438446,297.3233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2139587402344,0.8114511370658875,0.291761964559555,0.2051128149032592,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.213134765625,0.7411354184150696,0.2216658443212509,0.2116229385137558,297.28765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.212646484375,0.7106409072875977,0.1934193074703216,0.8784932494163513,285.2144470214844,284.95001220703125,297.88397216796875,288.54498291015625,297.6295471191406,297.454345703125,285.2186584472656,1.0,0.4736063182353973,0.5944841504096985,0.5944841504096985,1.0,1.0,-2.4547119140625,1.0044353008270264,1.450276494026184,0.4514970779418945,0.8541154265403748,0.8541154265403748,0.0,112.08165740966795,127.0,31156.388671875,0.0,1309.2283935546875,1.0,281.8394775390625,284.01007080078125,291.5289611816406,293.9402770996094,293.1499938964844,293.1499938964844,282.1499938964844,35826.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7279548645019531,1.0,0.0,0.0,3.421532392501831,3.4215540885925293,7.811502769072831e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4823.71630859375,0.0,1292.3134765625,1497.1583251953125,0.0,1837.96142578125,0.8543027639389038,1.0,0.0,3.0,1.0,0.0
12216420,297.5343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45263671875,0.9990000128746032,0.6340363621711731,0.4997055828571319,297.4550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4513854980469,0.7902359962463379,0.2724924087524414,0.2592440843582153,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4515686035156,0.8124529719352722,0.2955742180347442,0.2077732682228088,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.45086669921875,0.7429398894309998,0.2254537940025329,0.2152181416749954,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.45037841796875,0.7119296789169312,0.196251779794693,0.8912730813026428,285.4520263671875,284.95001220703125,297.9439392089844,288.5581359863281,297.66455078125,297.4720153808594,285.4558410644531,1.0,0.4796969294548034,0.5930890440940857,0.5930890440940857,1.0,1.0,-2.488821268081665,1.0185643434524536,1.470256805419922,0.4579745829105377,0.8626652956008911,0.8626652956008911,0.0,114.51749420166016,130.0,30829.6640625,0.0,1361.672119140625,1.0,282.1396484375,284.27471923828125,291.546630859375,293.9341735839844,293.1499938964844,293.1499938964844,282.45001220703125,35407.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7234047651290894,1.0,0.0,0.0,3.4428181648254395,3.442840099334717,7.908998327366135e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4795.0908203125,0.0,1310.4730224609375,1497.1583251953125,0.0,1800.1258544921875,0.8586933612823486,1.0,0.0,3.0,1.0,0.0
12216480,297.5343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45263671875,0.9990000128746032,0.6340363621711731,0.4997055828571319,297.4550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4513854980469,0.7902359962463379,0.2724924087524414,0.2592440843582153,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4515686035156,0.8124529719352722,0.2955742180347442,0.2077732682228088,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.45086669921875,0.7429398894309998,0.2254537940025329,0.2152181416749954,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.45037841796875,0.7119296789169312,0.196251779794693,0.8912730813026428,285.4520263671875,284.95001220703125,297.9439392089844,288.5581359863281,297.66455078125,297.4720153808594,285.4558410644531,1.0,0.4796969294548034,0.5930890440940857,0.5930890440940857,1.0,1.0,-2.488821268081665,1.0185643434524536,1.470256805419922,0.4579745829105377,0.8626652956008911,0.8626652956008911,0.0,114.51749420166016,130.0,30829.6640625,0.0,1361.672119140625,1.0,282.1396484375,284.27471923828125,291.546630859375,293.9341735839844,293.1499938964844,293.1499938964844,282.45001220703125,35407.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7234047651290894,1.0,0.0,0.0,3.4428181648254395,3.442840099334717,7.908998327366135e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4795.0908203125,0.0,1310.4730224609375,1497.1583251953125,0.0,1800.1258544921875,0.8586933612823486,1.0,0.0,3.0,1.0,0.0
12216540,297.557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7001647949219,0.9990000128746032,0.6412848830223083,0.5043221712112427,297.4693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.698974609375,0.7929369211196899,0.2778096497058868,0.2642533481121063,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6991577148437,0.8135365843772888,0.29958176612854,0.2105604857206344,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.698486328125,0.7448025345802307,0.229386031627655,0.2189401984214782,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6980285644531,0.7132866382598877,0.1992244273424148,0.9046531915664672,285.6995849609375,284.95001220703125,298.0030517578125,288.5709533691406,297.6993103027344,297.48980712890625,285.7029113769531,1.0,0.4860106706619262,0.5916939377784729,0.5916939377784729,1.0,1.0,-2.5242807865142822,1.0332671403884888,1.491013765335083,0.4647179543972015,0.8745865821838379,0.8745865821838379,0.0,117.0545425415039,133.0,30616.23046875,0.0,1417.5673828125,1.0,282.43994140625,284.5389099121094,291.56329345703125,293.9330444335937,293.1499938964844,293.1499938964844,282.75,35004.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7194998264312744,1.0,0.0,0.0,3.479158639907837,3.4791808128356934,8.07684500614414e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4772.7060546875,0.0,1344.1741943359375,1497.1583251953125,0.0,1767.9080810546875,0.8664602041244507,1.0,0.0,3.0,1.0,0.0
12216600,297.557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7001647949219,0.9990000128746032,0.6412848830223083,0.5043221712112427,297.4693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.698974609375,0.7929369211196899,0.2778096497058868,0.2642533481121063,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6991577148437,0.8135365843772888,0.29958176612854,0.2105604857206344,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.698486328125,0.7448025345802307,0.229386031627655,0.2189401984214782,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6980285644531,0.7132866382598877,0.1992244273424148,0.9046531915664672,285.6995849609375,284.95001220703125,298.0030517578125,288.5709533691406,297.6993103027344,297.48980712890625,285.7029113769531,1.0,0.4860106706619262,0.5916939377784729,0.5916939377784729,1.0,1.0,-2.5242807865142822,1.0332671403884888,1.491013765335083,0.4647179543972015,0.8745865821838379,0.8745865821838379,0.0,117.0545425415039,133.0,30616.23046875,0.0,1417.5673828125,1.0,282.43994140625,284.5389099121094,291.56329345703125,293.9330444335937,293.1499938964844,293.1499938964844,282.75,35004.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7194998264312744,1.0,0.0,0.0,3.479158639907837,3.4791808128356934,8.07684500614414e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4772.7060546875,0.0,1344.1741943359375,1497.1583251953125,0.0,1767.9080810546875,0.8664602041244507,1.0,0.0,3.0,1.0,0.0
12216660,297.5832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9544677734375,0.9990000128746032,0.6490163207054138,0.5088334679603577,297.484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.95343017578125,0.7958568930625916,0.283372700214386,0.2694874107837677,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9535827636719,0.8148368000984192,0.3038152456283569,0.2135045975446701,297.3962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9529724121094,0.7468608617782593,0.2335053235292434,0.2228325456380844,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9525451660156,0.7148435115814209,0.2023777663707733,0.9188109636306764,285.9539794921875,284.95001220703125,298.06121826171875,288.58349609375,297.7342529296875,297.5086669921875,285.9572448730469,1.0,0.4925255179405212,0.5899869203567505,0.5899869203567505,1.0,1.0,-2.5612127780914307,1.048288106918335,1.5129246711730957,0.4714457094669342,0.8899984955787659,0.8899984955787659,0.0,119.63882446289062,136.0,30507.373046875,0.0,1477.0159912109375,1.0,282.74041748046875,284.8020935058594,291.5815124511719,293.9413757324219,293.1499938964844,293.1499938964844,283.04998779296875,34629.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7166998982429504,1.0,0.0,0.0,3.529594898223877,3.529617547988892,8.312717341141251e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4755.74609375,0.0,1393.37744140625,1497.1583251953125,0.0,1744.9549560546875,0.8774179220199585,1.0,0.0,3.0,1.0,0.0
12216720,297.5832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9544677734375,0.9990000128746032,0.6490163207054138,0.5088334679603577,297.484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.95343017578125,0.7958568930625916,0.283372700214386,0.2694874107837677,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9535827636719,0.8148368000984192,0.3038152456283569,0.2135045975446701,297.3962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9529724121094,0.7468608617782593,0.2335053235292434,0.2228325456380844,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9525451660156,0.7148435115814209,0.2023777663707733,0.9188109636306764,285.9539794921875,284.95001220703125,298.06121826171875,288.58349609375,297.7342529296875,297.5086669921875,285.9572448730469,1.0,0.4925255179405212,0.5899869203567505,0.5899869203567505,1.0,1.0,-2.5612127780914307,1.048288106918335,1.5129246711730957,0.4714457094669342,0.8899984955787659,0.8899984955787659,0.0,119.63882446289062,136.0,30507.373046875,0.0,1477.0159912109375,1.0,282.74041748046875,284.8020935058594,291.5815124511719,293.9413757324219,293.1499938964844,293.1499938964844,283.04998779296875,34629.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7166998982429504,1.0,0.0,0.0,3.529594898223877,3.529617547988892,8.312717341141251e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4755.74609375,0.0,1393.37744140625,1497.1583251953125,0.0,1744.9549560546875,0.8774179220199585,1.0,0.0,3.0,1.0,0.0
12216780,297.609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2047424316406,0.9990000128746032,0.6571768522262573,0.5132269263267517,297.4996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.20379638671875,0.7989782094955444,0.2891544997692108,0.274932712316513,297.3873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.20391845703125,0.8163250088691711,0.3082390427589416,0.2165853083133697,297.4077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2033996582031,0.749106228351593,0.2377897053956985,0.2268850058317184,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2030029296875,0.7165839076042175,0.2056926637887954,0.9337129592895508,286.20428466796875,284.95001220703125,298.1184387207031,288.59576416015625,297.7691345214844,297.5281066894531,286.20721435546875,1.0,0.4992231428623199,0.5882799029350281,0.5882799029350281,1.0,1.0,-2.5995092391967773,1.063857913017273,1.5356512069702148,0.4784162640571594,0.9087308049201964,0.9087308049201964,0.0,122.26407623291016,139.0,30401.95703125,0.0,1540.0308837890625,1.0,283.0409240722656,285.06024169921875,291.5980529785156,293.9507141113281,293.1499938964844,293.1499938964844,282.75,34311.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7147524356842041,1.0,0.0,0.0,3.591939210891724,3.591962575912476,8.608971597823256e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5257.78955078125,0.0,1457.0931396484375,1497.1583251953125,0.0,1729.064208984375,0.891118049621582,1.0,0.0,3.0,1.0,0.0
12216840,297.609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2047424316406,0.9990000128746032,0.6571768522262573,0.5132269263267517,297.4996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.20379638671875,0.7989782094955444,0.2891544997692108,0.274932712316513,297.3873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.20391845703125,0.8163250088691711,0.3082390427589416,0.2165853083133697,297.4077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2033996582031,0.749106228351593,0.2377897053956985,0.2268850058317184,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2030029296875,0.7165839076042175,0.2056926637887954,0.9337129592895508,286.20428466796875,284.95001220703125,298.1184387207031,288.59576416015625,297.7691345214844,297.5281066894531,286.20721435546875,1.0,0.4992231428623199,0.5882799029350281,0.5882799029350281,1.0,1.0,-2.5995092391967773,1.063857913017273,1.5356512069702148,0.4784162640571594,0.9087308049201964,0.9087308049201964,0.0,122.26407623291016,139.0,30401.95703125,0.0,1540.0308837890625,1.0,283.0409240722656,285.06024169921875,291.5980529785156,293.9507141113281,293.1499938964844,293.1499938964844,282.75,34311.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7147524356842041,1.0,0.0,0.0,3.591939210891724,3.591962575912476,8.608971597823256e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5257.78955078125,0.0,1457.0931396484375,1497.1583251953125,0.0,1729.064208984375,0.891118049621582,1.0,0.0,3.0,1.0,0.0
12216900,297.6116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.06005859375,0.9990000128746032,0.6603020429611206,0.515740156173706,297.5031433105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0637512207031,0.8002742528915405,0.2917160987854004,0.2775879502296448,297.3901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.06329345703125,0.8167972564697266,0.3100169003009796,0.2180431634187698,297.4100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.06549072265625,0.7500023245811462,0.2396490424871444,0.228849709033966,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0670471191406,0.717233419418335,0.2070995867252349,0.940931499004364,286.06182861328125,284.95001220703125,298.14666748046875,288.601806640625,297.7823791503906,297.5311584472656,286.0508117675781,1.0,0.5026087164878845,0.5874263644218445,0.5874263644218445,1.0,1.0,-2.6185083389282227,1.071547031402588,1.5469611883163452,0.4818776845932007,0.9148072600364684,0.9148072600364684,0.0,123.6815948486328,139.0,31217.455078125,0.0,1572.417236328125,1.0,282.7995300292969,284.87957763671875,291.6902160644531,294.2282409667969,293.1499938964844,293.1499938964844,282.75,34361.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7279762625694275,1.0,0.0,0.0,3.62282395362854,3.622847318649292,8.757652949498151e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5146.2998046875,0.0,1490.9736328125,1497.1583251953125,0.0,1838.139892578125,0.8980057835578918,1.0,0.0,3.0,1.0,0.0
12216960,297.6019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0049133300781,0.9990000128746032,0.66227126121521,0.519406795501709,297.5018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.00543212890625,0.8005095720291138,0.2938316762447357,0.2798013091087341,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.00537109375,0.8162044286727905,0.3112505376338959,0.219091311097145,297.4081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0057067871094,0.7499583959579468,0.2411144822835922,0.2304345667362213,297.3329162597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0059509277344,0.7169535160064697,0.208120122551918,0.946470320224762,286.0051574707031,284.95001220703125,298.1746520996094,288.6077575683594,297.79052734375,297.5257873535156,286.0036926269531,1.0,0.5059073567390442,0.5864346623420715,0.5864346623420715,1.0,1.0,-2.6353964805603027,1.0781279802322388,1.5572683811187744,0.4847179353237152,0.9212195873260498,0.9212195873260498,0.0,125.39004516601562,142.0,31468.64453125,0.0,1603.56982421875,1.0,282.7579040527344,284.82147216796875,291.70465087890625,294.2386474609375,293.1499938964844,293.1499938964844,282.45001220703125,34439.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7386501431465149,1.0,0.0,0.0,3.651080846786499,3.65110445022583,8.894799634617812e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5397.0546875,0.0,1522.694580078125,1497.1583251953125,0.0,1928.0906982421875,0.9044223427772522,1.0,0.0,3.0,1.0,0.0
12217020,297.55987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.77520751953125,0.9990000128746032,0.6637616157531738,0.5287907123565674,297.4908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7758178710937,0.7990489602088928,0.2971838712692261,0.2833432853221893,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7757568359375,0.8131086826324463,0.3127075731754303,0.22041617333889,297.3966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.776123046875,0.7481162548065186,0.2432325482368469,0.2327984422445297,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7763977050781,0.7145280241966248,0.2092937678098678,0.953561544418335,285.7755126953125,284.95001220703125,298.2297668457031,288.6195373535156,297.7973327636719,297.49969482421875,285.7737731933594,1.0,0.5121293663978577,0.5844513177871704,0.5844513177871704,1.0,1.0,-2.663888454437256,1.0888384580612185,1.5750499963760376,0.489113986492157,0.9303443431854248,0.9303443431854248,0.0,129.29833984375,145.0,32451.123046875,0.0,1661.597412109375,1.0,282.4579772949219,284.5574951171875,291.70855712890625,294.35064697265625,293.1499938964844,293.1499938964844,282.1499938964844,34687.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7598207592964172,1.0,0.0,0.0,3.7006778717041016,3.70070219039917,9.138099130723276e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5484.22314453125,0.0,1580.331298828125,1497.1583251953125,0.0,2111.0009765625,0.9157131910324096,1.0,0.0,3.0,1.0,0.0
12217080,297.55987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.77520751953125,0.9990000128746032,0.6637616157531738,0.5287907123565674,297.4908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7758178710937,0.7990489602088928,0.2971838712692261,0.2833432853221893,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7757568359375,0.8131086826324463,0.3127075731754303,0.22041617333889,297.3966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.776123046875,0.7481162548065186,0.2432325482368469,0.2327984422445297,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7763977050781,0.7145280241966248,0.2092937678098678,0.953561544418335,285.7755126953125,284.95001220703125,298.2297668457031,288.6195373535156,297.7973327636719,297.49969482421875,285.7737731933594,1.0,0.5121293663978577,0.5844513177871704,0.5844513177871704,1.0,1.0,-2.663888454437256,1.0888384580612185,1.5750499963760376,0.489113986492157,0.9303443431854248,0.9303443431854248,0.0,129.29833984375,145.0,32451.123046875,0.0,1661.597412109375,1.0,282.4579772949219,284.5574951171875,291.70855712890625,294.35064697265625,293.1499938964844,293.1499938964844,282.1499938964844,34687.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7598207592964172,1.0,0.0,0.0,3.7006778717041016,3.70070219039917,9.138099130723276e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5484.22314453125,0.0,1580.331298828125,1497.1583251953125,0.0,2111.0009765625,0.9157131910324096,1.0,0.0,3.0,1.0,0.0
12217140,297.5011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5693664550781,0.9990000128746032,0.6630195379257202,0.5395299196243286,297.47412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5698547363281,0.7961834669113159,0.2998083233833313,0.2860865294933319,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.56982421875,0.8085880875587463,0.313391774892807,0.2210945785045623,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5700988769531,0.7449786067008972,0.2446433752775192,0.2344001829624176,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5703430175781,0.7104920148849487,0.2096516191959381,0.9565778374671936,285.5696105957031,284.95001220703125,298.28375244140625,288.6310729980469,297.796875,297.4622802734375,285.5682067871094,1.0,0.5177503228187561,0.5824679732322693,0.5824679732322693,1.0,1.0,-2.6864588260650635,1.0968226194381714,1.589636206626892,0.4920850694179535,0.9368882775306702,0.9368882775306702,0.0,133.49261474609375,133.0,33553.83984375,0.0,1713.3944091796875,1.0,282.15771484375,284.3050231933594,291.69158935546875,294.4158020019531,293.1499938964844,293.1499938964844,281.8500061035156,34953.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7741398215293884,1.0,0.0,0.0,3.7402286529541016,3.740253210067749,9.334468131783068e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5575.29443359375,0.0,1627.8648681640625,1497.1583251953125,0.0,2237.688232421875,0.9247747659683228,1.0,0.0,3.0,1.0,0.0
12217200,297.5011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5693664550781,0.9990000128746032,0.6630195379257202,0.5395299196243286,297.47412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5698547363281,0.7961834669113159,0.2998083233833313,0.2860865294933319,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.56982421875,0.8085880875587463,0.313391774892807,0.2210945785045623,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5700988769531,0.7449786067008972,0.2446433752775192,0.2344001829624176,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5703430175781,0.7104920148849487,0.2096516191959381,0.9565778374671936,285.5696105957031,284.95001220703125,298.28375244140625,288.6310729980469,297.796875,297.4622802734375,285.5682067871094,1.0,0.5177503228187561,0.5824679732322693,0.5824679732322693,1.0,1.0,-2.6864588260650635,1.0968226194381714,1.589636206626892,0.4920850694179535,0.9368882775306702,0.9368882775306702,0.0,133.49261474609375,133.0,33553.83984375,0.0,1713.3944091796875,1.0,282.15771484375,284.3050231933594,291.69158935546875,294.4158020019531,293.1499938964844,293.1499938964844,281.8500061035156,34953.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7741398215293884,1.0,0.0,0.0,3.7402286529541016,3.740253210067749,9.334468131783068e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5575.29443359375,0.0,1627.8648681640625,1497.1583251953125,0.0,2237.688232421875,0.9247747659683228,1.0,0.0,3.0,1.0,0.0
12217260,297.4488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3597412109375,0.9990000128746032,0.6621357798576355,0.5385143160820007,297.4551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3604431152344,0.7987378239631653,0.3019883334636688,0.2882260084152221,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3603820800781,0.8093791007995605,0.3136402368545532,0.2213298231363296,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3607788085937,0.7464226484298706,0.2456058859825134,0.2353947609663009,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.361083984375,0.7108811140060425,0.2094874382019043,0.9563125371932985,285.3600769042969,284.95001220703125,298.3365478515625,288.64239501953125,297.7967529296875,297.4267578125,285.35791015625,1.0,0.517432451248169,0.5805880427360535,0.5805880427360535,1.0,1.0,-2.688993453979492,1.0958251953125,1.5931683778762815,0.4907997846603393,0.940657079219818,0.940657079219818,0.0,133.26968383789062,121.0,34497.7421875,0.0,1716.0726318359375,1.0,281.857421875,284.0483703613281,291.6856384277344,294.4818725585937,293.1499938964844,293.1499938964844,281.54998779296875,35225.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7849551439285278,1.0,0.0,0.0,3.769744634628296,3.7697696685791016,9.482375844527268e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5662.078125,0.0,1664.53369140625,1497.1583251953125,0.0,2334.74169921875,0.9315866231918336,1.0,0.0,3.0,1.0,0.0
12217320,297.4488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3597412109375,0.9990000128746032,0.6621357798576355,0.5385143160820007,297.4551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3604431152344,0.7987378239631653,0.3019883334636688,0.2882260084152221,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3603820800781,0.8093791007995605,0.3136402368545532,0.2213298231363296,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3607788085937,0.7464226484298706,0.2456058859825134,0.2353947609663009,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.361083984375,0.7108811140060425,0.2094874382019043,0.9563125371932985,285.3600769042969,284.95001220703125,298.3365478515625,288.64239501953125,297.7967529296875,297.4267578125,285.35791015625,1.0,0.517432451248169,0.5805880427360535,0.5805880427360535,1.0,1.0,-2.688993453979492,1.0958251953125,1.5931683778762815,0.4907997846603393,0.940657079219818,0.940657079219818,0.0,133.26968383789062,121.0,34497.7421875,0.0,1716.0726318359375,1.0,281.857421875,284.0483703613281,291.6856384277344,294.4818725585937,293.1499938964844,293.1499938964844,281.54998779296875,35225.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7849551439285278,1.0,0.0,0.0,3.769744634628296,3.7697696685791016,9.482375844527268e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5662.078125,0.0,1664.53369140625,1497.1583251953125,0.0,2334.74169921875,0.9315866231918336,1.0,0.0,3.0,1.0,0.0
12217380,297.4233093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.141357421875,0.9990000128746032,0.6633108258247375,0.528221845626831,297.43524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1420593261719,0.8056443929672241,0.3038418889045715,0.2899149656295776,297.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1420288085937,0.8143584132194519,0.313559889793396,0.2212334275245666,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1424255371094,0.7515929341316223,0.2462452352046966,0.2359401881694793,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.14276123046875,0.7148596048355103,0.2090167254209518,0.9538863897323608,285.1417236328125,284.95001220703125,298.3881225585937,288.65350341796875,297.8024597167969,297.40252685546875,285.1393737792969,1.0,0.5131421685218811,0.5787080526351929,0.5787080526351929,1.0,1.0,-2.67629075050354,1.087987184524536,1.5883034467697144,0.4859155416488647,0.9414355158805848,0.9414355158805848,0.0,129.5724334716797,124.0,35294.74609375,0.0,1680.695556640625,1.0,281.5572204589844,283.78741455078125,291.6854858398437,294.54229736328125,293.1499938964844,293.1499938964844,281.25,35506.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7935757040977478,1.0,0.0,0.0,3.7888550758361816,3.7888803482055664,9.578759545547657e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5741.515625,0.0,1689.373291015625,1497.1583251953125,0.0,2412.841064453125,0.9360647797584534,1.0,0.0,3.0,1.0,0.0
12217440,297.4233093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.141357421875,0.9990000128746032,0.6633108258247375,0.528221845626831,297.43524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1420593261719,0.8056443929672241,0.3038418889045715,0.2899149656295776,297.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1420288085937,0.8143584132194519,0.313559889793396,0.2212334275245666,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1424255371094,0.7515929341316223,0.2462452352046966,0.2359401881694793,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.14276123046875,0.7148596048355103,0.2090167254209518,0.9538863897323608,285.1417236328125,284.95001220703125,298.3881225585937,288.65350341796875,297.8024597167969,297.40252685546875,285.1393737792969,1.0,0.5131421685218811,0.5787080526351929,0.5787080526351929,1.0,1.0,-2.67629075050354,1.087987184524536,1.5883034467697144,0.4859155416488647,0.9414355158805848,0.9414355158805848,0.0,129.5724334716797,124.0,35294.74609375,0.0,1680.695556640625,1.0,281.5572204589844,283.78741455078125,291.6854858398437,294.54229736328125,293.1499938964844,293.1499938964844,281.25,35506.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7935757040977478,1.0,0.0,0.0,3.7888550758361816,3.7888803482055664,9.578759545547657e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5741.515625,0.0,1689.373291015625,1497.1583251953125,0.0,2412.841064453125,0.9360647797584534,1.0,0.0,3.0,1.0,0.0
12217500,297.4179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.9990000128746032,0.6645165085792542,0.5249633193016052,297.4256896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.8080927729606628,0.3047113716602325,0.2907274067401886,297.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.8158869743347168,0.3134620487689972,0.2211642265319824,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.753336489200592,0.2465051561594009,0.2361756116151809,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.7159764170646667,0.2087406665086746,0.9525613188743592,284.98974609375,284.95001220703125,298.4134521484375,288.6590270996094,297.8079528808594,297.395263671875,284.9794616699219,1.0,0.5120546817779541,0.577768087387085,0.577768087387085,1.0,1.0,-2.671947240829468,1.084993839263916,1.5869534015655518,0.4837403297424316,0.940230906009674,0.940230906009674,0.0,128.39547729492188,124.0,36182.37109375,0.0,1669.078369140625,1.0,281.297607421875,283.59478759765625,291.7088623046875,294.6844787597656,293.1499938964844,293.1499938964844,281.25,35654.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79933100938797,1.0,0.0,0.0,3.794713020324707,3.794738292694092,9.60840225161519e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5558.3427734375,0.0,1697.5224609375,1497.1583251953125,0.0,2465.309814453125,0.9374493360519408,1.0,0.0,3.0,1.0,0.0
12217560,297.4100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351501464844,0.9990000128746032,0.665444016456604,0.5234456658363342,297.4161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356994628906,0.8095561265945435,0.3055199086666107,0.2914703488349914,297.28302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356689453125,0.8164831399917603,0.3132932186126709,0.2210325300693512,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360046386719,0.7542238235473633,0.2467054575681686,0.2363509088754654,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.936279296875,0.7162761688232422,0.2084164470434188,0.9510369896888732,284.9354248046875,284.95001220703125,298.4384155273437,288.6644897460937,297.8123779296875,297.3861083984375,284.93365478515625,1.0,0.5113818049430847,0.5772344470024109,0.5772344470024109,1.0,1.0,-2.66923451423645,1.0831462144851685,1.5860884189605713,0.4824572205543518,0.9395395517349244,0.9395395517349244,0.0,127.82671356201172,127.0,36261.0078125,0.0,1662.59423828125,1.0,281.2571716308594,283.5422058105469,291.6925354003906,294.61541748046875,293.1499938964844,293.1499938964844,280.95001220703125,35779.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8013032674789429,1.0,0.0,0.0,3.797784805297852,3.797810316085816,9.6239648428309e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5835.994140625,0.0,1702.1668701171875,1497.1583251953125,0.0,2483.3466796875,0.9382495284080504,1.0,0.0,3.0,1.0,0.0
12217620,297.3866271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7357482910156,0.9990000128746032,0.6663758158683777,0.5232462882995605,297.3980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362060546875,0.8110046982765198,0.3070566654205322,0.2929491698741913,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362060546875,0.8162585496902466,0.3128542900085449,0.2207569479942321,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7364807128906,0.7546561360359192,0.2470180690288543,0.2366787791252136,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7367248535156,0.7156099081039429,0.2076966911554336,0.9479482769966124,284.7359924316406,284.95001220703125,298.48736572265625,288.67529296875,297.8182373046875,297.363525390625,284.7344970703125,1.0,0.5111004710197449,0.5761672258377075,0.5761672258377075,1.0,1.0,-2.6671199798583984,1.080988526344299,1.5861314535140991,0.4807011187076568,0.9350358247756958,0.9350358247756958,0.0,127.68732452392578,130.0,37246.23046875,0.0,1658.9339599609375,1.0,280.95709228515625,283.3043518066406,291.7043151855469,294.6991271972656,293.1499938964844,293.1499938964844,280.6499938964844,36048.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8093159198760986,1.0,0.0,0.0,3.796766519546509,3.7967917919158936,9.61880346039834e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5935.63720703125,0.0,1703.039794921875,1497.1583251953125,0.0,2556.89501953125,0.9381935000419616,1.0,0.0,3.0,1.0,0.0
12217680,297.3866271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7357482910156,0.9990000128746032,0.6663758158683777,0.5232462882995605,297.3980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362060546875,0.8110046982765198,0.3070566654205322,0.2929491698741913,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362060546875,0.8162585496902466,0.3128542900085449,0.2207569479942321,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7364807128906,0.7546561360359192,0.2470180690288543,0.2366787791252136,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7367248535156,0.7156099081039429,0.2076966911554336,0.9479482769966124,284.7359924316406,284.95001220703125,298.48736572265625,288.67529296875,297.8182373046875,297.363525390625,284.7344970703125,1.0,0.5111004710197449,0.5761672258377075,0.5761672258377075,1.0,1.0,-2.6671199798583984,1.080988526344299,1.5861314535140991,0.4807011187076568,0.9350358247756958,0.9350358247756958,0.0,127.68732452392578,130.0,37246.23046875,0.0,1658.9339599609375,1.0,280.95709228515625,283.3043518066406,291.7043151855469,294.6991271972656,293.1499938964844,293.1499938964844,280.6499938964844,36048.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8093159198760986,1.0,0.0,0.0,3.796766519546509,3.7967917919158936,9.61880346039834e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5935.63720703125,0.0,1703.039794921875,1497.1583251953125,0.0,2556.89501953125,0.9381935000419616,1.0,0.0,3.0,1.0,0.0
12217740,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5415954589844,0.9990000128746032,0.6658881306648254,0.526039719581604,297.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5419921875,0.8108431696891785,0.3084561824798584,0.294333815574646,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5419921875,0.8144433498382568,0.3122513890266418,0.2203912734985351,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.542236328125,0.7535923719406128,0.2471901327371597,0.2369085848331451,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5424499511719,0.7134978175163269,0.2068458944559097,0.9444535374641418,284.54180908203125,284.95001220703125,298.5349426269531,288.6859436035156,297.8195495605469,297.33428955078125,284.5405578613281,1.0,0.5118339657783508,0.5750999450683594,0.5750999450683594,1.0,1.0,-2.667775869369507,1.0800623893737793,1.5877134799957275,0.4795725345611572,0.927977979183197,0.927977979183197,0.0,128.57635498046875,133.0,38229.28515625,0.0,1663.923828125,1.0,280.6571350097656,283.07293701171875,291.7158203125,294.78436279296875,293.1499938964844,293.1499938964844,280.3500061035156,36320.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8175109624862671,1.0,0.0,0.0,3.785677909851074,3.785703182220459,9.562701279719477e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6037.50830078125,0.0,1691.906005859375,1497.1583251953125,0.0,2632.525634765625,0.9358772039413452,1.0,0.0,3.0,1.0,0.0
12217800,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5415954589844,0.9990000128746032,0.6658881306648254,0.526039719581604,297.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5419921875,0.8108431696891785,0.3084561824798584,0.294333815574646,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5419921875,0.8144433498382568,0.3122513890266418,0.2203912734985351,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.542236328125,0.7535923719406128,0.2471901327371597,0.2369085848331451,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5424499511719,0.7134978175163269,0.2068458944559097,0.9444535374641418,284.54180908203125,284.95001220703125,298.5349426269531,288.6859436035156,297.8195495605469,297.33428955078125,284.5405578613281,1.0,0.5118339657783508,0.5750999450683594,0.5750999450683594,1.0,1.0,-2.667775869369507,1.0800623893737793,1.5877134799957275,0.4795725345611572,0.927977979183197,0.927977979183197,0.0,128.57635498046875,133.0,38229.28515625,0.0,1663.923828125,1.0,280.6571350097656,283.07293701171875,291.7158203125,294.78436279296875,293.1499938964844,293.1499938964844,280.3500061035156,36320.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8175109624862671,1.0,0.0,0.0,3.785677909851074,3.785703182220459,9.562701279719477e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6037.50830078125,0.0,1691.906005859375,1497.1583251953125,0.0,2632.525634765625,0.9358772039413452,1.0,0.0,3.0,1.0,0.0
12217860,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3531799316406,0.9990000128746032,0.663996160030365,0.5309232473373413,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3534851074219,0.8095446825027466,0.3097279965877533,0.2956214547157287,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3534851074219,0.8114799857139587,0.3115031719207763,0.2199403643608093,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3536682128906,0.7514834403991699,0.2472328841686248,0.2370394617319107,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3538818359375,0.7102829813957214,0.2058696299791336,0.9405084252357484,284.35333251953125,284.95001220703125,298.5810546875,288.6965026855469,297.8174133300781,297.3003234863281,284.3523864746094,1.0,0.5132360458374023,0.5739467740058899,0.5739467740058899,1.0,1.0,-2.670064926147461,1.0797603130340576,1.5903047323226929,0.4787125885486603,0.9184452295303344,0.9184452295303344,0.0,130.18426513671875,136.0,39204.04296875,0.0,1674.5374755859375,1.0,280.35723876953125,282.8483581542969,291.7260437011719,294.8681945800781,293.1499938964844,293.1499938964844,280.04998779296875,36603.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256012201309204,1.0,0.0,0.0,3.764123916625977,3.764149188995361,9.454120117879938e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6140.78515625,0.0,1668.5355224609375,1497.1583251953125,0.0,2707.536376953125,0.9312222003936768,1.0,0.0,3.0,1.0,0.0
12217920,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3531799316406,0.9990000128746032,0.663996160030365,0.5309232473373413,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3534851074219,0.8095446825027466,0.3097279965877533,0.2956214547157287,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3534851074219,0.8114799857139587,0.3115031719207763,0.2199403643608093,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3536682128906,0.7514834403991699,0.2472328841686248,0.2370394617319107,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3538818359375,0.7102829813957214,0.2058696299791336,0.9405084252357484,284.35333251953125,284.95001220703125,298.5810546875,288.6965026855469,297.8174133300781,297.3003234863281,284.3523864746094,1.0,0.5132360458374023,0.5739467740058899,0.5739467740058899,1.0,1.0,-2.670064926147461,1.0797603130340576,1.5903047323226929,0.4787125885486603,0.9184452295303344,0.9184452295303344,0.0,130.18426513671875,136.0,39204.04296875,0.0,1674.5374755859375,1.0,280.35723876953125,282.8483581542969,291.7260437011719,294.8681945800781,293.1499938964844,293.1499938964844,280.04998779296875,36603.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256012201309204,1.0,0.0,0.0,3.764123916625977,3.764149188995361,9.454120117879938e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6140.78515625,0.0,1668.5355224609375,1497.1583251953125,0.0,2707.536376953125,0.9312222003936768,1.0,0.0,3.0,1.0,0.0
12217980,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1720886230469,0.9990000128746032,0.6607047915458679,0.537223219871521,297.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1723022460937,0.8074567317962646,0.3108894824981689,0.2968185842037201,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1723022460937,0.8076844215393066,0.3106326460838318,0.2194134443998336,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1724548339844,0.7486880421638489,0.2471634000539779,0.2370781749486923,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.172607421875,0.7062227725982666,0.2047894299030304,0.9361545443534852,284.1722106933594,284.95001220703125,298.62567138671875,288.7069702148437,297.8138427734375,297.26513671875,284.17156982421875,1.0,0.5150672793388367,0.5727935433387756,0.5727935433387756,1.0,1.0,-2.6732547283172607,1.0798454284667969,1.593409299850464,0.4780439436435699,0.9065461754798888,0.9065461754798888,0.0,132.28875732421875,124.0,40191.1015625,0.0,1688.733154296875,1.0,280.0574645996094,282.6330871582031,291.735595703125,294.95147705078125,293.1499938964844,293.1499938964844,279.75,36902.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334445357322693,1.0,0.0,0.0,3.731446027755737,3.731471061706543,9.290682214668776e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6247.10205078125,0.0,1632.58984375,1497.1583251953125,0.0,2780.53369140625,0.924094021320343,1.0,0.0,3.0,1.0,0.0
12218040,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1720886230469,0.9990000128746032,0.6607047915458679,0.537223219871521,297.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1723022460937,0.8074567317962646,0.3108894824981689,0.2968185842037201,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1723022460937,0.8076844215393066,0.3106326460838318,0.2194134443998336,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1724548339844,0.7486880421638489,0.2471634000539779,0.2370781749486923,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.172607421875,0.7062227725982666,0.2047894299030304,0.9361545443534852,284.1722106933594,284.95001220703125,298.62567138671875,288.7069702148437,297.8138427734375,297.26513671875,284.17156982421875,1.0,0.5150672793388367,0.5727935433387756,0.5727935433387756,1.0,1.0,-2.6732547283172607,1.0798454284667969,1.593409299850464,0.4780439436435699,0.9065461754798888,0.9065461754798888,0.0,132.28875732421875,124.0,40191.1015625,0.0,1688.733154296875,1.0,280.0574645996094,282.6330871582031,291.735595703125,294.95147705078125,293.1499938964844,293.1499938964844,279.75,36902.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334445357322693,1.0,0.0,0.0,3.731446027755737,3.731471061706543,9.290682214668776e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6247.10205078125,0.0,1632.58984375,1497.1583251953125,0.0,2780.53369140625,0.924094021320343,1.0,0.0,3.0,1.0,0.0
12218100,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0335693359375,0.9990000128746032,0.6587831974029541,0.5361573100090027,297.3418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0364990234375,0.8084819912910461,0.3114371597766876,0.2973556816577911,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0364990234375,0.8078422546386719,0.3101634085178375,0.2191058546304702,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0381774902344,0.7491132616996765,0.2470924854278564,0.2370288372039795,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0399169921875,0.7060575485229492,0.2042300552129745,0.9336758255958556,284.03515625,284.95001220703125,298.6473999023437,288.712158203125,297.8131103515625,297.2499084472656,284.02557373046875,1.0,0.5139166116714478,0.5722169876098633,0.5722169876098633,1.0,1.0,-2.669227123260498,1.0773464441299438,1.5918806791305542,0.4766103625297546,0.8991351127624512,0.8991351127624512,0.0,131.8157501220703,124.0,41105.11328125,0.0,1680.7540283203125,1.0,279.7993469238281,282.46405029296875,291.75994873046875,295.1029663085937,293.1499938964844,293.1499938964844,279.75,37076.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390806317329407,1.0,0.0,0.0,3.710838794708252,3.71086359024048,9.188348144562042e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6051.52490234375,0.0,1610.09912109375,1497.1583251953125,0.0,2833.12646484375,0.919557809829712,1.0,0.0,3.0,1.0,0.0
12218160,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9876708984375,0.9990000128746032,0.6572661399841309,0.5324463248252869,297.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.988037109375,0.8107094168663025,0.3119251430034637,0.2977683246135711,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.988037109375,0.8092087507247925,0.3096255958080292,0.2186966985464096,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9882507324219,0.7506167888641357,0.2469670921564102,0.2368670254945755,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9884948730469,0.7070131897926331,0.2036366462707519,0.930787980556488,283.9878845214844,284.95001220703125,298.6687316894531,288.71734619140625,297.81396484375,297.2378234863281,283.98663330078125,1.0,0.5117949843406677,0.5716180801391602,0.5716180801391602,1.0,1.0,-2.6611132621765137,1.073012113571167,1.5881010293960571,0.4741428792476654,0.8921989798545837,0.8921989798545837,0.0,130.35867309570312,127.0,41091.609375,0.0,1662.4698486328125,1.0,279.7576599121094,282.4235534667969,291.7455444335937,295.0349426269531,293.1499938964844,293.1499938964844,280.04998779296875,37235.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411674499511719,1.0,0.0,0.0,3.686513662338257,3.686538219451904,9.0682806330733e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5637.8935546875,0.0,1583.509765625,1497.1583251953125,0.0,2852.625,0.914260745048523,1.0,0.0,3.0,1.0,0.0
